time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,303.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.3787969946861267,1.0,0.000669869070407,303.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.3787969946861267,1.0,0.0007054043817333,303.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.3787969946861267,1.0,0.0005210092640481,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.3787969946861267,1.0,0.0007054043817333,302.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.3787969946861267,1.0,0.0033461346756666,284.6109313964844,284.95001220703125,296.7242126464844,292.3746337890625,298.4559020996094,298.35028076171875,278.58953857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.01582289673388,0.5743979215621948,0.5743979215621948,0.0,-0.0652360841631889,410.0,248.54885864257807,-0.0,19.91864776611328,1.0,278.5860595703125,278.6027526855469,293.7904663085937,293.84136962890625,313.1800537109375,310.0342712402344,278.8500061035156,68502.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7349228858947754,2.7349448204040527,4.990952788830327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.085072941961698e-05,0.0,915.7118530273438,1895.4371337890625,-0.0,0.0,0.7364239692687988,1.0,0.0,3.0,1.0,0.0
18175440,303.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.3787969350814819,1.0,0.0006698722718283,303.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.3787969350814819,1.0,0.0007054077577777,303.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.3787969350814819,1.0,0.0005210117669776,302.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.3787969350814819,1.0,0.0007054077577777,302.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.3787969350814819,1.0,0.0033461505081504,284.49176025390625,284.95001220703125,296.738525390625,292.3636779785156,298.3493347167969,298.1819763183594,278.5948791503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380846202373,0.003569045336917,0.0035690392833203,-0.0158895496279001,0.3622322976589203,0.3622322976589203,0.0,-0.0657949000597,410.0,205.73406982421875,-0.0,19.918657302856445,1.0,278.6050109863281,278.6293029785156,293.7006530761719,293.7480773925781,313.1800537109375,310.0342712402344,279.1499938964844,78048.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4535375833511353,1.4535542726516724,1.4097624045916748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.072677984368056e-05,0.0,312.36669921875,1895.4371337890625,-0.0,0.0,0.5457731485366821,1.0,0.0,3.0,1.0,0.0
18175500,303.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.3787969052791595,1.0,0.0006698753568343,303.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.3787969052791595,1.0,0.0007054110174067,303.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.3787969052791595,1.0,0.0005210141534917,302.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.3787969052791595,1.0,0.0007054110174067,303.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.3787969052791595,1.0,0.0033461661078035,284.3666687011719,284.95001220703125,296.7532653808594,292.35302734375,298.250244140625,298.0318298339844,278.60626220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380869485437,0.0035690465010702,0.0035690404474735,-0.0159634184092283,0.1053956970572471,0.1053956970572471,0.0,-0.0664142146706581,410.0,169.79441833496094,-0.0,19.91866683959961,1.0,278.61895751953125,278.66680908203125,293.6157531738281,293.6604309082031,313.1800537109375,310.0342712402344,279.1499938964844,66175.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5242335200309753,0.5243279337882996,1.833762475200729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.061351501150057e-05,0.0,75.3230972290039,1895.4371337890625,-0.0,0.0,0.4238018989562988,1.0,0.0,3.0,1.0,0.0
18175560,303.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.3787968158721924,1.0,0.000669878325425,303.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.3787968158721924,1.0,0.0007054141606204,303.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.3787968158721924,1.0,0.0005210164817981,303.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.3787968158721924,1.0,0.0007054141606204,303.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.3787968158721924,1.0,0.0033461810089647,284.2367858886719,284.95001220703125,296.7684631347656,292.3427734375,298.158203125,297.898193359375,278.6148681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380902081727,0.0035690481308847,0.003569042077288,-0.0160449668765068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0670979097485542,410.0,122.70854949951172,-0.0,19.918676376342773,1.0,278.6272277832031,278.7096862792969,293.53570556640625,293.5778503417969,313.1800537109375,310.0342712402344,279.45001220703125,52629.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0452684126794338,0.3036362528800964,8.606644286146548e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.051077121403068e-05,0.0,33.07707595825195,1895.4371337890625,-0.0,0.0,0.3673436641693115,1.0,0.0,3.0,1.0,0.0
18175620,303.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.3787967562675476,1.0,0.0006698812358081,303.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.3787967562675476,1.0,0.0007054172456264,303.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.3787967562675476,1.0,0.0005210187518969,303.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.3787967562675476,1.0,0.0007054172456264,303.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.3787967562675476,1.0,0.0033461956772953,284.10308837890625,284.95001220703125,296.7841186523437,292.3328857421875,298.07281494140625,297.7794494628906,278.6192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380934678018,0.0035690497606992,0.0035690437071025,-0.0161346681416034,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0678499862551689,410.0,133.63050842285156,-0.0,19.91868782043457,1.0,278.6270751953125,278.7125244140625,293.460205078125,293.4999389648437,313.1800537109375,310.0342712402344,279.45001220703125,43791.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.189449100522325e-05,0.4133135974407196,7.944436666677823e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.042238288093358e-05,0.0,37.61695098876953,1895.4371337890625,-0.0,0.0,0.3438905477523803,1.0,0.0,3.0,1.0,0.0
18175680,303.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.3787966966629028,1.0,0.0006698840879835,303.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.3787966966629028,1.0,0.0007054202142171,303.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.3787966966629028,1.0,0.000521020963788,303.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.3787966966629028,1.0,0.0007054202142171,303.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.3787966966629028,1.0,0.0033462098799645,283.9664306640625,284.95001220703125,296.8003234863281,292.3234558105469,297.9936828613281,297.6742248535156,278.6217041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.003569045336917,-0.0162330269813537,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.068674623966217,410.0,137.19647216796875,-0.0,19.918701171875,1.0,278.6268920898437,278.7125549316406,293.38897705078125,293.42645263671875,313.1800537109375,310.0342712402344,279.75,39844.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.538873716024682e-05,0.4431969821453094,6.710752830166311e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.034066296298988e-05,0.0,36.83365631103516,1895.4371337890625,-0.0,0.0,0.3315588235855102,1.0,0.0,3.0,1.0,0.0
18175740,303.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.3787966072559356,1.0,0.0006698868819512,303.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.3787966072559356,1.0,0.0007054231246002,303.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.3787966072559356,1.0,0.0005210231174714,303.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.3787966072559356,1.0,0.0007054231246002,303.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.3787966072559356,1.0,0.0033462236169725,283.8276062011719,284.95001220703125,296.8171081542969,292.314453125,297.9204406738281,297.5812683105469,278.6239013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381009183824,0.0035690534859895,0.0035690474323928,-0.0163405649363994,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0695762410759925,410.0,138.65008544921875,-0.0,19.91871452331543,1.0,278.6267395019531,278.7125549316406,293.3217163085937,293.35711669921875,313.1800537109375,310.0342712402344,279.75,37887.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3647676900727674e-05,0.464192122220993,6.380596463510801e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.026359965791926e-05,0.0,36.78013610839844,1895.4371337890625,-0.0,0.0,0.3255112767219543,1.0,0.0,3.0,1.0,0.0
18175800,303.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.3787965178489685,1.0,0.0006698895595036,303.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.3787965178489685,1.0,0.0007054259767755,303.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.3787965178489685,1.0,0.0005210252129472,303.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.3787965178489685,1.0,0.0007054259767755,303.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.3787965178489685,1.0,0.0033462371211498,283.68731689453125,284.95001220703125,296.83447265625,292.30596923828125,297.8528137207031,297.4994506835937,278.6264953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381051093339,0.003569055814296,0.0035690495278686,-0.0164578314870595,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0705594196915626,410.0,139.2401580810547,-0.0,19.91872787475586,1.0,278.6265869140625,278.71258544921875,293.2582397460937,293.2916564941406,313.1800537109375,310.0342712402344,280.04998779296875,36914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.278354779467918e-05,0.4777213633060455,6.216732315565687e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.019090192741714e-05,0.0,36.94366836547852,1895.4371337890625,-0.0,0.0,0.3226095736026764,1.0,0.0,3.0,1.0,0.0
18175860,303.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.9990000128746032,1.0,0.3369640409946441,303.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.9990000128746032,1.0,0.3548393547534942,303.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.9990000128746032,1.0,0.2620831429958343,303.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.9990000128746032,1.0,0.3548393547534942,303.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.9990000128746032,1.0,1.6832051277160645,284.8084411621094,284.95001220703125,296.8524780273437,292.2980041503906,301.70068359375,303.5901794433594,287.5848999023437,1.0,1.0,1.0,0.0,0.10665775090456,1.0,-3.59905219078064,0.0019834684208035,3.5970687866210938,-0.9998325109481812,5.551115123125783e-17,5.551115123125783e-17,0.0,106.73981475830078,410.0,16688.626953125,-0.0,8884.4365234375,1.0,278.6264343261719,278.7126159667969,293.1983337402344,293.2298583984375,313.1800537109375,310.0342712402344,280.04998779296875,36432.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.235566327930428e-05,0.4863515198230743,6.135592251280131e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0122300561051816e-05,0.0,37.16022872924805,1895.4371337890625,-0.0,0.0,0.3212600946426391,1.0,0.0,3.0,1.0,0.0
18175920,303.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45574951171875,0.9990000128746032,1.0,0.5047224760055542,303.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45574951171875,0.9990000128746032,1.0,0.5314971208572388,303.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45574951171875,0.9990000128746032,1.0,0.3925619423389435,302.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45574951171875,0.9990000128746032,1.0,0.5314971208572388,302.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45574951171875,0.9990000128746032,1.0,2.521193504333496,290.4466857910156,284.95001220703125,296.8711853027344,292.2906188964844,301.6328430175781,303.03619384765625,290.40106201171875,1.0,1.0,1.0,0.0,0.2133155018091201,1.0,-5.388110637664795,0.0003557529416866,5.387754440307617,-1.2219723463058472,1.0,1.0,0.0,264.0052490234375,410.0,67918.09375,-0.0,12888.73046875,1.0,279.3238220214844,288.0539245605469,294.3238830566406,296.0885009765625,313.1800537109375,310.0342712402344,279.75,8296.8154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9113571643829343,1.951217532157898,2.437682269373909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8989.1240234375,0.0,220.63836669921875,1895.4371337890625,-0.0,0.0,0.4897514879703522,1.0,0.0,3.0,1.0,0.0
18175980,302.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80108642578125,0.9990000128746032,1.0,0.521965503692627,302.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.80108642578125,0.9990000128746032,1.0,0.5496548414230347,302.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80108642578125,0.9990000128746032,1.0,0.4059731662273407,302.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80108642578125,0.9990000128746032,1.0,0.5496548414230347,302.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80108642578125,0.9990000128746032,1.0,2.607325792312622,289.79656982421875,284.95001220703125,296.8905944824219,292.2838134765625,301.2191772460937,302.4823608398437,289.7733764648437,1.0,1.0,1.0,0.0,0.3199732601642608,1.0,-5.572745800018311,0.0001490908034611,5.572597026824951,-1.2548511028289795,1.0,1.0,0.0,283.2869873046875,410.0,73769.8359375,-0.0,13261.611328125,1.0,279.60791015625,287.2719116210937,297.6935729980469,300.3734130859375,313.1800537109375,310.0342712402344,279.75,12275.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448355793952942,1.0,0.0,0.0,2.333667278289795,2.33382511138916,3.633885228282452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10757.0205078125,0.0,389.0665588378906,1895.4371337890625,-0.0,186.39422607421875,0.5856938362121582,1.0,0.0,3.0,1.0,0.0
18176040,301.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.9990000128746032,1.0,0.5286286473274231,302.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.9990000128746032,1.0,0.5566713809967041,302.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.9990000128746032,1.0,0.4111555814743042,301.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.9990000128746032,1.0,0.5566713809967041,301.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.9990000128746032,1.0,2.6406095027923584,289.31414794921875,284.95001220703125,296.9107971191406,292.2776184082031,300.8652038574219,302.0142822265625,289.2948913574219,1.0,1.0,1.0,0.0,0.4266310036182403,1.0,-5.644099235534668,6.626784306718037e-05,5.644032955169678,-1.267106056213379,1.0,1.0,0.0,290.9645690917969,410.0,77500.7109375,-0.0,13399.544921875,1.0,279.70947265625,286.73345947265625,298.3590393066406,302.8530578613281,313.1800537109375,310.0342712402344,279.45001220703125,16052.4111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708625316619873,1.0,0.0,0.0,2.6686654090881348,2.668680191040039,4.752056383949821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12037.6455078125,0.0,581.767333984375,1895.4371337890625,-0.0,1679.4759521484375,0.6661156415939331,1.0,0.0,3.0,1.0,0.0
18176100,301.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406677246094,0.9990000128746032,1.0,0.5311117768287659,301.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406677246094,0.9990000128746032,1.0,0.5592862963676453,301.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406677246094,0.9990000128746032,1.0,0.4130869507789612,301.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406677246094,0.9990000128746032,1.0,0.5592862963676453,301.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406677246094,0.9990000128746032,1.0,2.653013229370117,288.8370361328125,284.95001220703125,296.9317626953125,292.2720947265625,300.574462890625,301.6310119628906,288.8187561035156,1.0,1.0,1.0,0.0,0.5332887768745422,1.0,-5.670691013336182,3.496262070257217e-05,5.670655727386475,-1.271612524986267,1.0,1.0,0.0,293.85809326171875,410.0,81160.03125,-0.0,13449.9599609375,1.0,279.5160827636719,286.1874694824219,297.4738464355469,303.1001281738281,313.1800537109375,310.0342712402344,279.45001220703125,19539.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891147971153259,1.0,0.0,0.0,2.944264888763428,2.944279909133911,5.784250447504746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12051.787109375,0.0,781.26318359375,1895.4371337890625,-0.0,3301.92822265625,0.7321538329124451,1.0,0.0,3.0,1.0,0.0
18176160,301.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9990000128746032,1.0,0.5290428996086121,301.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9990000128746032,1.0,0.5571076273918152,301.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9990000128746032,1.0,0.4114778041839599,301.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9990000128746032,1.0,0.5571076273918152,301.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9990000128746032,1.0,2.642678737640381,288.4750366210937,284.95001220703125,296.9535827636719,292.26727294921875,300.3453369140625,301.3261413574219,288.4615478515625,1.0,1.0,1.0,0.0,0.4266310036182403,1.0,-5.648449897766113,6.030669464962557e-05,5.64838981628418,-1.2638887166976929,1.0,1.0,0.0,291.8194274902344,410.0,83530.390625,-0.0,13408.009765625,1.0,279.4642944335937,285.8160095214844,296.5712585449219,302.3658142089844,313.1800537109375,310.0342712402344,279.1499938964844,22618.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720646142959596,1.0,0.0,0.0,3.167771339416504,3.167788505554199,6.69577673306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12550.150390625,0.0,973.0349731445312,1895.4371337890625,-0.0,4059.371337890625,0.7856206893920898,1.0,0.0,3.0,1.0,0.0
18176220,300.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,1.0,0.5230724215507507,301.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,1.0,0.5508204698562622,301.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,1.0,0.4068341255187988,301.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,1.0,0.5508204698562622,300.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,1.0,2.612855195999145,288.0938415527344,284.95001220703125,296.9762878417969,292.2631530761719,300.1708374023437,301.091552734375,288.0790710449219,1.0,1.0,1.0,0.0,0.3199732601642608,1.0,-5.584380626678467,0.0001334771368419,5.58424711227417,-1.2464430332183838,1.0,1.0,0.0,285.5263061523437,410.0,86075.328125,-0.0,13284.828125,1.0,279.2135009765625,285.4166259765625,296.0557861328125,301.91180419921875,313.1800537109375,310.0342712402344,279.1499938964844,25249.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3469624519348145,3.3469817638397217,7.474720860045636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12365.646484375,0.0,1147.6771240234375,1895.4371337890625,-0.0,4300.0,0.8284306526184082,1.0,0.0,3.0,1.0,0.0
18176280,300.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.9990000128746032,1.0,0.5075531601905823,301.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.9990000128746032,1.0,0.534477949142456,301.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.9990000128746032,1.0,0.3947635889053345,300.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.9990000128746032,1.0,0.534477949142456,300.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.9990000128746032,1.0,2.5353331565856934,287.7679748535156,284.95001220703125,296.9998779296875,292.25982666015625,300.04669189453125,300.9178771972656,287.7533874511719,1.0,1.0,1.0,0.0,0.2133155018091201,1.0,-5.417906761169434,0.0003178329498041,5.41758918762207,-1.201770544052124,1.0,1.0,0.0,269.4345703125,410.0,86284.7109375,-0.0,12951.4794921875,1.0,279.1614990234375,285.1153869628906,295.8734436035156,301.5661315917969,313.1800537109375,310.0342712402344,278.8500061035156,27443.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489346742630005,3.489367723464966,8.124218311422737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12874.373046875,0.0,1300.4683837890625,1895.4371337890625,-0.0,4300.0,0.8624125719070435,1.0,0.0,3.0,1.0,0.0
18176340,300.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9990000128746032,1.0,0.4007196724414825,301.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9990000128746032,1.0,0.4219771027565002,300.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9990000128746032,1.0,0.3116708695888519,300.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9990000128746032,1.0,0.4219771027565002,300.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9990000128746032,1.0,2.0016777515411377,287.0206298828125,284.95001220703125,297.0244445800781,292.2572631835937,300.0945739746094,300.8115234375,286.9026794433594,1.0,1.0,1.0,0.0,0.10665775090456,1.0,-4.269711017608643,0.0013877328019589,4.268322944641113,-0.789495050907135,1.0,1.0,0.0,179.0620574951172,410.0,79440.3359375,-0.0,10404.71484375,1.0,278.904541015625,284.46044921875,295.8276062011719,301.5095520019531,313.1800537109375,310.0342712402344,278.8500061035156,29239.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6016979217529297,3.601720333099365,8.655813417135505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11927.5048828125,0.0,1430.1756591796875,1895.4371337890625,-0.0,4300.0,0.8892053365707397,1.0,0.0,3.0,1.0,0.0
18176400,301.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.3747948110103607,1.0,0.0011203300673514,301.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.3747948110103607,1.0,0.0011797616025432,301.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.3747948110103607,1.0,0.0008713678689673,301.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.3747948110103607,1.0,0.0011797616025432,300.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.3747948110103607,1.0,0.005596281029284,284.63623046875,284.95001220703125,297.04998779296875,292.2555236816406,299.940185546875,300.9093933105469,282.1971740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0118702258914709,0.0035683903843164,0.0083018355071544,-0.0190838761627674,0.5720690488815308,0.5720690488815308,0.0,-0.0280859973281621,410.0,11383.1845703125,-0.0,33.30906295776367,1.0,278.85906982421875,279.838134765625,295.4508361816406,298.75128173828125,313.1800537109375,310.0342712402344,279.1499938964844,63243.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2040531635284424,3.204077959060669,6.8500344241329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3924.80224609375,0.0,1270.2550048828125,1895.4371337890625,-0.0,4300.0,0.7985429763793945,1.0,0.0,3.0,1.0,0.0
18176460,301.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.3787910640239715,1.0,0.000669888802804,301.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.3787910640239715,1.0,0.0007054251618683,301.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.3787910640239715,1.0,0.0005210246308706,301.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.3787910640239715,1.0,0.0007054251618683,301.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.3787910640239715,1.0,0.0033462333958595,284.59375,284.95001220703125,297.0760803222656,292.2545471191406,299.7578430175781,300.4354248046875,280.0604553222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381833404302,0.0035690951626747,0.0035690881777554,-0.0185856856405735,0.4321447908878326,0.4321447908878326,0.0,-0.0883992984890937,410.0,3326.353759765625,-0.0,19.91962432861328,1.0,279.0565490722656,279.5450134277344,294.4261779785156,295.62213134765625,313.1800537109375,310.0342712402344,279.1499938964844,77698.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756856322288513,1.0,0.0,0.0,1.7385969161987305,1.7386146783828735,2.0169316883311694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1176.04638671875,0.0,413.4961853027344,1895.4371337890625,-0.0,3176.13623046875,0.5868654251098633,1.0,0.0,3.0,1.0,0.0
18176520,302.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.3787947595119476,1.0,0.0006698720389977,302.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.3787947595119476,1.0,0.000705407524947,302.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.3787947595119476,1.0,0.0005210115923546,301.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.3787947595119476,1.0,0.000705407524947,301.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.3787947595119476,1.0,0.0033461495768278,284.5425109863281,284.95001220703125,297.1021423339844,292.2542724609375,299.5929260253906,300.0114440917969,279.4563903808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381940506398,0.0035691005177795,0.0035690935328602,-0.0188782662153244,0.2709954679012298,0.2709954679012298,0.0,-0.0908537954092025,410.0,1164.31103515625,-0.0,19.919023513793945,1.0,279.1021423339844,279.43194580078125,293.788330078125,294.3241577148437,313.1800537109375,310.0342712402344,279.45001220703125,67608.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940914988517761,1.0,0.0,0.0,0.9070925116539,0.9071056246757508,5.4903065205280654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0304301364813e-05,0.0,145.2324676513672,1895.4371337890625,-0.0,1564.43994140625,0.460261732339859,1.0,0.0,3.0,1.0,0.0
18176580,302.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.3787945210933685,1.0,0.0006698766374029,302.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.3787945210933685,1.0,0.0007054123561829,302.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.3787945210933685,1.0,0.0005210151430219,302.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.3787945210933685,1.0,0.0007054123561829,302.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.3787945210933685,1.0,0.0033461723942309,284.4805603027344,284.95001220703125,297.1282653808594,292.25469970703125,299.4398193359375,299.6376953125,279.2881164550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138205692172,0.0035691063385456,0.0035690991207957,-0.0191912315785884,0.0838197693228721,0.0838197693228721,0.0,-0.093478038907051,410.0,459.0881958007813,-0.0,19.91905975341797,1.0,279.1802673339844,279.41290283203125,293.41796875,293.6457214355469,313.1800537109375,310.0342712402344,279.45001220703125,55594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901453554630279,1.0,0.0,0.0,0.4099660813808441,0.4207209646701813,1.1214742912102338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.979109533247538e-05,0.0,50.252323150634766,1895.4371337890625,-0.0,477.6014099121094,0.3876121044158935,1.0,0.0,3.0,1.0,0.0
18176640,302.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.3787942826747894,1.0,0.0006698811193928,302.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.3787942826747894,1.0,0.0007054170710034,302.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.3787942826747894,1.0,0.0005210186354815,302.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.3787942826747894,1.0,0.0007054170710034,302.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.3787942826747894,1.0,0.0033461949788033,284.4086608886719,284.95001220703125,297.1543884277344,292.2557678222656,299.2977600097656,299.30926513671875,279.25115966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382177993655,0.003569112624973,0.0035691051743924,-0.0195245053619146,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.096272625029087,410.0,212.07955932617188,-0.0,19.91909980773925,1.0,279.210693359375,279.43975830078125,293.23944091796875,293.3392028808594,313.1800537109375,310.0342712402344,279.75,47266.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780681848526001,1.0,0.0,0.0,0.0389429256319999,0.2944084107875824,7.39897920709609e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.955291322199628e-05,0.0,28.808536529541016,1895.4371337890625,-0.0,12.205169677734377,0.3497665822505951,1.0,0.0,3.0,1.0,0.0
18176700,303.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.3787940442562103,1.0,0.000669885543175,302.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.3787940442562103,1.0,0.0007054217276163,302.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.3787940442562103,1.0,0.0005210220697335,302.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.3787940442562103,1.0,0.0007054217276163,302.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.3787940442562103,1.0,0.0033462168648838,284.3280029296875,284.95001220703125,297.1805114746094,292.25750732421875,299.1661376953125,299.02178955078125,279.2431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691114608198,-0.0198782030493021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992384999990463,410.0,165.7820281982422,-0.0,19.91914176940918,1.0,279.2108459472656,279.4424743652344,293.2058410644531,293.24041748046875,313.1800537109375,310.0342712402344,279.75,41159.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071876585483551,1.0,0.0,0.0,3.91156536352355e-05,0.4100941717624664,7.41748676369447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.951071994379163e-05,0.0,35.10310363769531,1895.4371337890625,-0.0,0.0,0.3346059918403625,1.0,0.0,3.0,1.0,0.0
18176760,303.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3020210862159729,302.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3180427253246307,303.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.2349052876234054,302.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3180427253246307,302.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,1.5086578130722046,283.6466064453125,284.95001220703125,297.2069396972656,292.2598876953125,301.3776550292969,302.9813232421875,286.3092956542969,1.0,1.0,1.0,0.0,0.100205048918724,1.0,-3.226074457168579,0.0022530055139213,3.2238214015960693,-0.8940864205360413,5.551115123125783e-17,5.551115123125783e-17,0.0,85.82637786865234,410.0,14440.7236328125,-0.0,8055.61083984375,1.0,279.2106628417969,279.4425048828125,293.1467590332031,293.1778869628906,313.1800537109375,310.0342712402344,280.04998779296875,38477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4173604944953695e-05,0.4435624182224273,6.480327884549053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.94432463508565e-05,0.0,35.62199401855469,1895.4371337890625,-0.0,0.0,0.3266448080539703,1.0,0.0,3.0,1.0,0.0
18176820,302.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.9990000128746032,1.0,0.500977098941803,302.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.9990000128746032,1.0,0.5275530219078064,302.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.9990000128746032,1.0,0.3896488547325134,302.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.9990000128746032,1.0,0.5275530219078064,302.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.9990000128746032,1.0,2.5024843215942383,290.3555908203125,284.95001220703125,297.23291015625,292.2628173828125,301.33612060546875,302.5462951660156,290.3154296875,1.0,1.0,1.0,0.0,0.1985132247209549,1.0,-5.347936630249023,0.0003991296398453,5.347537517547607,-1.2136836051940918,1.0,1.0,0.0,260.0050354003906,410.0,66179.4296875,-0.0,12805.0927734375,1.0,279.62603759765625,288.03424072265625,294.2745056152344,296.0523681640625,313.1800537109375,310.0342712402344,280.04998779296875,8515.0927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9354066848754885,1.9706943035125728,2.499411948519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8739.880859375,0.0,228.22911071777344,1895.4371337890625,-0.0,0.0,0.4949606657028198,1.0,0.0,3.0,1.0,0.0
18176880,302.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802734375,0.9990000128746032,1.0,0.5196195244789124,302.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802734375,0.9990000128746032,1.0,0.547184407711029,302.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802734375,0.9990000128746032,1.0,0.404148519039154,302.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802734375,0.9990000128746032,1.0,0.547184407711029,301.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802734375,0.9990000128746032,1.0,2.595607042312622,289.7763061523437,284.95001220703125,297.2591552734375,292.2663879394531,301.0028991699219,302.0962219238281,289.755859375,1.0,1.0,1.0,0.0,0.2977698445320129,1.0,-5.54761266708374,0.0001778000587364,5.5474348068237305,-1.2501839399337769,1.0,1.0,0.0,280.6405334472656,410.0,72003.21875,-0.0,13212.173828125,1.0,279.9064636230469,287.3174133300781,297.5475158691406,300.18231201171875,313.1800537109375,310.0342712402344,279.75,12470.6240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502274751663208,1.0,0.0,0.0,2.352158308029175,2.352303266525269,3.69170066960578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10793.1513671875,0.0,398.3850402832031,1895.4371337890625,-0.0,194.71774291992188,0.5901373624801636,1.0,0.0,3.0,1.0,0.0
18176940,301.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.9990000128746032,1.0,0.5274009704589844,301.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.9990000128746032,1.0,0.5553786158561707,301.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.9990000128746032,1.0,0.4102007448673248,301.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.9990000128746032,1.0,0.5553786158561707,301.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.9990000128746032,1.0,2.634477138519287,289.2831115722656,284.95001220703125,297.2854309082031,292.2705383300781,300.7279052734375,301.7286376953125,289.2630920410156,1.0,1.0,1.0,0.0,0.3970264494419098,1.0,-5.630946636199951,8.167079067789018e-05,5.630865097045898,-1.2649078369140625,1.0,1.0,0.0,289.5360107421875,410.0,76783.890625,-0.0,13374.41796875,1.0,279.79718017578125,286.73419189453125,298.2782897949219,302.7680053710937,313.1800537109375,310.0342712402344,279.75,16237.3388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084753513336182,1.0,0.0,0.0,2.683993101119995,2.6840078830718994,4.806801143786288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11574.583984375,0.0,591.849365234375,1895.4371337890625,-0.0,1678.2701416015625,0.6697916984558105,1.0,0.0,3.0,1.0,0.0
18177000,301.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890991210937,0.9990000128746032,1.0,0.5305243134498596,301.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890991210937,0.9990000128746032,1.0,0.5586676001548767,301.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890991210937,0.9990000128746032,1.0,0.4126299917697906,301.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890991210937,0.9990000128746032,1.0,0.5586676001548767,301.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890991210937,0.9990000128746032,1.0,2.650078773498535,288.8861999511719,284.95001220703125,297.311767578125,292.2752685546875,300.5060729980469,301.4327697753906,288.87139892578125,1.0,1.0,1.0,0.0,0.4962830543518066,1.0,-5.664396286010742,4.2435058276169e-05,5.664353847503662,-1.2707412242889404,1.0,1.0,0.0,293.1531677246094,410.0,79874.515625,-0.0,13438.0830078125,1.0,279.761474609375,286.28045654296875,297.4230651855469,302.8902282714844,313.1800537109375,310.0342712402344,279.45001220703125,19705.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847095370292664,1.0,0.0,0.0,2.956772565841675,2.956787586212158,5.83349958560575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12183.482421875,0.0,791.2623291015625,1895.4371337890625,-0.0,3260.69873046875,0.7351479530334473,1.0,0.0,3.0,1.0,0.0
18177060,301.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.9990000128746032,1.0,0.5279091000556946,301.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.9990000128746032,1.0,0.5559136867523193,301.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.9990000128746032,1.0,0.410595953464508,301.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.9990000128746032,1.0,0.5559136867523193,301.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.9990000128746032,1.0,2.6370151042938232,288.4883117675781,284.95001220703125,297.338134765625,292.2805480957031,300.3326416015625,301.1982116699219,288.4732666015625,1.0,1.0,1.0,0.0,0.3970264494419098,1.0,-5.636283874511719,7.439454202540219e-05,5.636209487915039,-1.261014103889465,1.0,1.0,0.0,290.5770874023437,410.0,83251.78125,-0.0,13384.853515625,1.0,279.5191955566406,285.84381103515625,296.578857421875,302.3817138671875,313.1800537109375,310.0342712402344,279.45001220703125,22762.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696569442749025,1.0,0.0,0.0,3.177845001220703,3.177862405776977,6.738429760844156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12048.26171875,0.0,982.347412109375,1895.4371337890625,-0.0,4038.186279296875,0.7880287170410156,1.0,0.0,3.0,1.0,0.0
18177120,300.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845092773437,0.9990000128746032,1.0,0.5208795666694641,301.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845092773437,0.9990000128746032,1.0,0.548511266708374,301.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845092773437,0.9990000128746032,1.0,0.4051285684108734,300.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845092773437,0.9990000128746032,1.0,0.548511266708374,300.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845092773437,0.9990000128746032,1.0,2.601901292800904,288.1820983886719,284.95001220703125,297.3645324707031,292.2863464355469,300.2008972167969,301.0177917480469,288.1700439453125,1.0,1.0,1.0,0.0,0.2977698445320129,1.0,-5.560859680175781,0.0001601714757271,5.560699462890625,-1.2407772541046145,1.0,1.0,0.0,283.1630859375,410.0,84728.7265625,-0.0,13238.8330078125,1.0,279.4634704589844,285.5403137207031,296.04443359375,301.760986328125,313.1800537109375,310.0342712402344,279.1499938964844,25370.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.354997396469116,3.3550167083740234,7.51065272197593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12566.447265625,0.0,1155.9625244140625,1895.4371337890625,-0.0,4300.0,0.8303490877151489,1.0,0.0,3.0,1.0,0.0
18177180,300.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948913574219,0.9990000128746032,1.0,0.5039540529251099,301.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948913574219,0.9990000128746032,1.0,0.5306879281997681,300.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948913574219,0.9990000128746032,1.0,0.3919642865657806,300.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948913574219,0.9990000128746032,1.0,0.5306879281997681,300.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948913574219,0.9990000128746032,1.0,2.517354965209961,287.7913818359375,284.95001220703125,297.3910217285156,292.29266357421875,300.1094665527344,300.8862609863281,287.7742614746094,1.0,1.0,1.0,0.0,0.1985132247209549,1.0,-5.379335880279541,0.000359662430128,5.378976345062256,-1.1928037405014038,1.0,1.0,0.0,265.645263671875,410.0,86021.0078125,-0.0,12871.765625,1.0,279.208251953125,285.1473999023437,295.8873596191406,301.6097106933594,313.1800537109375,310.0342712402344,279.1499938964844,27543.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4957051277160645,3.4957261085510254,8.153852490977442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12304.046875,0.0,1307.5904541015625,1895.4371337890625,-0.0,4300.0,0.8639293313026428,1.0,0.0,3.0,1.0,0.0
18177240,300.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9990000128746032,1.0,0.3655654191970825,300.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9990000128746032,1.0,0.3849579989910126,300.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9990000128746032,1.0,0.2843286693096161,300.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9990000128746032,1.0,0.3849579989910126,300.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9990000128746032,1.0,1.8260750770568848,286.973388671875,284.95001220703125,297.41754150390625,292.2994689941406,300.2115478515625,300.8283386230469,286.81756591796875,1.0,1.0,1.0,0.0,0.0992566123604774,1.0,-3.8941712379455566,0.0016973967431113,3.8924739360809326,-0.6868562698364258,1.0,1.0,0.0,151.2279510498047,410.0,75110.2578125,-0.0,9562.6669921875,1.0,279.15985107421875,284.4721374511719,295.8166809082031,301.32293701171875,313.1800537109375,310.0342712402344,278.8500061035156,29320.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606699466705322,3.606721878051758,8.679869551997399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11890.6123046875,0.0,1436.1419677734375,1895.4371337890625,-0.0,4300.0,0.8903976678848267,1.0,0.0,3.0,1.0,0.0
