time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,301.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.3688249289989471,1.0,0.0010765888728201,301.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.3688249289989471,1.0,0.0011336999014019,301.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.3688249289989471,1.0,0.0008373468881472,301.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.3688249289989471,1.0,0.0011336999014019,300.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.3688249289989471,1.0,0.0053777839057147,284.6348571777344,284.95001220703125,297.444091796875,292.3067626953125,299.99835205078125,300.8982849121094,282.1204528808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0114077273756265,0.0035685717593878,0.007839155383408,-0.0251207612454891,0.5738812685012817,0.5738812685012817,0.0,-0.084994301199913,410.0,10989.7734375,-0.0,32.00867462158203,1.0,278.9033508300781,279.8594970703125,295.4307861328125,298.6261291503906,313.1800537109375,310.0342712402344,278.8500061035156,64392.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1704742908477783,3.170499086380005,6.707208513034857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4854.63134765625,0.0,1246.7777099609375,1895.4371337890625,-0.0,4300.0,0.7940045595169067,1.0,0.0,3.0,1.0,0.0
18177360,301.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.378780722618103,1.0,0.0006699532968923,301.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.378780722618103,1.0,0.0007054930902086,301.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.378780722618103,1.0,0.0005210748058743,301.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.378780722618103,1.0,0.0007054930902086,301.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.378780722618103,1.0,0.0033465554006397,284.5915832519531,284.95001220703125,297.4707336425781,292.31451416015625,299.8376159667969,300.30645751953125,279.961669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138465065509,0.0035692164674401,0.0035692485980689,-0.0251395758241415,0.4328519701957702,0.4328519701957702,0.0,-0.1433603018522262,410.0,3479.405517578125,-0.0,19.921329498291016,1.0,278.8665771484375,279.4152526855469,294.4989318847656,295.7829895019531,313.1800537109375,310.0342712402344,279.1499938964844,77485.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751655220985413,1.0,0.0,0.0,1.7425886392593384,1.742606520652771,2.026204128924292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,800.9911499023438,0.0,414.3151245117188,1895.4371337890625,-0.0,3171.259033203125,0.5869645476341248,1.0,0.0,3.0,1.0,0.0
18177420,302.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.378790020942688,1.0,0.0006699053337797,302.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.378790020942688,1.0,0.0007054425659589,302.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.378790020942688,1.0,0.0005210374947637,301.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.378790020942688,1.0,0.0007054425659589,301.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.378790020942688,1.0,0.0033463158179074,284.5392761230469,284.95001220703125,297.4974365234375,292.3227233886719,299.6921691894531,299.80548095703125,279.3287658691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384459733963,0.0035692278761416,0.0035692180972546,-0.0257435664534568,0.270100325345993,0.270100325345993,0.0,-0.1484300196170807,410.0,1141.23974609375,-0.0,19.919811248779297,1.0,278.9964599609375,279.29254150390625,293.84912109375,294.3583984375,313.1800537109375,310.0342712402344,279.1499938964844,67612.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924245953559875,1.0,0.0,0.0,0.9055930972099304,0.905606210231781,5.472170983011893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,217.7005615234375,0.0,144.93678283691406,1895.4371337890625,-0.0,1551.489990234375,0.4600797295570373,1.0,0.0,3.0,1.0,0.0
18177480,302.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.3787896037101745,1.0,0.0006699106888845,302.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.3787896037101745,1.0,0.000705448212102,302.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.3787896037101745,1.0,0.0005210416275076,302.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.3787896037101745,1.0,0.000705448212102,302.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.3787896037101745,1.0,0.0033463425934314,284.4759826660156,284.95001220703125,297.5242004394531,292.33135986328125,299.557373046875,299.38787841796875,279.1640319824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384687907993,0.0035692392848432,0.0035692292731255,-0.0263671148568391,0.0807394310832023,0.0807394310832023,0.0,-0.1536605954170227,410.0,463.2642211914063,-0.0,19.91988182067871,1.0,279.0379333496094,279.29132080078125,293.4901733398437,293.728515625,313.1800537109375,310.0342712402344,279.45001220703125,55589.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878914952278137,1.0,0.0,0.0,0.4060292243957519,0.4181370437145233,1.1000389932291913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.002490095444955e-05,0.0,49.909645080566406,1895.4371337890625,-0.0,471.1436462402344,0.3874091804027557,1.0,0.0,3.0,1.0,0.0
18177540,302.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.3787891566753387,1.0,0.000669915927574,302.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.3787891566753387,1.0,0.0007054537418298,302.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.3787891566753387,1.0,0.0005210457602515,302.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.3787891566753387,1.0,0.0007054537418298,302.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.3787891566753387,1.0,0.0033463689032942,284.4024963378906,284.95001220703125,297.551025390625,292.34039306640625,299.4325561523437,299.0426330566406,279.1204833984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138492539525,0.0035692513920366,0.0035692411474883,-0.0270104240626096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1590571999549865,410.0,218.2850341796875,-0.0,19.919952392578125,1.0,279.0661926269531,279.3162536621094,293.3197937011719,293.4175720214844,313.1800537109375,310.0342712402344,279.45001220703125,47217.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754422128200531,1.0,0.0,0.0,0.0335872545838356,0.2947680354118347,6.378267913831336e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.979249595431611e-05,0.0,28.80165100097656,1895.4371337890625,-0.0,3.418973684310913,0.3496854305267334,1.0,0.0,3.0,1.0,0.0
18177600,303.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.3787887096405029,1.0,0.0006699211662635,302.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.3787887096405029,1.0,0.0007054592133499,302.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.3787887096405029,1.0,0.0005210497765801,302.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.3787887096405029,1.0,0.0007054592133499,302.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.3787887096405029,1.0,0.0033463949803262,284.3200378417969,284.95001220703125,297.57794189453125,292.3498229980469,299.317138671875,298.75982666015625,279.1098937988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385167539119,0.0035692634992301,0.0035692530218511,-0.0276729464530944,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.164615198969841,410.0,169.62948608398438,-0.0,19.920026779174805,1.0,279.0662536621094,279.3185729980469,293.2861022949219,293.3203430175781,313.1800537109375,310.0342712402344,279.75,41143.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0676457732915878,1.0,0.0,0.0,3.83312908525113e-05,0.4108152389526367,7.268747778156619e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.975004801759496e-05,0.0,35.15315246582031,1895.4371337890625,-0.0,0.0,0.3345835506916046,1.0,0.0,3.0,1.0,0.0
18177660,303.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.5137023925781,0.9990000128746032,1.0,0.2531237006187439,302.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5137023925781,0.9990000128746032,1.0,0.2665514349937439,303.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5137023925781,0.9990000128746032,1.0,0.1968739777803421,302.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5137023925781,0.9990000128746032,1.0,0.2665514349937439,302.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5137023925781,0.9990000128746032,1.0,1.2644052505493164,281.7226867675781,284.95001220703125,297.6049194335937,292.359619140625,301.5350341796875,302.9905700683594,284.11376953125,1.0,1.0,1.0,0.0,0.0918580815196037,1.0,-2.703868865966797,0.0025942635256797,2.7012746334075928,-0.7427133321762085,5.551115123125783e-17,5.551115123125783e-17,0.0,60.57948684692383,410.0,12113.4130859375,-0.0,6875.2685546875,1.0,279.0660705566406,279.318603515625,293.2284240722656,293.25909423828125,313.1800537109375,310.0342712402344,279.75,38488.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4182623494416475e-05,0.4437693357467651,6.482038213476149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9684098737780005e-05,0.0,35.64884567260742,1895.4371337890625,-0.0,0.0,0.3266935646533966,1.0,0.0,3.0,1.0,0.0
18177720,302.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9990000128746032,1.0,0.4967816174030304,302.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9990000128746032,1.0,0.5231349468231201,302.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9990000128746032,1.0,0.3863857090473175,302.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9990000128746032,1.0,0.5231349468231201,302.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9990000128746032,1.0,2.481527090072632,290.3789367675781,284.95001220703125,297.6319885253906,292.3697814941406,301.47467041015625,302.6107788085937,290.34051513671875,1.0,1.0,1.0,0.0,0.1837161630392074,1.0,-5.303038120269775,0.0004472197033464,5.302591323852539,-1.205137848854065,1.0,1.0,0.0,255.5033416748047,410.0,66644.1875,-0.0,12710.419921875,1.0,279.3868713378906,288.0127258300781,294.2204895019531,295.95513916015625,313.1800537109375,310.0342712402344,279.45001220703125,8240.4990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8997503519058228,1.9479833841323853,2.408166324130434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9140.2861328125,0.0,218.25735473632807,1895.4371337890625,-0.0,0.0,0.4884041249752044,1.0,0.0,3.0,1.0,0.0
18177780,302.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044982910156,0.9990000128746032,1.0,0.516776978969574,302.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044982910156,0.9990000128746032,1.0,0.5441910624504089,302.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044982910156,0.9990000128746032,1.0,0.4019376635551452,302.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044982910156,0.9990000128746032,1.0,0.5441910624504089,301.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044982910156,0.9990000128746032,1.0,2.5814080238342285,289.6996765136719,284.95001220703125,297.6591491699219,292.3802490234375,301.13525390625,302.1520080566406,289.67498779296875,1.0,1.0,1.0,0.0,0.2755742371082306,1.0,-5.517157077789307,0.0002123347512679,5.516944885253906,-1.2445900440216064,1.0,1.0,0.0,277.4447326660156,410.0,73974.4296875,-0.0,13151.6962890625,1.0,279.4320373535156,287.15875244140625,297.6722717285156,300.4040832519531,313.1800537109375,310.0342712402344,279.45001220703125,12225.1826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447338342666626,1.0,0.0,0.0,2.3288919925689697,2.329087018966675,3.619028916546085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11015.130859375,0.0,386.6925659179688,1895.4371337890625,-0.0,186.23736572265625,0.5845508575439453,1.0,0.0,3.0,1.0,0.0
18177840,301.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.9990000128746032,1.0,0.5257971882820129,301.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.9990000128746032,1.0,0.55368971824646,301.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.9990000128746032,1.0,0.4089533686637878,301.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.9990000128746032,1.0,0.55368971824646,301.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.9990000128746032,1.0,2.6264657974243164,289.20965576171875,284.95001220703125,297.6863708496094,292.3910522460937,300.8523864746094,301.77398681640625,289.1905212402344,1.0,1.0,1.0,0.0,0.3674323260784149,1.0,-5.613762378692627,0.0001017287140712,5.613660335540772,-1.2621253728866575,1.0,1.0,0.0,287.66632080078125,410.0,78561.8828125,-0.0,13341.39453125,1.0,279.4448547363281,286.5805358886719,298.42901611328125,302.9818725585937,313.1800537109375,310.0342712402344,279.1499938964844,16004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084308862686157,1.0,0.0,0.0,2.6647191047668457,2.664734363555908,4.738012933103164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12360.9853515625,0.0,579.1904296875,1895.4371337890625,-0.0,1677.91259765625,0.6651692390441895,1.0,0.0,3.0,1.0,0.0
18177900,301.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9990000128746032,1.0,0.5296992659568787,301.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9990000128746032,1.0,0.5577988028526306,301.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9990000128746032,1.0,0.4119882881641388,301.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9990000128746032,1.0,0.5577988028526306,301.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9990000128746032,1.0,2.645957469940185,288.7454528808594,284.95001220703125,297.71368408203125,292.40216064453125,300.6241149902344,301.4693603515625,288.72833251953125,1.0,1.0,1.0,0.0,0.4592904150485992,1.0,-5.65555477142334,5.292783316690475e-05,5.655501842498779,-1.2696101665496826,1.0,1.0,0.0,292.1556091308594,410.0,82881.1640625,-0.0,13421.3505859375,1.0,279.2248840332031,286.0389099121094,297.5834350585937,303.297607421875,313.1800537109375,310.0342712402344,279.1499938964844,19496.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882659673690796,1.0,0.0,0.0,2.9410438537597656,2.94105863571167,5.771601081505651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12437.5009765625,0.0,778.7017822265625,1895.4371337890625,-0.0,3293.987060546875,0.7313826680183411,1.0,0.0,3.0,1.0,0.0
18177960,301.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.9990000128746032,1.0,0.5264157056808472,301.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.9990000128746032,1.0,0.5543410778045654,301.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.9990000128746032,1.0,0.4094344079494476,301.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.9990000128746032,1.0,0.5543410778045654,301.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.9990000128746032,1.0,2.6295554637908936,288.3840637207031,284.95001220703125,297.7410888671875,292.4135437011719,300.4463195800781,301.2284240722656,288.3702392578125,1.0,1.0,1.0,0.0,0.3674323260784149,1.0,-5.620260238647461,9.292058530263604e-05,5.6201677322387695,-1.2574387788772583,1.0,1.0,0.0,288.9247741699219,410.0,85440.515625,-0.0,13354.181640625,1.0,279.1662292480469,285.6694641113281,296.70623779296875,302.61541748046875,313.1800537109375,310.0342712402344,278.8500061035156,22581.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705866575241088,1.0,0.0,0.0,3.165173292160034,3.165190458297729,6.684798563583172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12996.046875,0.0,970.6428833007812,1895.4371337890625,-0.0,4046.374267578125,0.7849997282028198,1.0,0.0,3.0,1.0,0.0
18178020,300.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.9990000128746032,1.0,0.5181997418403625,301.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.9990000128746032,1.0,0.5456892848014832,301.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.9990000128746032,1.0,0.4030442535877228,300.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.9990000128746032,1.0,0.5456892848014832,300.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.9990000128746032,1.0,2.588515043258667,287.9903259277344,284.95001220703125,297.7685852050781,292.4252014160156,300.3124389648437,301.04510498046875,287.9747314453125,1.0,1.0,1.0,0.0,0.2755742371082306,1.0,-5.532119274139404,0.0001926158147398,5.53192663192749,-1.2341413497924805,1.0,1.0,0.0,280.26171875,410.0,87958.6953125,-0.0,13182.103515625,1.0,278.9139404296875,285.2582397460937,296.20391845703125,302.18719482421875,313.1800537109375,310.0342712402344,278.8500061035156,25218.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.344889879226685,3.344909191131592,7.465466751455097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12809.34375,0.0,1145.54638671875,1895.4371337890625,-0.0,4300.0,0.8279358148574829,1.0,0.0,3.0,1.0,0.0
18178080,300.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.9990000128746032,1.0,0.4998854994773865,301.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.9990000128746032,1.0,0.5264034867286682,300.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.9990000128746032,1.0,0.3887998163700104,300.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.9990000128746032,1.0,0.5264034867286682,300.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.9990000128746032,1.0,2.4970314502716064,287.6429138183594,284.95001220703125,297.79620361328125,292.43707275390625,300.2206115722656,300.91339111328125,287.6270446777344,1.0,1.0,1.0,0.0,0.1837161630392074,1.0,-5.335738182067871,0.0004065065295435,5.335331916809082,-1.183049201965332,1.0,1.0,0.0,261.3597412109375,410.0,88002.5078125,-0.0,12780.689453125,1.0,278.8615417480469,284.9390563964844,296.03173828125,301.84649658203125,313.1800537109375,310.0342712402344,278.54998779296875,27417.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487706661224365,3.487727642059326,8.116581966532976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13316.669921875,0.0,1298.6353759765625,1895.4371337890625,-0.0,4300.0,0.862021267414093,1.0,0.0,3.0,1.0,0.0
18178140,300.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9990000128746032,1.0,0.3239195644855499,301.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9990000128746032,1.0,0.3411028981208801,300.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9990000128746032,1.0,0.2519374489784241,300.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9990000128746032,1.0,0.3411028981208801,300.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.9990000128746032,1.0,1.6180453300476074,286.4844055175781,284.95001220703125,297.8238830566406,292.4491882324219,300.3208312988281,300.8477478027344,286.25994873046875,1.0,1.0,1.0,0.0,0.0918580815196037,1.0,-3.448763132095337,0.0020447694696485,3.446718454360962,-0.5851885676383972,1.0,1.0,0.0,120.02574920654295,410.0,74152.421875,-0.0,8577.537109375,1.0,278.6045837402344,283.968505859375,295.9893493652344,301.7029724121094,313.1800537109375,310.0342712402344,278.54998779296875,29218.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600407600402832,3.600430011749268,8.649612368571979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11654.6591796875,0.0,1428.6390380859375,1895.4371337890625,-0.0,4300.0,0.888897716999054,1.0,0.0,3.0,1.0,0.0
18178200,301.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.3637824058532715,1.0,0.0010347053175792,301.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.3637824058532715,1.0,0.001089594559744,301.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.3637824058532715,1.0,0.000804770796094,301.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.3637824058532715,1.0,0.001089594559744,300.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.3637824058532715,1.0,0.0051685674116015,284.1814880371094,284.95001220703125,297.8517150878906,292.46148681640625,300.0892028808594,300.8956604003906,281.6664428710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0109752072021365,0.0035688292700797,0.0074063776992261,-0.0354434251785278,0.1903643906116485,0.1903643906116485,0.0,-0.1775308847427368,410.0,8549.708984375,-0.0,30.76357078552246,1.0,278.56121826171875,279.8802185058594,295.5113830566406,298.44140625,313.1800537109375,310.0342712402344,278.8500061035156,113298.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987549781799316,1.0,0.0,0.0,1.300623655319214,1.3006460666656494,1.1287473711263376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2384.526611328125,0.0,359.254638671875,1895.4371337890625,-0.0,4289.49560546875,0.5718621015548706,1.0,0.0,3.0,1.0,0.0
18178260,301.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.3787834048271179,1.0,0.0006699446821585,301.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.3787834048271179,1.0,0.0007054840098135,301.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.3787834048271179,1.0,0.0005210681119933,301.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.3787834048271179,1.0,0.0007054840098135,301.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.3787834048271179,1.0,0.0033465125598013,284.13800048828125,284.95001220703125,297.8796081542969,292.4739685058594,299.9488525390625,300.1467590332031,280.05029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388185024261,0.0035694160033017,0.0035694022662937,-0.0358916707336902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2335877120494842,410.0,2266.02490234375,-0.0,19.9209098815918,1.0,278.629150390625,280.293212890625,294.5011291503906,295.5246276855469,313.1800537109375,310.0342712402344,278.8500061035156,74483.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474783897399902,1.0,0.0,0.0,0.2849333882331848,0.4847452640533447,6.144888153869488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,813.6558837890625,0.0,76.1140365600586,1895.4371337890625,-0.0,2911.658447265625,0.441729873418808,1.0,0.0,3.0,1.0,0.0
18178320,302.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.3787828981876373,1.0,0.0006699504447169,302.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.3787828981876373,1.0,0.0007054900634102,302.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.3787828981876373,1.0,0.0005210725939832,301.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.3787828981876373,1.0,0.0007054900634102,301.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.3787828981876373,1.0,0.0033465411979705,284.0871276855469,284.95001220703125,297.9076538085937,292.48663330078125,299.82183837890625,299.57568359375,279.63787841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388478390872,0.0035694309044629,0.0035694169346243,-0.0366911180317401,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2402994483709335,410.0,815.5948486328125,-0.0,19.92099571228028,1.0,278.6378173828125,280.33941650390625,293.8910217285156,294.30340576171875,313.1800537109375,310.0342712402344,279.1499938964844,54707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540212035179138,1.0,0.0,0.0,7.929782441351563e-05,0.4297100603580475,1.5037217348037868e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.087906563654542e-05,0.0,48.76810836791992,1895.4371337890625,-0.0,1268.5238037109375,0.379937469959259,1.0,0.0,3.0,1.0,0.0
18178380,302.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.3787823915481567,1.0,0.00066995609086,302.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.3787823915481567,1.0,0.0007054960005916,302.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.3787823915481567,1.0,0.0005210769595578,302.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.3787823915481567,1.0,0.0007054960005916,302.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.3787823915481567,1.0,0.0033465693704783,284.0274963378906,284.95001220703125,297.935791015625,292.4994201660156,299.70440673828125,299.147705078125,279.4969177246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388771757483,0.0035694458056241,0.0035694316029548,-0.0374974533915519,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2470695376396179,410.0,413.7018127441406,-0.0,19.92108154296875,1.0,278.63751220703125,280.33935546875,293.5672912597656,293.7549133300781,313.1800537109375,310.0342712402344,279.1499938964844,45253.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420252442359924,1.0,0.0,0.0,4.021413406007923e-05,0.4439172148704529,7.625790732386506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.05048303946387e-05,0.0,41.81682968139648,1895.4371337890625,-0.0,357.267333984375,0.3503255844116211,1.0,0.0,3.0,1.0,0.0
18178440,303.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.3787818849086761,1.0,0.0006699615623801,302.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.3787818849086761,1.0,0.00070550176315,302.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.3787818849086761,1.0,0.000521081208717,302.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.3787818849086761,1.0,0.00070550176315,302.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.3787818849086761,1.0,0.0033465966116636,283.9598388671875,284.95001220703125,297.96405029296875,292.5123291015625,299.5959777832031,298.8314208984375,279.45465087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389069780707,0.0035694609396159,0.0035694462712854,-0.0383071526885032,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.25386843085289,410.0,248.0645294189453,-0.0,19.9211654663086,1.0,278.6373291015625,280.33935546875,293.4516906738281,293.51220703125,313.1800537109375,310.0342712402344,279.45001220703125,40649.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2275002300739288,1.0,0.0,0.0,3.6100991565035656e-05,0.4605235755443573,6.845817315803693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.037128383060917e-05,0.0,39.08583831787109,1895.4371337890625,-0.0,0.0,0.335270345211029,1.0,0.0,3.0,1.0,0.0
18178500,303.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.3787813782691955,1.0,0.0006699669174849,302.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.3787813782691955,1.0,0.0007055074092932,303.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.3787813782691955,1.0,0.000521085341461,302.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.3787813782691955,1.0,0.0007055074092932,302.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.3787813782691955,1.0,0.0033466233871877,283.8850402832031,284.95001220703125,297.9924011230469,292.5253601074219,299.4960021972656,298.6017150878906,279.4530334472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389367803931,0.0035694758407771,0.0035694609396159,-0.0391167104244232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2606666982173919,410.0,179.78912353515625,-0.0,19.92124938964844,1.0,278.6371765136719,280.33935546875,293.40478515625,293.43670654296875,313.1800537109375,310.0342712402344,279.45001220703125,38347.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0127478735521435,1.0,0.0,0.0,3.405606548767537e-05,0.4731074869632721,6.458038856287096e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.031771095469594e-05,0.0,37.96132278442383,1895.4371337890625,-0.0,0.0,0.3276366591453552,1.0,0.0,3.0,1.0,0.0
18178560,303.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3170471191406,0.9910948872566224,1.0,0.2099104076623916,303.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3170471191406,0.9910948872566224,1.0,0.2210457623004913,303.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3170471191406,0.9910948872566224,1.0,0.1632636487483978,302.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3170471191406,0.9910948872566224,1.0,0.2210457623004913,302.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3170471191406,0.9910948872566224,1.0,1.0485459566116333,281.3773498535156,284.95001220703125,298.0209045410156,292.5384826660156,301.6998291015625,302.9715881347656,283.3011779785156,1.0,1.0,1.0,0.0,0.0844558849930763,1.0,-2.2419564723968506,0.0028557796031236,2.239100694656372,-0.6051238775253296,5.551115123125783e-17,5.551115123125783e-17,0.0,43.04613876342773,410.0,9563.46875,-0.0,5798.91845703125,1.0,278.63702392578125,280.33935546875,293.35028076171875,293.379150390625,313.1800537109375,310.0342712402344,279.75,37177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.301741526229307e-05,0.4822750985622406,6.261079979127948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.025518865091726e-05,0.0,37.5715217590332,1895.4371337890625,-0.0,0.0,0.3238149583339691,1.0,0.0,3.0,1.0,0.0
18178620,302.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9990000128746032,1.0,0.4920767545700073,302.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9990000128746032,1.0,0.5181804895401001,302.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9990000128746032,1.0,0.3827263712882995,302.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9990000128746032,1.0,0.5181804895401001,302.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9990000128746032,1.0,2.4580252170562744,290.4927978515625,284.95001220703125,298.0495300292969,292.5516357421875,301.642578125,302.71929931640625,290.446044921875,1.0,1.0,1.0,0.0,0.1689117699861526,1.0,-5.252734184265137,0.0005020465468987,5.252232551574707,-1.203764796257019,1.0,1.0,0.0,249.77682495117188,410.0,66593.96875,-0.0,12603.0615234375,1.0,279.1192932128906,288.12677001953125,294.1842041015625,295.8125305175781,313.1800537109375,310.0342712402344,279.75,7716.04638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.830167412757873,1.9104013442993164,2.234987306337644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8690.0322265625,0.0,200.7015838623047,1895.4371337890625,-0.0,0.0,0.4766850471496582,1.0,0.0,3.0,1.0,0.0
18178680,302.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9990000128746032,1.0,0.5133368968963623,302.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9990000128746032,1.0,0.540568470954895,302.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9990000128746032,1.0,0.3992620408535003,302.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9990000128746032,1.0,0.540568470954895,302.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270568847656,0.9990000128746032,1.0,2.5642242431640625,289.822998046875,284.95001220703125,298.0782775878906,292.5648803710937,301.3034973144531,302.2486267089844,289.8020324707031,1.0,1.0,1.0,0.0,0.2533676624298095,1.0,-5.480301380157471,0.0002537273394409,5.480047702789307,-1.237747073173523,1.0,1.0,0.0,273.6087341308594,410.0,73304.640625,-0.0,13077.6943359375,1.0,279.5293884277344,287.2818908691406,297.61456298828125,300.07000732421875,313.1800537109375,310.0342712402344,279.45001220703125,11789.1298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936430871486664,1.0,0.0,0.0,2.2869718074798584,2.287305355072021,3.489916480248212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10950.1689453125,0.0,366.2187194824219,1895.4371337890625,-0.0,98.35255432128906,0.5744891166687012,1.0,0.0,3.0,1.0,0.0
18178740,301.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9990000128746032,1.0,0.5237013101577759,302.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9990000128746032,1.0,0.5514826774597168,301.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9990000128746032,1.0,0.4073232114315033,301.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9990000128746032,1.0,0.5514826774597168,301.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9990000128746032,1.0,2.6159963607788086,289.32879638671875,284.95001220703125,298.107177734375,292.5780944824219,301.01580810546875,301.86395263671875,289.30828857421875,1.0,1.0,1.0,0.0,0.3378235399723053,1.0,-5.591303825378418,0.0001277818082598,5.59117603302002,-1.2584148645401,1.0,1.0,0.0,285.2391052246094,410.0,78377.25,-0.0,13297.9091796875,1.0,279.4761657714844,286.7002868652344,298.6557922363281,303.06207275390625,313.1800537109375,310.0342712402344,279.45001220703125,15590.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758077144622803,1.0,0.0,0.0,2.6299524307250977,2.629968404769897,4.6151851051945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11965.7734375,0.0,556.8151245117188,1895.4371337890625,-0.0,1425.314453125,0.6568295955657959,1.0,0.0,3.0,1.0,0.0
18178800,301.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.9990000128746032,1.0,0.5285373330116272,301.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.9990000128746032,1.0,0.5565752983093262,301.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.9990000128746032,1.0,0.4110845923423767,301.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.9990000128746032,1.0,0.5565752983093262,301.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.9990000128746032,1.0,2.640153408050537,288.9211120605469,284.95001220703125,298.1361999511719,292.5913391113281,300.7841186523437,301.5542297363281,288.9056701660156,1.0,1.0,1.0,0.0,0.422279417514801,1.0,-5.64310359954834,6.76414929330349e-05,5.643035888671875,-1.267925262451172,1.0,1.0,0.0,290.76239013671875,410.0,81790.578125,-0.0,13397.68359375,1.0,279.4565124511719,286.2333984375,297.8539123535156,303.4032897949219,313.1800537109375,310.0342712402344,279.1499938964844,19121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673831224441528,1.0,0.0,0.0,2.912638902664185,2.912653684616089,5.660654096573126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12692.3876953125,0.0,756.3566284179688,1895.4371337890625,-0.0,3098.261962890625,0.7245818972587585,1.0,0.0,3.0,1.0,0.0
18178860,301.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.9990000128746032,1.0,0.5244475603103638,301.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.9990000128746032,1.0,0.5522685050964355,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.9990000128746032,1.0,0.407903641462326,301.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.9990000128746032,1.0,0.5522685050964355,301.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.9990000128746032,1.0,2.619724035263061,288.4971008300781,284.95001220703125,298.16534423828125,292.6045837402344,300.60455322265625,301.3100280761719,288.4804382324219,1.0,1.0,1.0,0.0,0.3378235399723053,1.0,-5.599146842956543,0.0001172242555185,5.599029541015625,-1.25281023979187,1.0,1.0,0.0,286.746826171875,410.0,85326.84375,-0.0,13313.46484375,1.0,279.2195129394531,285.7787780761719,296.9757080078125,302.93243408203125,313.1800537109375,310.0342712402344,279.1499938964844,22255.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575940370559692,1.0,0.0,0.0,3.142266273498535,3.142283201217652,6.588389283024298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12591.07421875,0.0,949.7206420898438,1895.4371337890625,-0.0,3931.10986328125,0.7795233726501465,1.0,0.0,3.0,1.0,0.0
18178920,301.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562194824219,0.9990000128746032,1.0,0.5149282217025757,301.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562194824219,0.9990000128746032,1.0,0.5422442555427551,301.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562194824219,0.9990000128746032,1.0,0.4004997611045837,301.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562194824219,0.9990000128746032,1.0,0.5422442555427551,300.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562194824219,0.9990000128746032,1.0,2.5721731185913086,288.1534423828125,284.95001220703125,298.1946716308594,292.6177673339844,300.47003173828125,301.12548828125,288.1395568847656,1.0,1.0,1.0,0.0,0.2533676624298095,1.0,-5.49704122543335,0.0002319108025403,5.496809482574463,-1.226234793663025,1.0,1.0,0.0,276.7225952148437,410.0,86750.5703125,-0.0,13112.1005859375,1.0,279.1637268066406,285.4429626464844,296.394775390625,302.28814697265625,313.1800537109375,310.0342712402344,278.8500061035156,24943.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.326605319976806,3.3266243934631348,7.384071523119928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13107.9970703125,0.0,1126.86279296875,1895.4371337890625,-0.0,4300.0,0.8235697150230408,1.0,0.0,3.0,1.0,0.0
18178980,300.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.9990000128746032,1.0,0.4952943325042724,301.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.9990000128746032,1.0,0.521568775177002,301.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.9990000128746032,1.0,0.3852289021015167,300.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.9990000128746032,1.0,0.521568775177002,300.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.9990000128746032,1.0,2.474097728729248,287.72314453125,284.95001220703125,298.22412109375,292.6308898925781,300.3793640136719,300.9955139160156,287.7039489746094,1.0,1.0,1.0,0.0,0.1689117699861526,1.0,-5.286541938781738,0.000458783149952,5.286083221435547,-1.1723445653915403,1.0,1.0,0.0,256.53863525390625,410.0,87851.9375,-0.0,12676.767578125,1.0,278.9090270996094,285.0175170898437,296.1912841796875,302.07470703125,313.1800537109375,310.0342712402344,278.8500061035156,27190.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473227024078369,3.473247766494751,8.049328812376189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12797.849609375,0.0,1282.5281982421875,1895.4371337890625,-0.0,4300.0,0.8585668802261353,1.0,0.0,3.0,1.0,0.0
18179040,300.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,1.0,0.2772271037101745,301.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,1.0,0.2919335067272186,300.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,1.0,0.2156210839748382,300.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,1.0,0.2919335067272186,300.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,1.0,1.3848068714141846,286.3369140625,284.95001220703125,298.2536926269531,292.6439514160156,300.4700927734375,300.9264221191406,286.04498291015625,1.0,1.0,1.0,0.0,0.0844558849930763,1.0,-2.95035457611084,0.0024013696238398,2.947953224182129,-0.4932185411453247,1.0,1.0,0.0,88.200927734375,410.0,67919.2890625,-0.0,7462.669921875,1.0,278.8600769042969,283.8925476074219,296.09881591796875,301.6072692871094,313.1800537109375,310.0342712402344,278.54998779296875,29033.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58901309967041,3.5890352725982666,8.594950031692861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11419.248046875,0.0,1415.1177978515625,1895.4371337890625,-0.0,4300.0,0.8861812353134155,1.0,0.0,3.0,1.0,0.0
18179100,301.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.3599167168140411,1.0,0.0009945699712261,301.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.3599167168140411,1.0,0.0010473299771547,301.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.3599167168140411,1.0,0.0007735543767921,301.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.3599167168140411,1.0,0.0010473299771547,300.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.3599167168140411,1.0,0.0049680825322866,284.2034606933594,284.95001220703125,298.283447265625,292.6568908691406,300.2260437011719,300.940673828125,281.60614013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0105528188869357,0.0035691019147634,0.0069837169721722,-0.0466922335326671,0.1875441819429397,0.1875441819429397,0.0,-0.2777467370033264,410.0,8124.35498046875,-0.0,29.57034111022949,1.0,278.61871337890625,279.9630126953125,295.59381103515625,298.3869934082031,313.1800537109375,310.0342712402344,278.54998779296875,111072.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870326519012452,1.0,0.0,0.0,1.209754228591919,1.2097759246826172,9.765347641632617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3042.779296875,0.0,321.4623107910156,1895.4371337890625,-0.0,4189.5478515625,0.5651670694351196,1.0,0.0,3.0,1.0,0.0
18179160,302.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392028808594,0.3787766396999359,1.0,0.000669989734888,301.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392028808594,0.3787766396999359,1.0,0.0007055314490571,301.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392028808594,0.3787766396999359,1.0,0.0005211030947975,301.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392028808594,0.3787766396999359,1.0,0.0007055314490571,301.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392028808594,0.3787766396999359,1.0,0.0033467374742031,284.1591796875,284.95001220703125,298.3133544921875,292.6697082519531,300.1046142578125,300.095947265625,280.0453491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392315439879,0.003569624852389,0.0035696069244295,-0.0471419319510459,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.328092098236084,410.0,2243.9609375,-0.0,19.922039031982425,1.0,278.6011657714844,280.333740234375,294.6581726074219,295.6824035644531,313.1800537109375,310.0342712402344,278.8500061035156,73390.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358530402183533,1.0,0.0,0.0,0.2839070856571197,0.4826732277870178,6.115568051967557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,827.9978637695312,0.0,74.69510650634766,1895.4371337890625,-0.0,2802.995849609375,0.4387890994548797,1.0,0.0,3.0,1.0,0.0
