time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,302.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.3787763118743896,1.0,0.0006699941586703,302.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.3787763118743896,1.0,0.00070553610567,302.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.3787763118743896,1.0,0.0005211065872572,302.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.3787763118743896,1.0,0.00070553610567,301.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.3787763118743896,1.0,0.0033467595931142,284.1073913574219,284.95001220703125,298.3434143066406,292.6824035644531,299.9948425292969,299.52301025390625,279.6303405761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392534300684,0.0035696357954293,0.0035696176346391,-0.0477342642843723,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3330712914466858,410.0,812.2095947265625,-0.0,19.922094345092773,1.0,278.6039428710937,280.3741149902344,294.07293701171875,294.4766845703125,313.1800537109375,310.0342712402344,278.8500061035156,54224.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425925493240356,1.0,0.0,0.0,8.134909876389429e-05,0.4281513392925262,1.5426198729864837e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.11272922065109e-05,0.0,48.16312789916992,1895.4371337890625,-0.0,1190.533203125,0.3783870339393616,1.0,0.0,3.0,1.0,0.0
18179280,302.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.3787759840488434,1.0,0.0006699983496218,302.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.3787759840488434,1.0,0.0007055405294522,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.3787759840488434,1.0,0.0005211098468862,302.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.3787759840488434,1.0,0.0007055405294522,302.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.3787759840488434,1.0,0.0033467805478721,284.0469055175781,284.95001220703125,298.3736267089844,292.6949157714844,299.8937072753906,299.1416015625,279.4883728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392743848264,0.0035696462728083,0.0035696278791874,-0.0482985526323318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3378150761127472,410.0,413.7824401855469,-0.0,19.92214584350586,1.0,278.6036376953125,280.3740539550781,293.757568359375,293.9405517578125,313.1800537109375,310.0342712402344,279.1499938964844,45018.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305464327335357,1.0,0.0,0.0,3.9973183447727934e-05,0.4433653950691223,7.58009974233254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.076186451129615e-05,0.0,41.55022811889648,1895.4371337890625,-0.0,333.22088623046875,0.3495098650455475,1.0,0.0,3.0,1.0,0.0
18179340,303.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.3787757158279419,1.0,0.0006700023659504,302.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.3787757158279419,1.0,0.0007055447786115,302.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.3787757158279419,1.0,0.0005211129318922,302.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.3787757158279419,1.0,0.0007055447786115,302.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.3787757158279419,1.0,0.0033468005713075,283.97833251953125,284.95001220703125,298.4040222167969,292.7072448730469,299.8007202148437,298.8927001953125,279.4460754394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392939426004,0.0035696562845259,0.0035696376580744,-0.048833392560482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.342311680316925,410.0,249.53323364257807,-0.0,19.92219352722168,1.0,278.6034545898437,280.3740539550781,293.65338134765625,293.7077941894531,313.1800537109375,310.0342712402344,279.1499938964844,40529.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2172090262174606,1.0,0.0,0.0,3.599450064939447e-05,0.4603856801986694,6.82562405034115e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.064128734171391e-05,0.0,38.9605598449707,1895.4371337890625,-0.0,0.0,0.3348391056060791,1.0,0.0,3.0,1.0,0.0
18179400,303.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.3787754476070404,1.0,0.0006700061494484,303.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.3787754476070404,1.0,0.0007055487367324,303.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.3787754476070404,1.0,0.0005211159004829,302.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.3787754476070404,1.0,0.0007055487367324,302.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.3787754476070404,1.0,0.0033468194305896,283.9027099609375,284.95001220703125,298.4345703125,292.7193603515625,299.71533203125,298.73486328125,279.4447631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393125690519,0.0035696655977517,0.0035696469713002,-0.0493374280631542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3465495705604553,410.0,181.8651733398437,-0.0,19.922239303588867,1.0,278.6033020019531,280.3740234375,293.60272216796875,293.6347961425781,313.1800537109375,310.0342712402344,279.45001220703125,38284.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0026164904702454,1.0,0.0,0.0,3.400055356905796e-05,0.473133236169815,6.447512337394434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.058317426824942e-05,0.0,37.90285110473633,1895.4371337890625,-0.0,0.0,0.3274104297161102,1.0,0.0,3.0,1.0,0.0
18179460,303.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9352111816406,0.9696141481399536,1.0,0.1690539419651031,303.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.9352111816406,0.9696141481399536,1.0,0.17802195250988,303.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,280.9352111816406,0.9696141481399536,1.0,0.1314864009618759,302.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9352111816406,0.9696141481399536,1.0,0.17802195250988,302.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9352111816406,0.9696141481399536,1.0,0.8444594740867615,280.7821960449219,284.95001220703125,298.4653015136719,292.73126220703125,301.8413391113281,302.88348388671875,281.93609619140625,1.0,1.0,1.0,0.0,0.0770570337772369,1.0,-1.805258870124817,0.0030666415113955,1.802192211151123,-0.4802717864513397,5.551115123125783e-17,5.551115123125783e-17,0.0,29.99869155883789,410.0,7426.44140625,-0.0,4744.78955078125,1.0,278.6031494140625,280.3740234375,293.54742431640625,293.5766296386719,313.1800537109375,310.0342712402344,279.45001220703125,37144.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.298830051789992e-05,0.4823518991470337,6.255559221665652e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.051959695061669e-05,0.0,37.545352935791016,1895.4371337890625,-0.0,0.0,0.3236978650093078,1.0,0.0,3.0,1.0,0.0
18179520,302.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.9990000128746032,1.0,0.4826725125312805,302.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.9990000128746032,1.0,0.508277416229248,302.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.9990000128746032,1.0,0.3754119575023651,302.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.9990000128746032,1.0,0.508277416229248,302.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5507202148437,0.9990000128746032,1.0,2.411049127578736,290.5422668457031,284.95001220703125,298.4961853027344,292.7428894042969,301.8148803710937,302.83416748046875,290.5011901855469,1.0,1.0,1.0,0.0,0.1541140675544738,1.0,-5.152350902557373,0.0006094959680922,5.151741027832031,-1.2019567489624023,1.0,1.0,0.0,238.4608154296875,410.0,66040.0390625,-0.0,12385.251953125,1.0,278.93902587890625,288.1551208496094,294.2130432128906,295.7445678710937,313.1800537109375,310.0342712402344,279.1499938964844,7358.3681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7731236219406128,1.88290536403656,2.097835647418833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9024.9208984375,0.0,187.76353454589844,1895.4371337890625,-0.0,0.0,0.468143492937088,1.0,0.0,3.0,1.0,0.0
18179580,302.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.9990000128746032,1.0,0.5091887712478638,302.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.9990000128746032,1.0,0.5362002849578857,302.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.9990000128746032,1.0,0.3960357308387756,302.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.9990000128746032,1.0,0.5362002849578857,302.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.9990000128746032,1.0,2.5435032844543457,289.78387451171875,284.95001220703125,298.5272827148437,292.7542724609375,301.4818115234375,302.349365234375,289.7575988769531,1.0,1.0,1.0,0.0,0.2311711013317108,1.0,-5.435853004455566,0.0003030228253919,5.435550212860107,-1.2291380167007446,1.0,1.0,0.0,269.0512084960937,410.0,75038.0703125,-0.0,12987.3359375,1.0,279.0790710449219,287.1689147949219,297.7785339355469,300.3414001464844,313.1800537109375,310.0342712402344,279.1499938964844,11477.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845979034900665,1.0,0.0,0.0,2.2565276622772217,2.25703239440918,3.397618968392635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11206.8349609375,0.0,351.8283996582031,1895.4371337890625,-0.0,44.500274658203125,0.5671893358230591,1.0,0.0,3.0,1.0,0.0
18179640,301.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.9990000128746032,1.0,0.5209677815437317,302.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.9990000128746032,1.0,0.5486041903495789,301.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.9990000128746032,1.0,0.4051971733570099,301.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.9990000128746032,1.0,0.5486041903495789,301.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.28173828125,0.9990000128746032,1.0,2.602341890335083,289.2778015136719,284.95001220703125,298.5585327148437,292.76531982421875,301.18243408203125,301.9490051269531,289.2577819824219,1.0,1.0,1.0,0.0,0.3082281351089477,1.0,-5.562013626098633,0.0001614376233192,5.561851978302002,-1.2531955242156982,1.0,1.0,0.0,282.1249084472656,410.0,80065.8359375,-0.0,13240.6474609375,1.0,279.1290588378906,286.56964111328125,298.87164306640625,303.34149169921875,313.1800537109375,310.0342712402344,278.8500061035156,15291.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747505068778992,1.0,0.0,0.0,2.604688882827759,2.604706287384033,4.526943087057589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12808.0478515625,0.0,540.9227294921875,1895.4371337890625,-0.0,1417.47265625,0.6507683992385864,1.0,0.0,3.0,1.0,0.0
18179700,301.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.9990000128746032,1.0,0.5269006490707397,301.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.9990000128746032,1.0,0.554851770401001,301.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.9990000128746032,1.0,0.4098116159439087,301.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.9990000128746032,1.0,0.554851770401001,301.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.9990000128746032,1.0,2.631977796554565,288.8013916015625,284.95001220703125,298.5899658203125,292.77606201171875,300.94049072265625,301.6252136230469,288.783447265625,1.0,1.0,1.0,0.0,0.3852851688861847,1.0,-5.625564098358154,8.818844798952341e-05,5.625475883483887,-1.265118956565857,1.0,1.0,0.0,288.84698486328125,410.0,84822.609375,-0.0,13364.142578125,1.0,278.9229736328125,286.0162353515625,298.070556640625,303.87469482421875,313.1800537109375,310.0342712402344,278.8500061035156,18851.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698350787162781,1.0,0.0,0.0,2.8919665813446045,2.8919811248779297,5.580587298936734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13009.3984375,0.0,740.3660888671875,1895.4371337890625,-0.0,3121.263671875,0.7196316719055176,1.0,0.0,3.0,1.0,0.0
18179760,301.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.9990000128746032,1.0,0.5218570232391357,301.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.9990000128746032,1.0,0.5495405793190002,301.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.9990000128746032,1.0,0.4058887958526611,301.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.9990000128746032,1.0,0.5495405793190002,301.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.9990000128746032,1.0,2.606783866882324,288.40283203125,284.95001220703125,298.62158203125,292.7864685058594,300.7528686523437,301.3694763183594,288.3870544433594,1.0,1.0,1.0,0.0,0.3082281351089477,1.0,-5.571371555328369,0.0001489399001002,5.571222305297852,-1.2465189695358276,1.0,1.0,0.0,283.9130249023437,410.0,87467.9296875,-0.0,13259.37890625,1.0,278.8661499023437,285.6131896972656,297.1510314941406,303.2210693359375,313.1800537109375,310.0342712402344,278.54998779296875,22019.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573342204093932,1.0,0.0,0.0,3.1255762577056885,3.1255931854248047,6.518587838399981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13600.765625,0.0,934.667724609375,1895.4371337890625,-0.0,3928.787353515625,0.7755329012870789,1.0,0.0,3.0,1.0,0.0
18179820,301.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9990000128746032,1.0,0.5109468102455139,301.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9990000128746032,1.0,0.5380516052246094,301.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9990000128746032,1.0,0.3974030613899231,301.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9990000128746032,1.0,0.5380516052246094,300.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.9990000128746032,1.0,2.5522849559783936,287.9654235839844,284.95001220703125,298.65338134765625,292.7965087890625,300.6134033203125,301.1781311035156,287.9476013183594,1.0,1.0,1.0,0.0,0.2311711013317108,1.0,-5.454354763031006,0.0002792013401631,5.454075813293457,-1.2164973020553589,1.0,1.0,0.0,272.4569396972656,410.0,89884.140625,-0.0,13025.8486328125,1.0,278.6150817871094,285.1650085449219,296.5859375,302.7551574707031,313.1800537109375,310.0342712402344,278.54998779296875,24743.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.313270568847656,3.3132896423339844,7.324991884161136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13378.701171875,0.0,1113.365966796875,1895.4371337890625,-0.0,4300.0,0.820385217666626,1.0,0.0,3.0,1.0,0.0
18179880,300.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.9990000128746032,1.0,0.4893520474433899,301.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.9990000128746032,1.0,0.5153113007545471,301.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.9990000128746032,1.0,0.3806071579456329,300.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.9990000128746032,1.0,0.5153113007545471,300.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.9990000128746032,1.0,2.4444148540496826,287.57293701171875,284.95001220703125,298.6853942871094,292.80615234375,300.5217590332031,301.04541015625,287.5539855957031,1.0,1.0,1.0,0.0,0.1541140675544738,1.0,-5.222216606140137,0.0005251889815554,5.221691608428955,-1.1539405584335327,1.0,1.0,0.0,250.7130126953125,410.0,89695.5234375,-0.0,12540.6201171875,1.0,278.5619201660156,284.8083190917969,296.3592529296875,302.3367614746094,313.1800537109375,310.0342712402344,278.25,27025.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462661027908325,3.462681531906128,8.000428124432801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13851.5859375,0.0,1270.858642578125,1895.4371337890625,-0.0,4300.0,0.8560459017753601,1.0,0.0,3.0,1.0,0.0
18179940,300.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9963043928146362,1.0,0.2282496988773346,301.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9963043928146362,1.0,0.2403579354286193,300.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9963043928146362,1.0,0.1775275468826294,300.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9963043928146362,1.0,0.2403579354286193,300.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9963043928146362,1.0,1.140154480934143,285.6628112792969,284.95001220703125,298.71759033203125,292.8153991699219,300.591796875,300.9823303222656,285.2580871582031,1.0,1.0,1.0,0.0,0.0770570337772369,1.0,-2.4303648471832275,0.0027303253300487,2.4276344776153564,-0.4151540994644165,1.0,1.0,0.0,59.87922286987305,410.0,63847.6953125,-0.0,6261.384765625,1.0,278.30523681640625,283.1896667480469,296.2774658203125,301.9110107421875,313.1800537109375,310.0342712402344,278.25,28899.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580693244934082,3.5807154178619385,8.555148269806523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10756.4873046875,0.0,1405.2994384765625,1895.4371337890625,-0.0,4300.0,0.8841977119445801,1.0,0.0,3.0,1.0,0.0
18180000,301.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.3573969900608063,1.0,0.0009571287082508,301.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.3573969900608063,1.0,0.001007902668789,301.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.3573969900608063,1.0,0.0007444334332831,301.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.3573969900608063,1.0,0.001007902668789,301.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.3573969900608063,1.0,0.0047810561954975,283.7041320800781,284.95001220703125,298.75,292.8241882324219,300.3731994628906,300.9833068847656,281.35748291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0101597970351576,0.0035692718811333,0.0065905251540243,-0.0526572875678539,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3332532048225403,410.0,5718.0126953125,-0.0,28.45723533630371,1.0,278.2678527832031,280.5034484863281,295.6327819824219,297.9855041503906,313.1800537109375,310.0342712402344,278.54998779296875,101711.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722743034362792,1.0,0.0,0.0,0.3844710886478424,0.4356887340545654,9.87050885470353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1472.1551513671875,0.0,93.11441040039062,1895.4371337890625,-0.0,4061.21337890625,0.505384624004364,1.0,0.0,3.0,1.0,0.0
18180060,302.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.30035400390625,0.8768652081489563,1.0,0.0903480052947998,302.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.30035400390625,0.8768652081489563,1.0,0.0951407998800277,301.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.30035400390625,0.8768652081489563,1.0,0.0702706724405288,301.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.30035400390625,0.8768652081489563,1.0,0.0951407998800277,301.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.30035400390625,0.8768652081489563,1.0,0.4513069689273834,281.978515625,284.95001220703125,298.7826843261719,292.8326416015625,300.8853759765625,301.56524658203125,281.2370910644531,1.0,1.0,1.0,0.0,0.0607660003006458,1.0,-0.9646743535995485,0.0033698915503919,0.9613044261932372,-0.2545995712280273,5.551115123125783e-17,5.551115123125783e-17,0.0,12.418149948120115,410.0,4864.35986328125,-0.0,2607.16552734375,1.0,278.280517578125,280.81463623046875,294.6739501953125,295.4670104980469,313.1800537109375,310.0342712402344,278.54998779296875,66084.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048564791679382,1.0,0.0,0.0,0.000199175599846,0.4542060494422912,3.776959647816547e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.216768138576299e-05,0.0,62.21296691894531,1895.4371337890625,-0.0,2515.90966796875,0.4143233001232147,1.0,0.0,3.0,1.0,0.0
18180120,302.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.9990000128746032,1.0,0.4186530709266662,302.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.9990000128746032,1.0,0.4408618211746216,301.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.9990000128746032,1.0,0.3256190419197082,301.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.9990000128746032,1.0,0.4408618211746216,301.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.9990000128746032,1.0,2.091258764266968,289.1262512207031,284.95001220703125,298.815673828125,292.8408203125,301.2250671386719,302.02166748046875,289.0314636230469,1.0,1.0,1.0,0.0,0.1215320006012916,1.0,-4.466182708740234,0.0012630836572498,4.464919567108154,-1.101561427116394,1.0,1.0,0.0,174.69503784179688,410.0,66636.734375,-0.0,10840.080078125,1.0,278.3944091796875,286.67889404296875,294.4351501464844,296.2950439453125,313.1800537109375,310.0342712402344,278.25,10473.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371221542358398,1.0,0.0,0.0,2.022886276245117,2.171154499053955,2.7304628247293294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9772.7744140625,0.0,287.3589172363281,1895.4371337890625,-0.0,1154.3033447265625,0.5420993566513062,1.0,0.0,3.0,1.0,0.0
18180180,301.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914123535156,0.9990000128746032,1.0,0.4968969821929931,301.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914123535156,0.9990000128746032,1.0,0.5232564806938171,301.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914123535156,0.9990000128746032,1.0,0.3864754438400268,301.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914123535156,0.9990000128746032,1.0,0.5232564806938171,301.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914123535156,0.9990000128746032,1.0,2.4821033477783203,288.78759765625,284.95001220703125,298.8489990234375,292.8487548828125,301.09112548828125,301.7509155273437,288.7674255371094,1.0,1.0,1.0,0.0,0.1822980046272277,1.0,-5.304257392883301,0.000445059442427,5.303812503814697,-1.2010458707809448,1.0,1.0,0.0,256.0141906738281,410.0,80214.4296875,-0.0,12713.0673828125,1.0,278.2978515625,286.01861572265625,296.10137939453125,299.9779663085937,313.1800537109375,310.0342712402344,278.25,14294.9228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465434670448303,1.0,0.0,0.0,2.518216133117676,2.519021987915039,4.231353614159161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11799.4326171875,0.0,489.0509948730469,1895.4371337890625,-0.0,1995.62255859375,0.6301197409629822,1.0,0.0,3.0,1.0,0.0
18180240,301.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9990000128746032,1.0,0.5117297172546387,301.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9990000128746032,1.0,0.5388759970664978,301.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9990000128746032,1.0,0.3980119824409485,301.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9990000128746032,1.0,0.5388759970664978,301.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.9990000128746032,1.0,2.5561957359313965,288.4107971191406,284.95001220703125,298.88262939453125,292.8564453125,300.8836364746094,301.4694519042969,288.39569091796875,1.0,1.0,1.0,0.0,0.2430640012025833,1.0,-5.463029861450195,0.0002726099046412,5.462757587432861,-1.2327648401260376,1.0,1.0,0.0,271.9864196777344,410.0,85574.1875,-0.0,13042.8369140625,1.0,278.2625427246094,285.57830810546875,296.7712097167969,301.7855224609375,313.1800537109375,310.0342712402344,278.1499938964844,17941.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809306025505066,1.0,0.0,0.0,2.821362257003784,2.8213839530944824,5.311425184117979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12937.08203125,0.0,687.4560546875,1895.4371337890625,-0.0,3225.301025390625,0.7027204632759094,1.0,0.0,3.0,1.0,0.0
18180300,301.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.9990000128746032,1.0,0.5205909609794617,301.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.9990000128746032,1.0,0.5482073426246643,301.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.9990000128746032,1.0,0.4049040675163269,301.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.9990000128746032,1.0,0.5482073426246643,300.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.9990000128746032,1.0,2.600459575653076,288.0870666503906,284.95001220703125,298.91656494140625,292.8638916015625,300.7177429199219,301.2433776855469,288.07421875,1.0,1.0,1.0,0.0,0.3038299977779388,1.0,-5.557955265045166,0.0001658749242778,5.557789325714111,-1.2515082359313965,1.0,1.0,0.0,281.78631591796875,410.0,89723.9453125,-0.0,13232.7109375,1.0,278.176513671875,285.2185363769531,296.68878173828125,302.4197998046875,313.1800537109375,310.0342712402344,278.1499938964844,21222.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620421528816224,1.0,0.0,0.0,3.068453788757324,3.0684702396392822,6.282500066845387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13437.6005859375,0.0,884.35302734375,1895.4371337890625,-0.0,3970.768798828125,0.7618718147277832,1.0,0.0,3.0,1.0,0.0
18180360,300.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.9990000128746032,1.0,0.5129793286323547,301.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.9990000128746032,1.0,0.5401919484138489,301.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.9990000128746032,1.0,0.3989839255809784,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.9990000128746032,1.0,0.5401919484138489,300.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.9990000128746032,1.0,2.5624380111694336,287.7504577636719,284.95001220703125,298.9507751464844,292.87109375,300.59381103515625,301.0684509277344,287.73590087890625,1.0,1.0,1.0,0.0,0.2430640012025833,1.0,-5.476180076599121,0.0002555349783506,5.475924968719482,-1.223609209060669,1.0,1.0,0.0,274.4340209960937,410.0,91432.4296875,-0.0,13070.0146484375,1.0,278.1554260253906,284.892333984375,296.4454345703125,302.433349609375,313.1800537109375,310.0342712402344,278.1499938964844,24065.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2675588130950928,3.267577171325684,7.124266403479851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13589.0078125,0.0,1067.9166259765625,1895.4371337890625,-0.0,4300.0,0.8094666600227356,1.0,0.0,3.0,1.0,0.0
18180420,300.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42755126953125,0.9990000128746032,1.0,0.498983770608902,301.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.42755126953125,0.9990000128746032,1.0,0.5254539251327515,300.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42755126953125,0.9990000128746032,1.0,0.3880984783172607,300.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42755126953125,0.9990000128746032,1.0,0.5254539251327515,300.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42755126953125,0.9990000128746032,1.0,2.49252724647522,287.42462158203125,284.95001220703125,298.9852905273437,292.8780822753906,300.5090637207031,300.9474182128906,287.4100952148437,1.0,1.0,1.0,0.0,0.1822980046272277,1.0,-5.326152801513672,0.0004178568779025,5.325735092163086,-1.1864553689956665,1.0,1.0,0.0,259.9164123535156,410.0,91795.234375,-0.0,12760.353515625,1.0,278.1510009765625,284.5973815917969,296.35272216796875,302.33355712890625,313.1800537109375,310.0342712402344,278.1499938964844,26462.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426396131515503,3.4264163970947266,7.833726840544841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13596.4609375,0.0,1231.345703125,1895.4371337890625,-0.0,4300.0,0.847392201423645,1.0,0.0,3.0,1.0,0.0
18180480,300.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.9990000128746032,1.0,0.4410672187805176,301.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.9990000128746032,1.0,0.4644650220870971,300.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.9990000128746032,1.0,0.3430522680282593,300.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.9990000128746032,1.0,0.4644650220870971,300.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.9990000128746032,1.0,2.2032220363616943,286.90985107421875,284.95001220703125,299.02008056640625,292.8848571777344,300.4744567871094,300.8641967773437,286.8527526855469,1.0,1.0,1.0,0.0,0.1215320006012916,1.0,-4.703873634338379,0.0010211680782958,4.702852725982666,-0.9866456985473632,1.0,1.0,0.0,207.658432006836,410.0,87554.671875,-0.0,11388.2080078125,1.0,278.1501770019531,284.1787414550781,296.3251647949219,302.227294921875,313.1800537109375,310.0342712402344,278.1499938964844,28439.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552109718322754,3.5521316528320312,8.419107757617894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13129.380859375,0.0,1371.9130859375,1895.4371337890625,-0.0,4300.0,0.8773821592330933,1.0,0.0,3.0,1.0,0.0
18180540,300.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9304634928703308,1.0,0.1291503012180328,301.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9304634928703308,1.0,0.1360014826059341,300.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9304634928703308,1.0,0.1004502326250076,300.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9304634928703308,1.0,0.1360014826059341,300.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9304634928703308,1.0,0.6451324820518494,284.2099304199219,284.95001220703125,299.0551147460937,292.89141845703125,300.56793212890625,300.9362487792969,283.5888366699219,1.0,1.0,1.0,0.0,0.0607660003006458,1.0,-1.3737664222717283,0.0032343950588256,1.3705320358276367,-0.2776442766189575,0.3195774853229522,0.3195774853229522,0.0,21.6765251159668,410.0,44401.79296875,-0.0,3678.357666015625,1.0,278.1500244140625,281.7200927734375,296.1920471191406,301.0788879394531,313.1800537109375,310.0342712402344,278.1499938964844,44881.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5168797969818115,3.51690411567688,8.252933980656962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8107.39111328125,0.0,1454.07763671875,1895.4371337890625,-0.0,4300.0,0.8559397459030151,1.0,0.0,3.0,1.0,0.0
18180600,301.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2572937011719,0.356060653924942,1.0,0.0008817245834507,301.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2572937011719,0.356060653924942,1.0,0.0009284983971156,301.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2572937011719,0.356060653924942,1.0,0.0006857857806608,301.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2572937011719,0.356060653924942,1.0,0.0009284983971156,301.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2572937011719,0.356060653924942,1.0,0.0044043967500329,283.109130859375,284.95001220703125,299.09039306640625,292.89776611328125,300.38311767578125,300.92144775390625,281.3856506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0093682706356048,0.0035693803802132,0.0057988897897303,-0.0520523563027381,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3389765322208404,410.0,3648.36767578125,-0.0,26.215450286865234,1.0,278.1500244140625,281.682861328125,295.3398742675781,297.0390014648437,313.1800537109375,310.0342712402344,278.45001220703125,86567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247757196426392,1.0,0.0,0.0,0.0963034480810165,0.3870464265346527,1.8482487762483398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1117.364501953125,0.0,69.41719055175781,1895.4371337890625,-0.0,3633.1650390625,0.4628648459911346,1.0,0.0,3.0,1.0,0.0
18180660,302.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0037536621094,0.917731523513794,1.0,0.1193625628948211,302.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0037536621094,0.917731523513794,1.0,0.125694528222084,301.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.0037536621094,0.917731523513794,1.0,0.0928375497460365,301.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0037536621094,0.917731523513794,1.0,0.125694528222084,301.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0037536621094,0.917731523513794,1.0,0.5962406992912292,281.8453063964844,284.95001220703125,299.1259460449219,292.9039001464844,301.08843994140625,301.7317810058594,282.3202819824219,1.0,1.0,1.0,0.0,0.067146360874176,1.0,-1.2744073867797852,0.0032736221328377,1.2711337804794312,-0.3409688174724579,5.551115123125783e-17,5.551115123125783e-17,0.0,17.8017578125,410.0,6031.435546875,-0.0,3410.62841796875,1.0,278.1505432128906,281.7384033203125,294.5247802734375,295.11993408203125,313.1800537109375,310.0342712402344,278.45001220703125,59181.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428014874458313,1.0,0.0,0.0,5.788085763924755e-05,0.4538894295692444,1.0975925029965694e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.2139454308198765e-05,0.0,55.74544143676758,1895.4371337890625,-0.0,1963.5048828125,0.3943724036216736,1.0,0.0,3.0,1.0,0.0
18180720,302.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9990000128746032,1.0,0.4537216424942016,302.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9990000128746032,1.0,0.4777907431125641,301.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9990000128746032,1.0,0.3528946340084076,301.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9990000128746032,1.0,0.4777907431125641,301.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782592773437,0.9990000128746032,1.0,2.2664337158203125,289.2648010253906,284.95001220703125,299.16168212890625,292.9098815917969,301.3032531738281,301.98980712890625,289.2140808105469,1.0,1.0,1.0,0.0,0.134292721748352,1.0,-4.842978477478027,0.0009185800445266,4.84205961227417,-1.1666221618652344,1.0,1.0,0.0,207.65391540527344,410.0,70130.46875,-0.0,11694.9287109375,1.0,278.2891540527344,286.8507995605469,294.63067626953125,296.8427734375,313.1800537109375,310.0342712402344,278.1499938964844,10105.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990244746208191,1.0,0.0,0.0,2.0583441257476807,2.1636767387390137,2.827023024565279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10324.03125,0.0,290.083984375,1895.4371337890625,-0.0,923.38232421875,0.5380297899246216,1.0,0.0,3.0,1.0,0.0
18180780,301.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.9990000128746032,1.0,0.5024394392967224,301.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.9990000128746032,1.0,0.5290929079055786,301.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.9990000128746032,1.0,0.3907862305641174,301.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.9990000128746032,1.0,0.5290929079055786,301.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.9990000128746032,1.0,2.509788990020752,288.77392578125,284.95001220703125,299.1976623535156,292.9156494140625,301.130126953125,301.6983337402344,288.7519836425781,1.0,1.0,1.0,0.0,0.201439082622528,1.0,-5.361766815185547,0.0003834065864793,5.361383438110352,-1.213558554649353,1.0,1.0,0.0,261.701171875,410.0,80564.234375,-0.0,12837.875,1.0,278.1966552734375,286.0082702636719,296.39532470703125,300.3764953613281,313.1800537109375,310.0342712402344,278.1499938964844,14115.2666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408338785171509,1.0,0.0,0.0,2.5024118423461914,2.502882957458496,4.1784088011809217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11991.044921875,0.0,479.8035278320313,1895.4371337890625,-0.0,1946.69091796875,0.6262792348861694,1.0,0.0,3.0,1.0,0.0
18180840,301.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9990000128746032,1.0,0.5159721374511719,301.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9990000128746032,1.0,0.5433434844017029,301.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9990000128746032,1.0,0.4013116359710693,301.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9990000128746032,1.0,0.5433434844017029,301.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9990000128746032,1.0,2.577387571334839,288.3729248046875,284.95001220703125,299.2338562011719,292.9212646484375,300.9264221191406,301.4217224121094,288.3573913574219,1.0,1.0,1.0,0.0,0.2685854434967041,1.0,-5.508487701416016,0.0002219304733444,5.508265972137451,-1.2421537637710571,1.0,1.0,0.0,276.61871337890625,410.0,85747.8984375,-0.0,13134.470703125,1.0,278.1623229980469,285.52935791015625,296.9462280273437,302.0469970703125,313.1800537109375,310.0342712402344,278.1499938964844,17775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803885579109192,1.0,0.0,0.0,2.8082165718078613,2.808235645294189,5.262044169285218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12880.0087890625,0.0,677.8905029296875,1895.4371337890625,-0.0,3220.221923828125,0.69957035779953,1.0,0.0,3.0,1.0,0.0
18180900,301.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9990000128746032,1.0,0.5236173868179321,301.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9990000128746032,1.0,0.5513943433761597,301.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9990000128746032,1.0,0.4072579741477966,301.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9990000128746032,1.0,0.5513943433761597,300.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670166015625,0.9990000128746032,1.0,2.615577459335327,288.06463623046875,284.95001220703125,299.270263671875,292.9266967773437,300.764892578125,301.200927734375,288.05242919921875,1.0,1.0,1.0,0.0,0.3357318043708801,1.0,-5.590385437011719,0.0001287776831304,5.590256690979004,-1.2579634189605713,1.0,1.0,0.0,285.16912841796875,410.0,89489.6328125,-0.0,13296.1650390625,1.0,278.15283203125,285.19580078125,296.7821655273437,302.51788330078125,313.1800537109375,310.0342712402344,278.1499938964844,21075.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600225687026978,1.0,0.0,0.0,3.05779242515564,3.0578086376190186,6.238918217604805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13382.34375,0.0,875.1668701171875,1895.4371337890625,-0.0,3952.786865234375,0.7593215703964233,1.0,0.0,3.0,1.0,0.0
18180960,300.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9990000128746032,1.0,0.5170753598213196,301.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9990000128746032,1.0,0.54450523853302,300.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9990000128746032,1.0,0.4021697342395782,300.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9990000128746032,1.0,0.54450523853302,300.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9990000128746032,1.0,2.5828983783721924,287.7463684082031,284.95001220703125,299.30682373046875,292.9319763183594,300.64471435546875,301.03155517578125,287.7326354980469,1.0,1.0,1.0,0.0,0.2685854434967041,1.0,-5.520091533660889,0.0002066423621727,5.5198845863342285,-1.2338652610778809,1.0,1.0,0.0,278.81610107421875,410.0,91239.4140625,-0.0,13158.12890625,1.0,278.15057373046875,284.8882751464844,296.5096740722656,302.48944091796875,313.1800537109375,310.0342712402344,278.1499938964844,23940.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.259014129638672,3.259032249450684,7.087054427756811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13566.5087890625,0.0,1059.5606689453125,1895.4371337890625,-0.0,4300.0,0.8074253797531128,1.0,0.0,3.0,1.0,0.0
18181020,300.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.9990000128746032,1.0,0.5042523145675659,301.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.9990000128746032,1.0,0.5310019850730896,300.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.9990000128746032,1.0,0.3921962678432464,300.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.9990000128746032,1.0,0.5310019850730896,300.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.9990000128746032,1.0,2.5188448429107666,287.4353332519531,284.95001220703125,299.3435974121094,292.9371032714844,300.5626525878906,300.9136047363281,287.4215087890625,1.0,1.0,1.0,0.0,0.201439082622528,1.0,-5.382607460021973,0.0003573018475435,5.382250308990479,-1.1992872953414917,1.0,1.0,0.0,265.438720703125,410.0,91750.125,-0.0,12878.3857421875,1.0,278.1501159667969,284.60467529296875,296.39849853515625,302.3771057128906,313.1800537109375,310.0342712402344,278.1499938964844,26357.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41959285736084,3.4196128845214844,7.80264940658526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13601.2587890625,0.0,1224.025634765625,1895.4371337890625,-0.0,4300.0,0.8457686305046082,1.0,0.0,3.0,1.0,0.0
18181080,300.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9990000128746032,1.0,0.4685654044151306,301.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9990000128746032,1.0,0.4934219419956207,300.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9990000128746032,1.0,0.3644397556781769,300.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9990000128746032,1.0,0.4934219419956207,300.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.9990000128746032,1.0,2.340581178665161,287.0492553710937,284.95001220703125,299.3805236816406,292.9421081542969,300.51617431640625,300.8304443359375,287.01483154296875,1.0,1.0,1.0,0.0,0.134292721748352,1.0,-4.998624801635742,0.0007454862934537,4.997879505157471,-1.0765788555145264,1.0,1.0,0.0,232.0978546142578,410.0,89674.0234375,-0.0,12052.4580078125,1.0,278.1500244140625,284.28155517578125,296.3681945800781,302.2948303222656,313.1800537109375,310.0342712402344,278.1499938964844,28353.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5467429161071777,3.546764612197876,8.393686243834964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13368.3486328125,0.0,1365.7041015625,1895.4371337890625,-0.0,4300.0,0.8761023879051208,1.0,0.0,3.0,1.0,0.0
