time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,300.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.9674416780471802,1.0,0.166102260351181,301.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.9674416780471802,1.0,0.1749136745929718,300.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.9674416780471802,1.0,0.1291906386613845,300.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.9674416780471802,1.0,0.1749136745929718,300.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.9674416780471802,1.0,0.8297151327133179,284.6842346191406,284.95001220703125,299.4176025390625,292.94696044921875,300.5879821777344,300.8498840332031,284.1519775390625,1.0,1.0,1.0,0.0,0.067146360874176,1.0,-1.7635791301727295,0.0030747759155929,1.7605043649673462,-0.3282801806926727,0.6573368906974792,0.6573368906974792,0.0,32.925636291503906,410.0,52472.0625,-0.0,4667.84765625,1.0,278.1499938964844,282.2081604003906,296.2768249511719,301.4549255371094,313.1800537109375,310.0342712402344,278.1499938964844,31526.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635918140411377,3.63594126701355,8.821074288789532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9191.8232421875,0.0,1484.2183837890625,1895.4371337890625,-0.0,4300.0,0.8954175710678101,1.0,0.0,3.0,1.0,0.0
18181200,301.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.3559474050998688,1.0,0.0009100575698539,301.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.3559474050998688,1.0,0.0009583344799466,301.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.3559474050998688,1.0,0.0007078225607983,301.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.3559474050998688,1.0,0.0009583344799466,300.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.3559474050998688,1.0,0.0045459261164069,283.233154296875,284.95001220703125,299.454833984375,292.9516906738281,300.4987487792969,300.9190673828125,281.31719970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0096658719703555,0.0035692525561898,0.0060966201126575,-0.0475917123258113,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2974146604537964,410.0,4392.92919921875,-0.0,27.05779266357422,1.0,278.1499938964844,281.2994384765625,295.5053405761719,297.4183349609375,313.1800537109375,310.0342712402344,278.45001220703125,91595.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417924284934998,1.0,0.0,0.0,0.2321362346410751,0.4621609151363373,4.7609911568713414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1627.7725830078125,0.0,88.44877624511719,1895.4371337890625,-0.0,3788.73046875,0.4794401824474334,1.0,0.0,3.0,1.0,0.0
18181260,302.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0804138183594,0.8863968253135681,1.0,0.096610315144062,302.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0804138183594,0.8863968253135681,1.0,0.1017353162169456,301.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0804138183594,0.8863968253135681,1.0,0.075141355395317,301.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0804138183594,0.8863968253135681,1.0,0.1017353162169456,301.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0804138183594,0.8863968253135681,1.0,0.4825885593891144,281.8363952636719,284.95001220703125,299.4922180175781,292.956298828125,301.0785522460937,301.58282470703125,281.6211853027344,1.0,1.0,1.0,0.0,0.0621905848383903,1.0,-1.0315130949020386,0.0033506196923553,1.0281624794006348,-0.277057021856308,5.551115123125783e-17,5.551115123125783e-17,0.0,13.439295768737791,410.0,5048.921875,-0.0,2781.963623046875,1.0,278.1527099609375,281.4043273925781,294.6456604003906,295.3037414550781,313.1800537109375,310.0342712402344,278.45001220703125,61620.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76458740234375,1.0,0.0,0.0,6.977088924031705e-05,0.4566866755485534,1.3230628615260032e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.227347744745202e-05,0.0,58.3807487487793,1895.4371337890625,-0.0,2152.927978515625,0.4016009569168091,1.0,0.0,3.0,1.0,0.0
18181320,302.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9990000128746032,1.0,0.4277920424938202,302.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9990000128746032,1.0,0.4504856169223785,301.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9990000128746032,1.0,0.3327271342277527,301.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9990000128746032,1.0,0.4504856169223785,301.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9990000128746032,1.0,2.1369097232818604,289.1802978515625,284.95001220703125,299.5297241210937,292.9608154296875,301.3637084960937,301.96600341796875,289.0888977050781,1.0,1.0,1.0,0.0,0.1243811696767807,1.0,-4.565886497497559,0.0011748096439987,4.564711570739746,-1.1199296712875366,1.0,1.0,0.0,183.015380859375,410.0,67137.2578125,-0.0,11063.330078125,1.0,278.27880859375,286.8408203125,294.5472106933594,296.48516845703125,313.1800537109375,310.0342712402344,278.1499938964844,10003.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014541387557983,1.0,0.0,0.0,1.998987436294556,2.1388609409332275,2.666327816314152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10000.1845703125,0.0,275.009765625,1895.4371337890625,-0.0,936.927490234375,0.5328642725944519,1.0,0.0,3.0,1.0,0.0
18181380,301.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,1.0,0.4981694519519806,301.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,1.0,0.5245963931083679,301.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,1.0,0.3874651193618774,301.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,1.0,0.5245963931083679,301.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,1.0,2.488459587097168,288.73345947265625,284.95001220703125,299.5673522949219,292.9652404785156,301.2187194824219,301.70489501953125,288.7125549316406,1.0,1.0,1.0,0.0,0.1865717470645904,1.0,-5.317777156829834,0.0004305645707063,5.317347049713135,-1.2033448219299316,1.0,1.0,0.0,257.39434814453125,410.0,79937.359375,-0.0,12741.875,1.0,278.19384765625,285.9950561523437,296.3145446777344,300.17071533203125,313.1800537109375,310.0342712402344,278.1499938964844,13923.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727516233921051,1.0,0.0,0.0,2.485305070877075,2.4860355854034424,4.121475853935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11860.033203125,0.0,470.1064453125,1895.4371337890625,-0.0,1834.3001708984373,0.6222063302993774,1.0,0.0,3.0,1.0,0.0
18181440,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,1.0,0.512719452381134,301.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,1.0,0.5399183034896851,301.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,1.0,0.398781806230545,301.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,1.0,0.5399183034896851,301.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.9990000128746032,1.0,2.5611400604248047,288.3345947265625,284.95001220703125,299.6050720214844,292.9695739746094,301.01544189453125,301.4285888671875,288.3191833496094,1.0,1.0,1.0,0.0,0.2487623393535614,1.0,-5.474009037017822,0.000260381551925,5.473748683929443,-1.2345466613769531,1.0,1.0,0.0,273.1360778808594,410.0,85050.4140625,-0.0,13064.3310546875,1.0,278.16168212890625,285.5049743652344,296.9679260253906,301.9721069335937,313.1800537109375,310.0342712402344,278.1499938964844,17598.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700765371322632,1.0,0.0,0.0,2.794247627258301,2.7942686080932617,5.209824962548737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12773.0830078125,0.0,667.8253784179688,1895.4371337890625,-0.0,3123.528564453125,0.6962233185768127,1.0,0.0,3.0,1.0,0.0
18181500,301.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5213332176208496,301.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.548988938331604,301.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.4054813683032989,301.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.548988938331604,300.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,2.604167222976685,288.0321350097656,284.95001220703125,299.6429138183594,292.97381591796875,300.8531494140625,301.2065124511719,288.0201110839844,1.0,1.0,1.0,0.0,0.3109529018402099,1.0,-5.565911769866943,0.0001566847058711,5.565755367279053,-1.252518653869629,1.0,1.0,0.0,282.6684875488281,410.0,88884.8203125,-0.0,13248.341796875,1.0,278.1527099609375,285.1738586425781,296.8397521972656,302.51373291015625,313.1800537109375,310.0342712402344,278.1499938964844,20919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530567526817322,1.0,0.0,0.0,3.046458005905152,3.0464742183685303,6.192752834977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13303.0263671875,0.0,865.4710083007812,1895.4371337890625,-0.0,3890.457763671875,0.7566101551055908,1.0,0.0,3.0,1.0,0.0
18181560,300.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.9990000128746032,1.0,0.5139645338058472,301.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.9990000128746032,1.0,0.5412293672561646,300.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.9990000128746032,1.0,0.3997501730918884,300.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.9990000128746032,1.0,0.5412293672561646,300.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.9990000128746032,1.0,2.567359209060669,287.70806884765625,284.95001220703125,299.6808166503906,292.9779968261719,300.73309326171875,301.03729248046875,287.6938781738281,1.0,1.0,1.0,0.0,0.2487623393535614,1.0,-5.486746788024902,0.0002436916402075,5.4865031242370605,-1.2254351377487185,1.0,1.0,0.0,275.5450744628906,410.0,90593.9453125,-0.0,13091.3203125,1.0,278.15057373046875,284.86083984375,296.5688171386719,302.5078430175781,313.1800537109375,310.0342712402344,278.1499938964844,23806.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983155727386476,1.0,0.0,0.0,3.2499256134033203,3.249943733215332,7.047581789265678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13485.2880859375,0.0,1050.720703125,1895.4371337890625,-0.0,4285.783203125,0.8052540421485901,1.0,0.0,3.0,1.0,0.0
18181620,300.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.9990000128746032,1.0,0.5002216100692749,301.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.9990000128746032,1.0,0.5267574191093445,300.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.9990000128746032,1.0,0.3890612423419952,300.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.9990000128746032,1.0,0.5267574191093445,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.9990000128746032,1.0,2.4987106323242188,287.3885803222656,284.95001220703125,299.71881103515625,292.98211669921875,300.65234375,300.92108154296875,287.37432861328125,1.0,1.0,1.0,0.0,0.1865717470645904,1.0,-5.339423179626465,0.0004035671299789,5.339019298553467,-1.1887848377227783,1.0,1.0,0.0,261.271484375,410.0,91041.9296875,-0.0,12788.232421875,1.0,278.1501159667969,284.5696716308594,296.4288024902344,302.3752746582031,313.1800537109375,310.0342712402344,278.1499938964844,26246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41237211227417,3.4123921394348145,7.769732519591344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13498.287109375,0.0,1216.2880859375,1895.4371337890625,-0.0,4300.0,0.8440452814102173,1.0,0.0,3.0,1.0,0.0
18181680,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,1.0,0.448398232460022,301.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,1.0,0.4721849262714386,300.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,1.0,0.3487541675567627,300.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,1.0,0.4721849262714386,300.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,1.0,2.239841938018799,286.91082763671875,284.95001220703125,299.75689697265625,292.9861755371094,300.6014709472656,300.8297119140625,286.8598327636719,1.0,1.0,1.0,0.0,0.1243811696767807,1.0,-4.783740043640137,0.0009480457520112,4.782791614532471,-1.0093793869018557,1.0,1.0,0.0,214.24850463867188,410.0,87451.3515625,-0.0,11566.560546875,1.0,278.1500244140625,284.17724609375,296.3886413574219,302.2587890625,313.1800537109375,310.0342712402344,278.1499938964844,28262.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5410451889038086,3.541066884994507,8.366739052689809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13103.533203125,0.0,1359.1326904296875,1895.4371337890625,-0.0,4300.0,0.8747435808181763,1.0,0.0,3.0,1.0,0.0
18181740,300.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.9399427175521852,1.0,0.1370748728513717,301.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.9399427175521852,1.0,0.1443464308977127,300.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.9399427175521852,1.0,0.1066137850284576,300.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.9399427175521852,1.0,0.1443464308977127,300.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.9399427175521852,1.0,0.6847173571586609,284.2928771972656,284.95001220703125,299.7950134277344,292.9902038574219,300.6820373535156,300.8910522460937,283.6949768066406,1.0,1.0,1.0,0.0,0.0621905848383903,1.0,-1.4581561088562012,0.0032026327680796,1.45495343208313,-0.287578135728836,0.3796564638614654,0.3796564638614654,0.0,23.87363243103028,410.0,45801.81640625,-0.0,3893.243408203125,1.0,278.1499938964844,281.798828125,296.260498046875,301.17401123046875,313.1800537109375,310.0342712402344,278.1499938964844,40289.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5517022609710693,3.5517261028289795,8.417176218245004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8307.6767578125,0.0,1457.7652587890625,1895.4371337890625,-0.0,4300.0,0.8675175309181213,1.0,0.0,3.0,1.0,0.0
18181800,301.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.3559670746326446,1.0,0.0008883068803697,301.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.3559670746326446,1.0,0.0009354299400001,301.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.3559670746326446,1.0,0.0006909053772687,301.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.3559670746326446,1.0,0.0009354299400001,300.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.3559670746326446,1.0,0.0044372770935297,283.1254577636719,284.95001220703125,299.8331604003906,292.9942321777344,300.6436462402344,300.9859619140625,281.3780517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0094380266964435,0.0035691675730049,0.0058688591234385,-0.0411589369177818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2464850544929504,410.0,3681.57080078125,-0.0,26.411117553710938,1.0,278.1499938964844,281.6150207519531,295.4361572265625,297.1610412597656,313.1800537109375,310.0342712402344,278.45001220703125,87408.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245361685752868,1.0,0.0,0.0,0.1137278601527214,0.3934890925884247,2.193341064327114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1194.8302001953125,0.0,71.3250503540039,1895.4371337890625,-0.0,3630.96044921875,0.4648119807243347,1.0,0.0,3.0,1.0,0.0
18181860,302.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3036499023437,0.8520921468734741,1.0,0.0754645690321922,302.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3036499023437,0.8520921468734741,1.0,0.0794678255915641,301.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3036499023437,0.8520921468734741,1.0,0.058694664388895,301.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3036499023437,0.8520921468734741,1.0,0.0794678255915641,301.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3036499023437,0.8520921468734741,1.0,0.3769611418247223,282.0644226074219,284.95001220703125,299.8713684082031,292.9981994628906,301.12823486328125,301.5309143066406,281.428466796875,1.0,1.0,1.0,0.0,0.0572384558618068,1.0,-0.8058156371116638,0.0034132183063775,0.8024023771286011,-0.2179170697927475,5.551115123125783e-17,5.551115123125783e-17,0.0,9.92003345489502,410.0,4035.548583984375,-0.0,2188.6328125,1.0,278.1507873535156,281.677001953125,294.6217956542969,295.2227783203125,313.1800537109375,310.0342712402344,278.45001220703125,59521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430629134178162,1.0,0.0,0.0,5.925591540290043e-05,0.4541576504707336,1.1236677820852805e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.225106749800034e-05,0.0,56.09506607055664,1895.4371337890625,-0.0,1965.7427978515625,0.3953790962696075,1.0,0.0,3.0,1.0,0.0
18181920,302.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48614501953125,0.9990000128746032,1.0,0.3914399147033691,302.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48614501953125,0.9990000128746032,1.0,0.4122050702571869,301.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.48614501953125,0.9990000128746032,1.0,0.3044532537460327,301.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48614501953125,0.9990000128746032,1.0,0.4122050702571869,301.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48614501953125,0.9990000128746032,1.0,1.955323338508606,289.42584228515625,284.95001220703125,299.9096069335937,293.002197265625,301.5039367675781,302.0380554199219,289.1964416503906,1.0,1.0,1.0,0.0,0.1144769117236137,1.0,-4.177647113800049,0.0015095736598595,4.176137924194336,-1.040693998336792,1.0,1.0,0.0,152.0625457763672,410.0,62313.25,-0.0,10179.0458984375,1.0,278.2571716308594,287.10162353515625,294.4255676269531,295.99774169921875,313.1800537109375,310.0342712402344,278.75,9557.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629509687423706,1.0,0.0,0.0,1.853664755821228,2.0345261096954346,2.292745193699375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8924.666015625,0.0,231.9781188964844,1895.4371337890625,-0.0,742.7322998046875,0.512271523475647,1.0,0.0,3.0,1.0,0.0
18181980,301.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.9990000128746032,1.0,0.4935879707336426,301.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.9990000128746032,1.0,0.519771933555603,301.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.9990000128746032,1.0,0.3839017748832702,301.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.9990000128746032,1.0,0.519771933555603,301.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.9990000128746032,1.0,2.465574264526367,288.918701171875,284.95001220703125,299.9478759765625,293.00616455078125,301.3729858398437,301.7937927246094,288.90643310546875,1.0,1.0,1.0,0.0,0.1717153638601303,1.0,-5.26853609085083,0.0004827470693271,5.2680535316467285,-1.193486571311951,1.0,1.0,0.0,252.5334625244141,410.0,77102.734375,-0.0,12637.7294921875,1.0,278.5863952636719,286.2634582519531,296.1884155273437,299.5920715332031,313.1800537109375,310.0342712402344,278.75,13161.6416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688516139984131,1.0,0.0,0.0,2.416259527206421,2.41748595237732,3.895655140695453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10898.6337890625,0.0,432.1456909179688,1895.4371337890625,-0.0,1374.1446533203125,0.6056889891624451,1.0,0.0,3.0,1.0,0.0
18182040,301.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040954589844,0.9990000128746032,1.0,0.5089427828788757,301.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040954589844,0.9990000128746032,1.0,0.5359412431716919,301.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040954589844,0.9990000128746032,1.0,0.3958443999290466,301.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040954589844,0.9990000128746032,1.0,0.5359412431716919,301.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040954589844,0.9990000128746032,1.0,2.542274713516236,288.601318359375,284.95001220703125,299.9861145019531,293.0101928710937,301.1692810058594,301.5162353515625,288.5869140625,1.0,1.0,1.0,0.0,0.2289538234472274,1.0,-5.4331793785095215,0.0003052978136111,5.432874202728272,-1.225352168083191,1.0,1.0,0.0,269.0805358886719,410.0,81555.1640625,-0.0,12981.951171875,1.0,278.705078125,285.88641357421875,297.0374450683594,301.63067626953125,313.1800537109375,310.0342712402344,278.45001220703125,16891.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243642449378967,1.0,0.0,0.0,2.7375152111053467,2.737538576126098,5.000419491807406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12478.2451171875,0.0,627.969482421875,1895.4371337890625,-0.0,2696.04736328125,0.682625949382782,1.0,0.0,3.0,1.0,0.0
18182100,301.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345886230469,0.9990000128746032,1.0,0.5184928178787231,301.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345886230469,0.9990000128746032,1.0,0.5459979176521301,301.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345886230469,0.9990000128746032,1.0,0.4032722115516662,301.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345886230469,0.9990000128746032,1.0,0.5459979176521301,300.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345886230469,0.9990000128746032,1.0,2.5899789333343506,288.23175048828125,284.95001220703125,300.0243835449219,293.01422119140625,301.00115966796875,301.2867431640625,288.21728515625,1.0,1.0,1.0,0.0,0.2861922681331634,1.0,-5.535478591918945,0.0001911282597575,5.535287380218506,-1.245762586593628,1.0,1.0,0.0,279.572998046875,410.0,86109.015625,-0.0,13188.291015625,1.0,278.5130310058594,285.4380187988281,297.0095520019531,302.5101623535156,313.1800537109375,310.0342712402344,278.45001220703125,20290.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266728758811952,1.0,0.0,0.0,3.000374317169189,3.00039005279541,6.006814032843977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12936.337890625,0.0,826.7860107421875,1895.4371337890625,-0.0,3650.607421875,0.7455836534500122,1.0,0.0,3.0,1.0,0.0
18182160,301.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.9990000128746032,1.0,0.5102707147598267,301.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.9990000128746032,1.0,0.5373396277427673,301.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.9990000128746032,1.0,0.3968772292137146,300.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.9990000128746032,1.0,0.5373396277427673,300.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.9990000128746032,1.0,2.548907995223999,287.8688659667969,284.95001220703125,300.0626220703125,293.0182800292969,300.8748779296875,301.1097106933594,287.8534851074219,1.0,1.0,1.0,0.0,0.2289538234472274,1.0,-5.4471588134765625,0.0002872887998819,5.446871280670166,-1.2156424522399902,1.0,1.0,0.0,271.6666259765625,410.0,88148.2578125,-0.0,13011.083984375,1.0,278.4632873535156,285.07440185546875,296.7138366699219,302.52301025390625,313.1800537109375,310.0342712402344,278.1499938964844,23267.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816299080848694,1.0,0.0,0.0,3.2129244804382324,3.212942123413086,6.888018901918258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13713.275390625,0.0,1015.2396240234376,1895.4371337890625,-0.0,4142.87548828125,0.7964127659797668,1.0,0.0,3.0,1.0,0.0
18182220,300.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9990000128746032,1.0,0.4956807494163513,301.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9990000128746032,1.0,0.5219756960868835,300.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9990000128746032,1.0,0.3855294585227966,300.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9990000128746032,1.0,0.5219756960868835,300.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.9990000128746032,1.0,2.4760279655456543,287.4335632324219,284.95001220703125,300.100830078125,293.0223999023437,300.7823486328125,300.9787292480469,287.4151306152344,1.0,1.0,1.0,0.0,0.1717153638601303,1.0,-5.290771484375,0.0004551052406895,5.290316104888916,-1.1771689653396606,1.0,1.0,0.0,256.59686279296875,410.0,89976.640625,-0.0,12685.5400390625,1.0,278.2120361328125,284.6328125,296.505126953125,302.5055847167969,313.1800537109375,310.0342712402344,278.1499938964844,25795.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382946491241455,3.3829662799835205,7.636310783709632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13520.5283203125,0.0,1185.0936279296875,1895.4371337890625,-0.0,4300.0,0.8370215892791748,1.0,0.0,3.0,1.0,0.0
18182280,300.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9990000128746032,1.0,0.4184741377830505,301.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9990000128746032,1.0,0.4406734406948089,300.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9990000128746032,1.0,0.3254798948764801,300.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9990000128746032,1.0,0.4406734406948089,300.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9990000128746032,1.0,2.090364933013916,286.7508239746094,284.95001220703125,300.1390075683594,293.0265808105469,300.72412109375,300.8777160644531,286.6740417480469,1.0,1.0,1.0,0.0,0.1144769117236137,1.0,-4.464601993560791,0.0012338466476649,4.463367938995361,-0.9180009365081788,1.0,1.0,0.0,188.41842651367188,410.0,84235.671875,-0.0,10836.61328125,1.0,278.1610107421875,284.06317138671875,296.4296875,302.2650756835937,313.1800537109375,310.0342712402344,278.1499938964844,27893.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517806053161621,3.517827272415161,8.257280796897248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12755.734375,0.0,1332.548583984375,1895.4371337890625,-0.0,4300.0,0.8692010641098022,1.0,0.0,3.0,1.0,0.0
18182340,300.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.9052487015724182,1.0,0.1101241335272789,301.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.9052487015724182,1.0,0.1159660145640373,300.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.9052487015724182,1.0,0.0856521055102348,300.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.9052487015724182,1.0,0.1159660145640373,300.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.9052487015724182,1.0,0.550092875957489,283.9288024902344,284.95001220703125,300.1771545410156,293.0308532714844,300.8206481933594,300.98077392578125,283.2816162109375,1.0,1.0,1.0,0.0,0.0572384558618068,1.0,-1.171403169631958,0.0033043359871953,1.1680988073349,-0.2456931322813034,0.0949737578630447,0.0949737578630447,0.0,17.08864974975586,410.0,37395.08984375,-0.0,3156.88916015625,1.0,278.1518859863281,281.46142578125,296.2406311035156,300.8406677246094,313.1800537109375,310.0342712402344,278.1499938964844,79642.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0827698707580566,3.082796573638916,6.341259108921804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7103.81787109375,0.0,1264.71435546875,1895.4371337890625,-0.0,4300.0,0.7399294376373291,1.0,0.0,3.0,1.0,0.0
18182400,301.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.356433242559433,1.0,0.0008664987399242,301.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.356433242559433,1.0,0.0009124648640863,301.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.356433242559433,1.0,0.0006739434320479,301.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.356433242559433,1.0,0.0009124648640863,301.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020568847656,0.356433242559433,1.0,0.0043283402919769,283.0693359375,284.95001220703125,300.2152404785156,293.0351867675781,300.8196105957031,301.0884704589844,281.4910583496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0092085162177681,0.0035690790973603,0.0056394371204078,-0.0345272757112979,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1939369440078735,410.0,3545.630126953125,-0.0,25.76273536682129,1.0,278.1513061523437,281.9264221191406,295.36688232421875,296.9029846191406,313.1800537109375,310.0342712402344,278.45001220703125,81903.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048997163772584,1.0,0.0,0.0,0.0488022714853286,0.3798041343688965,9.282465351923007e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,859.6146850585938,0.0,64.3191909790039,1895.4371337890625,-0.0,3449.21240234375,0.4523900747299194,1.0,0.0,3.0,1.0,0.0
18182460,302.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5424499511719,0.8147206902503967,1.0,0.0563418194651603,302.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5424499511719,0.8147206902503967,1.0,0.0593306496739387,301.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5424499511719,0.8147206902503967,1.0,0.0438214130699634,301.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5424499511719,0.8147206902503967,1.0,0.0593306496739387,301.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5424499511719,0.8147206902503967,1.0,0.2814390659332275,282.3318176269531,284.95001220703125,300.2532653808594,293.0396423339844,301.1908569335937,301.5069274902344,281.3468322753906,1.0,1.0,1.0,0.0,0.0522816516458988,1.0,-0.6016937494277954,0.0034626817796379,0.5982310771942139,-0.168149396777153,5.551115123125783e-17,5.551115123125783e-17,0.0,7.054783821105957,410.0,3191.374755859375,-0.0,1644.55517578125,1.0,278.1512145996094,281.95733642578125,294.5980834960937,295.1438293457031,313.1800537109375,310.0342712402344,278.45001220703125,57302.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191218137741089,1.0,0.0,0.0,5.348143167793751e-05,0.4516580104827881,1.0141663984303273e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.222772258799523e-05,0.0,53.72507858276367,1895.4371337890625,-0.0,1764.8016357421875,0.3887162804603576,1.0,0.0,3.0,1.0,0.0
18182520,302.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.9990000128746032,1.0,0.3443028032779693,302.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.9990000128746032,1.0,0.3625674247741699,302.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.9990000128746032,1.0,0.2677910625934601,301.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.9990000128746032,1.0,0.3625674247741699,301.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.9990000128746032,1.0,1.719863772392273,290.0380249023437,284.95001220703125,300.29119873046875,293.044189453125,301.6674194335937,302.1335754394531,289.5882263183594,1.0,1.0,1.0,0.0,0.1045633032917976,1.0,-3.674453496932984,0.0019134669564664,3.672539949417114,-0.9240333437919616,1.0,1.0,0.0,117.05242919921876,410.0,56328.46875,-0.0,9058.390625,1.0,278.2325439453125,287.398681640625,294.3126525878906,295.4364929199219,313.1800537109375,310.0342712402344,278.75,10088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236168503761292,1.0,0.0,0.0,1.6455137729644775,1.871891736984253,1.8067431994950322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8227.4775390625,0.0,181.3056640625,1895.4371337890625,-0.0,584.9404296875,0.4874995350837707,1.0,0.0,3.0,1.0,0.0
18182580,301.90625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.9990000128746032,1.0,0.4861126244068146,302.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.9990000128746032,1.0,0.511900007724762,301.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.9990000128746032,1.0,0.3780876100063324,301.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.9990000128746032,1.0,0.511900007724762,301.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.9990000128746032,1.0,2.4282331466674805,288.9601745605469,284.95001220703125,300.3290710449219,293.04888916015625,301.5482177734375,301.9134521484375,288.9564514160156,1.0,1.0,1.0,0.0,0.1568449586629867,1.0,-5.188862323760986,0.0005677675944752,5.188294887542725,-1.1873751878738403,1.0,1.0,0.0,243.88531494140625,410.0,75812.703125,-0.0,12465.474609375,1.0,278.5712280273437,286.330810546875,296.1172180175781,299.2738037109375,313.1800537109375,310.0342712402344,278.75,12354.8291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615506112575531,1.0,0.0,0.0,2.340834856033325,2.343066930770874,3.656242029137502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10645.6484375,0.0,393.1954956054688,1895.4371337890625,-0.0,1018.516845703125,0.587700366973877,1.0,0.0,3.0,1.0,0.0
18182640,301.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.9990000128746032,1.0,0.504794716835022,301.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.9990000128746032,1.0,0.5315731167793274,301.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.9990000128746032,1.0,0.3926180899143219,301.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.9990000128746032,1.0,0.5315731167793274,301.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.9990000128746032,1.0,2.5215539932250977,288.67449951171875,284.95001220703125,300.3668518066406,293.0537109375,301.33660888671875,301.62139892578125,288.6593933105469,1.0,1.0,1.0,0.0,0.2091266065835952,1.0,-5.384507179260254,0.0003575152077246,5.38415002822876,-1.2134979963302612,1.0,1.0,0.0,264.4737243652344,410.0,80738.140625,-0.0,12890.373046875,1.0,278.69921875,285.978515625,297.16326904296875,301.5879211425781,313.1800537109375,310.0342712402344,278.45001220703125,16135.0947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899823188781738,1.0,0.0,0.0,2.6755292415618896,2.675556898117065,4.776532591677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12385.1376953125,0.0,586.2720336914062,1895.4371337890625,-0.0,2380.211181640625,0.6677636504173279,1.0,0.0,3.0,1.0,0.0
18182700,301.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9990000128746032,1.0,0.514966607093811,301.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9990000128746032,1.0,0.5422846674919128,301.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9990000128746032,1.0,0.4005295932292938,301.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9990000128746032,1.0,0.5422846674919128,300.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.9990000128746032,1.0,2.5723650455474854,288.2876281738281,284.95001220703125,300.4045104980469,293.0586853027344,301.15380859375,301.37335205078125,288.2719421386719,1.0,1.0,1.0,0.0,0.261408269405365,1.0,-5.497696399688721,0.0002335008321097,5.497462749481201,-1.2374285459518433,1.0,1.0,0.0,275.7489013671875,410.0,85357.8046875,-0.0,13112.8759765625,1.0,278.51336669921875,285.5030822753906,297.1794128417969,302.6095886230469,313.1800537109375,310.0342712402344,278.45001220703125,19613.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081352353096008,1.0,0.0,0.0,2.9498722553253174,2.94988751411438,5.806303420285985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12890.3876953125,0.0,785.7355346679688,1895.4371337890625,-0.0,3479.2900390625,0.7334961891174316,1.0,0.0,3.0,1.0,0.0
18182760,301.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.9990000128746032,1.0,0.5058938264846802,301.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.9990000128746032,1.0,0.5327305793762207,301.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.9990000128746032,1.0,0.3934729993343353,301.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.9990000128746032,1.0,0.5327305793762207,300.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90289306640625,0.9990000128746032,1.0,2.5270445346832275,287.8995666503906,284.95001220703125,300.4420471191406,293.0638122558594,301.0165405273437,301.1828918457031,287.88299560546875,1.0,1.0,1.0,0.0,0.2091266065835952,1.0,-5.400247097015381,0.0003384095034562,5.399908542633057,-1.204321265220642,1.0,1.0,0.0,267.0804748535156,410.0,87436.453125,-0.0,12914.8056640625,1.0,278.46368408203125,285.1092529296875,296.8501892089844,302.6309814453125,313.1800537109375,310.0342712402344,278.1499938964844,22682.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706442952156068,1.0,0.0,0.0,3.172287702560425,3.172305107116699,6.714883511449443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13648.1689453125,0.0,977.202880859375,1895.4371337890625,-0.0,4046.881591796875,0.7867003679275513,1.0,0.0,3.0,1.0,0.0
18182820,300.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.9990000128746032,1.0,0.4899930953979492,301.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.9990000128746032,1.0,0.5159863233566284,300.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.9990000128746032,1.0,0.3811057507991791,300.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.9990000128746032,1.0,0.5159863233566284,300.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.9990000128746032,1.0,2.447617053985596,287.4421691894531,284.95001220703125,300.4794921875,293.06915283203125,300.9115905761719,301.0361633300781,287.4219665527344,1.0,1.0,1.0,0.0,0.1568449586629867,1.0,-5.229698181152344,0.0005183850880712,5.229179859161377,-1.1601369380950928,1.0,1.0,0.0,251.0107269287109,410.0,89229.0390625,-0.0,12555.3701171875,1.0,278.2132568359375,284.6476745605469,296.5828857421875,302.57501220703125,313.1800537109375,310.0342712402344,278.1499938964844,25303.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.350564956665039,3.3505845069885254,7.490821190003771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13439.7744140625,0.0,1151.38720703125,1895.4371337890625,-0.0,4300.0,0.8292908668518066,1.0,0.0,3.0,1.0,0.0
18182880,300.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.9990000128746032,1.0,0.3771083354949951,301.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.9990000128746032,1.0,0.3971132338047027,300.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.9990000128746032,1.0,0.2933064997196197,300.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.9990000128746032,1.0,0.3971132338047027,300.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.9990000128746032,1.0,1.8837342262268064,286.48443603515625,284.95001220703125,300.5167541503906,293.0746765136719,300.8484802246094,300.9329528808594,286.3695373535156,1.0,1.0,1.0,0.0,0.1045633032917976,1.0,-4.019210815429688,0.001609229715541,4.017601490020752,-0.804333508014679,1.0,1.0,0.0,154.26727294921875,410.0,79670.2578125,-0.0,9836.37109375,1.0,278.1614074707031,283.8585205078125,296.4617614746094,302.20135498046875,313.1800537109375,310.0342712402344,278.1499938964844,27488.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49219822883606,3.4922192096710205,8.137501481542131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12206.05078125,0.0,1303.6591796875,1895.4371337890625,-0.0,4300.0,0.8630927801132202,1.0,0.0,3.0,1.0,0.0
18182940,301.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991577148437,0.8683711886405945,1.0,0.0850320756435394,301.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991577148437,0.8683711886405945,1.0,0.0895428732037544,301.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991577148437,0.8683711886405945,1.0,0.0661360621452331,300.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991577148437,0.8683711886405945,1.0,0.0895428732037544,300.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991577148437,0.8683711886405945,1.0,0.4247528314590454,283.5881042480469,284.95001220703125,300.5539245605469,293.08038330078125,300.9750061035156,301.08514404296875,282.9967346191406,1.0,1.0,1.0,0.0,0.0522816516458988,1.0,-0.9044219851493835,0.0033853682689368,0.9010365605354308,-0.2070432603359222,5.551115123125783e-17,5.551115123125783e-17,0.0,11.926372528076172,410.0,24039.9140625,-0.0,2458.349853515625,1.0,278.1521301269531,281.4291381835937,296.197021484375,300.3021850585937,313.1800537109375,310.0342712402344,278.1499938964844,131800.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5623188018798828,1.5623453855514526,1.628668684361401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5368.48974609375,0.0,521.2152709960938,1895.4371337890625,-0.0,4300.0,0.541858434677124,1.0,0.0,3.0,1.0,0.0
18183000,301.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1702880859375,0.3572986721992492,1.0,0.0008455755887553,301.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1702880859375,0.3572986721992492,1.0,0.000890431809239,301.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1702880859375,0.3572986721992492,1.0,0.0006576699088327,301.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1702880859375,0.3572986721992492,1.0,0.000890431809239,301.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1702880859375,0.3572986721992492,1.0,0.0042238249443471,283.061767578125,284.95001220703125,300.5909118652344,293.0863342285156,301.0040283203125,301.1947937011719,281.6585388183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0089919129386544,0.0035690083168447,0.0054229046218097,-0.0289270132780075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1499146372079849,410.0,3481.578125,-0.0,25.14066505432129,1.0,278.1517333984375,282.2427978515625,295.2939758300781,296.63104248046875,313.1800537109375,310.0342712402344,278.45001220703125,76331.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804305195808411,1.0,0.0,0.0,0.0122126257047057,0.3954316675662994,2.3163132523151828e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,512.3177490234375,0.0,62.36391830444336,1895.4371337890625,-0.0,3220.615478515625,0.439327210187912,1.0,0.0,3.0,1.0,0.0
