time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,302.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7653503417969,0.7693090438842773,1.0,0.0399855189025402,302.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7653503417969,0.7693090438842773,1.0,0.0421066768467426,302.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7653503417969,0.7693090438842773,1.0,0.0310998484492301,301.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7653503417969,0.7693090438842773,1.0,0.0421066768467426,301.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7653503417969,0.7693090438842773,1.0,0.199735939502716,282.5993957519531,284.95001220703125,300.6277160644531,293.092529296875,301.2700500488281,301.4981689453125,281.3675231933594,1.0,1.0,1.0,0.0,0.0473245084285736,1.0,-0.4270552098751068,0.003499710932374,0.4235554933547973,-0.127776101231575,5.551115123125783e-17,5.551115123125783e-17,0.0,4.795159339904785,410.0,2562.342041015625,-0.0,1173.5235595703125,1.0,278.1513366699219,282.2522277832031,294.5788879394531,295.0664978027344,313.1800537109375,310.0342712402344,278.45001220703125,55000.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899923086166382,1.0,0.0,0.0,4.975176852894947e-05,0.4499645233154297,9.434409633732321e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.22119082941208e-05,0.0,51.39459228515625,1895.4371337890625,-0.0,1532.6868896484375,0.3817138075828552,1.0,0.0,3.0,1.0,0.0
18183120,302.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.9990000128746032,1.0,0.2883452475070953,302.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.9990000128746032,1.0,0.3036414384841919,302.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.9990000128746032,1.0,0.2242685258388519,301.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.9990000128746032,1.0,0.3036414384841919,301.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.9990000128746032,1.0,1.440344214439392,290.5019836425781,284.95001220703125,300.66436767578125,293.0989685058594,301.83837890625,302.2353515625,290.40460205078125,1.0,1.0,1.0,0.0,0.0946490168571472,1.0,-3.077077627182007,0.0023459263611584,3.0747318267822266,-0.7740139961242676,1.0,1.0,0.0,82.01544189453125,410.0,49554.328125,-0.0,7728.9697265625,1.0,278.20098876953125,287.2630310058594,294.24176025390625,294.8558959960937,313.1800537109375,310.0342712402344,278.75,16014.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830828607082367,1.0,0.0,0.0,1.2934529781341553,1.5796868801116943,1.1163355395638065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6664.73193359375,0.0,130.01370239257812,1895.4371337890625,-0.0,457.6636047363281,0.4473688006401062,1.0,0.0,3.0,1.0,0.0
18183180,302.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287109375,0.9990000128746032,1.0,0.4698584973812103,302.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287109375,0.9990000128746032,1.0,0.4947836101055145,301.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287109375,0.9990000128746032,1.0,0.3654454946517944,301.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287109375,0.9990000128746032,1.0,0.4947836101055145,301.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287109375,0.9990000128746032,1.0,2.3470404148101807,288.9314270019531,284.95001220703125,300.7008361816406,293.10565185546875,301.7376708984375,302.0546264648437,288.9413146972656,1.0,1.0,1.0,0.0,0.1419735252857208,1.0,-5.016602516174316,0.0007439746404998,5.01585865020752,-1.1642056703567505,1.0,1.0,0.0,226.5206298828125,410.0,73857.625,-0.0,12082.87890625,1.0,278.5512084960937,286.3408203125,296.0107421875,298.88043212890625,313.1800537109375,310.0342712402344,278.75,11498.0205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498301982879639,1.0,0.0,0.0,2.2577364444732666,2.262215137481689,3.401260357804859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10277.408203125,0.0,353.3485107421875,1895.4371337890625,-0.0,685.8889770507812,0.5680307149887085,1.0,0.0,3.0,1.0,0.0
18183240,301.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.9990000128746032,1.0,0.499200701713562,302.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.9990000128746032,1.0,0.5256823897361755,301.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.9990000128746032,1.0,0.3882672190666199,301.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.9990000128746032,1.0,0.5256823897361755,301.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.9990000128746032,1.0,2.4936108589172363,288.76397705078125,284.95001220703125,300.7370910644531,293.1126403808594,301.5172424316406,301.74688720703125,288.7474365234375,1.0,1.0,1.0,0.0,0.1892980337142944,1.0,-5.328807353973389,0.0004180707328487,5.3283891677856445,-1.2020225524902344,1.0,1.0,0.0,258.8100891113281,410.0,79874.40625,-0.0,12765.1708984375,1.0,278.6913757324219,286.0853576660156,297.3034362792969,301.51422119140625,313.1800537109375,310.0342712402344,278.45001220703125,15324.9736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451565861701965,1.0,0.0,0.0,2.607496500015259,2.6075332164764404,4.536707649549499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12284.9921875,0.0,542.6798095703125,1895.4371337890625,-0.0,1983.69775390625,0.6514446139335632,1.0,0.0,3.0,1.0,0.0
18183300,301.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9990000128746032,1.0,0.5106098651885986,301.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9990000128746032,1.0,0.5376967787742615,301.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9990000128746032,1.0,0.3971410095691681,301.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9990000128746032,1.0,0.5376967787742615,301.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632202148437,0.9990000128746032,1.0,2.550601959228516,288.3599853515625,284.95001220703125,300.7731628417969,293.11993408203125,301.31951904296875,301.4801940917969,288.3433837890625,1.0,1.0,1.0,0.0,0.236622542142868,1.0,-5.451014995574951,0.000285267131403,5.450729846954346,-1.2271965742111206,1.0,1.0,0.0,271.0545654296875,410.0,84707.6171875,-0.0,13018.44140625,1.0,278.5133972167969,285.5871276855469,297.3968811035156,302.7379455566406,313.1800537109375,310.0342712402344,278.45001220703125,18881.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842918276786804,1.0,0.0,0.0,2.894273281097412,2.8942883014678955,5.589492388935469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12868.7548828125,0.0,742.13916015625,1895.4371337890625,-0.0,3256.787353515625,0.7201841473579407,1.0,0.0,3.0,1.0,0.0
18183360,301.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452819824219,0.9990000128746032,1.0,0.5007319450378418,301.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452819824219,0.9990000128746032,1.0,0.5272948741912842,301.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452819824219,0.9990000128746032,1.0,0.3894581794738769,301.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452819824219,0.9990000128746032,1.0,0.5272948741912842,300.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452819824219,0.9990000128746032,1.0,2.5012598037719727,287.941650390625,284.95001220703125,300.8089904785156,293.12750244140625,301.165771484375,301.2696228027344,287.92364501953125,1.0,1.0,1.0,0.0,0.1892980337142944,1.0,-5.344935417175293,0.0003979345201514,5.344537734985352,-1.1913059949874878,1.0,1.0,0.0,261.6928405761719,410.0,86722.8984375,-0.0,12799.6904296875,1.0,278.4640197753906,285.154541015625,297.0306701660156,302.7852783203125,313.1800537109375,310.0342712402344,278.1499938964844,22046.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95686936378479,1.0,0.0,0.0,3.127439498901367,3.1274561882019043,6.526361744363385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13600.123046875,0.0,936.3401489257812,1895.4371337890625,-0.0,3924.630615234375,0.7759783864021301,1.0,0.0,3.0,1.0,0.0
18183420,300.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381408691406,0.9990000128746032,1.0,0.4773284196853637,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381408691406,0.9990000128746032,1.0,0.5026498436927795,300.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381408691406,0.9990000128746032,1.0,0.3712554574012756,300.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381408691406,0.9990000128746032,1.0,0.5026498436927795,300.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381408691406,0.9990000128746032,1.0,2.38435435295105,287.4323425292969,284.95001220703125,300.8446044921875,293.13543701171875,301.0494079589844,301.10821533203125,287.40264892578125,1.0,1.0,1.0,0.0,0.1419735252857208,1.0,-5.094150066375732,0.0006543246563524,5.093495845794678,-1.116629719734192,1.0,1.0,0.0,239.31846618652344,410.0,87969.125,-0.0,12260.2041015625,1.0,278.214599609375,284.6516418457031,296.71160888671875,302.6884155273437,313.1800537109375,310.0342712402344,278.1499938964844,24766.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973334670066832,1.0,0.0,0.0,3.3147597312927246,3.3147785663604736,7.331577194236161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13338.5908203125,0.0,1114.86767578125,1895.4371337890625,-0.0,4277.47607421875,0.820740818977356,1.0,0.0,3.0,1.0,0.0
18183480,300.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9990000128746032,1.0,0.3239122033119201,301.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9990000128746032,1.0,0.3410951495170593,300.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9990000128746032,1.0,0.2519317269325256,300.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9990000128746032,1.0,0.3410951495170593,300.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9990000128746032,1.0,1.6180086135864258,286.08837890625,284.95001220703125,300.8800048828125,293.1437072753906,300.987548828125,301.014404296875,285.9208374023437,1.0,1.0,1.0,0.0,0.0946490168571472,1.0,-3.451146364212036,0.0020558058749884,3.449090480804444,-0.6773254871368408,1.0,1.0,0.0,114.49625396728516,410.0,73710.6875,-0.0,8576.9853515625,1.0,278.1618347167969,283.5489196777344,296.5101013183594,302.1022644042969,313.1800537109375,310.0342712402344,278.1499938964844,27043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463841199874878,3.46386194229126,8.005883387340873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11450.541015625,0.0,1272.15869140625,1895.4371337890625,-0.0,4300.0,0.8563275337219238,1.0,0.0,3.0,1.0,0.0
18183540,301.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8273389935493469,1.0,0.0622672475874424,301.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8273389935493469,1.0,0.0655704066157341,301.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8273389935493469,1.0,0.0484300814568996,301.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8273389935493469,1.0,0.0655704066157341,300.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8273389935493469,1.0,0.3110377788543701,283.3580322265625,284.95001220703125,300.9151306152344,293.1523132324219,301.152099609375,301.2141418457031,283.0445556640625,1.0,1.0,1.0,0.0,0.0473245084285736,1.0,-0.6622073650360107,0.0034478669986128,0.6587595343589783,-0.161656767129898,5.551115123125783e-17,5.551115123125783e-17,0.0,8.126313209533691,410.0,14458.7724609375,-0.0,1814.0020751953125,1.0,278.1527709960937,281.8018798828125,296.132568359375,299.5332336425781,313.1800537109375,310.0342712402344,278.1499938964844,111752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882262349128724,1.0,0.0,0.0,0.6396961808204651,0.6397324204444885,2.7304922767257267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4253.16455078125,0.0,153.74620056152344,1895.4371337890625,-0.0,4199.80859375,0.5304497480392456,1.0,0.0,3.0,1.0,0.0
18183600,301.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.20751953125,0.3584712147712707,1.0,0.0008260250906459,302.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20751953125,0.3584712147712707,1.0,0.0008698441670276,301.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.20751953125,0.3584712147712707,1.0,0.0006424639723263,301.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.20751953125,0.3584712147712707,1.0,0.0008698441670276,301.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.20751953125,0.3584712147712707,1.0,0.0041261664591729,283.131591796875,284.95001220703125,300.95001220703125,293.16131591796875,301.1990966796875,301.3134155273437,281.8892822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0087830163538455,0.0035689808428287,0.0052140359766781,-0.0257658585906028,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1262254565954208,410.0,3378.042724609375,-0.0,24.559415817260746,1.0,278.1524353027344,282.5588684082031,295.2335205078125,296.3663024902344,313.1800537109375,310.0342712402344,278.45001220703125,70615.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494746685028076,1.0,0.0,0.0,0.0016878502210602,0.4270850718021393,3.2006754885349764e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,170.15533447265625,0.0,62.395206451416016,1895.4371337890625,-0.0,2930.3505859375,0.4258568882942199,1.0,0.0,3.0,1.0,0.0
18183660,302.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844665527344,0.7232193350791931,1.0,0.0270577296614646,302.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844665527344,0.7232193350791931,1.0,0.0284930933266878,302.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844665527344,0.7232193350791931,1.0,0.0210449006408453,301.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844665527344,0.7232193350791931,1.0,0.0284930933266878,301.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844665527344,0.7232193350791931,1.0,0.135158970952034,282.8699035644531,284.95001220703125,300.9849548339844,293.1707763671875,301.3788757324219,301.5182189941406,281.4903259277344,1.0,1.0,1.0,0.0,0.0423697717487812,1.0,-0.2889753878116607,0.0035254806280136,0.2854498922824859,-0.095028132200241,5.551115123125783e-17,5.551115123125783e-17,0.0,3.1170549392700195,410.0,2135.162353515625,-0.0,797.5287475585938,1.0,278.1519470214844,282.5606689453125,294.5804138183594,295.0083923339844,313.1800537109375,310.0342712402344,278.45001220703125,52610.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542774438858032,1.0,0.0,0.0,4.699412602349185e-05,0.4493976235389709,8.911478868202376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.222187999403104e-05,0.0,49.12713623046875,1895.4371337890625,-0.0,1270.3070068359375,0.3743472695350647,1.0,0.0,3.0,1.0,0.0
18183720,302.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83770751953125,0.9963376522064208,1.0,0.228458747267723,302.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83770751953125,0.9963376522064208,1.0,0.2405780553817749,302.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83770751953125,0.9963376522064208,1.0,0.1776901334524154,302.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83770751953125,0.9963376522064208,1.0,0.2405780553817749,301.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83770751953125,0.9963376522064208,1.0,1.141198754310608,289.1884155273437,284.95001220703125,301.0203552246094,293.18084716796875,302.01983642578125,302.3529052734375,290.4945678710937,1.0,1.0,1.0,0.0,0.0847395434975624,1.0,-2.4376349449157715,0.0027445482555776,2.4348905086517334,-0.6067981719970703,1.0,1.0,0.0,52.16846466064453,410.0,32421.720703125,-0.0,6265.64990234375,1.0,278.1653137207031,285.0812683105469,294.249755859375,294.5058288574219,313.1800537109375,310.0342712402344,278.75,34937.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441916286945343,1.0,0.0,0.0,0.5649515390396118,0.9635626673698424,2.129687182161888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4453.21533203125,0.0,82.03189849853516,1895.4371337890625,-0.0,357.0318603515625,0.3767615854740143,1.0,0.0,3.0,1.0,0.0
18183780,302.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.9990000128746032,1.0,0.4396264553070068,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.9990000128746032,1.0,0.4629478454589844,302.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.9990000128746032,1.0,0.3419317007064819,301.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.9990000128746032,1.0,0.4629478454589844,301.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.9990000128746032,1.0,2.1960251331329346,288.77410888671875,284.95001220703125,301.05615234375,293.19146728515625,301.9426574707031,302.2209167480469,288.80145263671875,1.0,1.0,1.0,0.0,0.1271093189716339,1.0,-4.68961238861084,0.0010564345866441,4.68855619430542,-1.1084741353988647,1.0,1.0,0.0,196.4139099121093,410.0,70737.859375,-0.0,11352.470703125,1.0,278.52276611328125,286.2582702636719,295.8685913085937,298.41619873046875,313.1800537109375,310.0342712402344,278.75,10576.2919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692190587520599,1.0,0.0,0.0,2.164077043533325,2.174118757247925,3.1249192034010775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9759.2900390625,0.0,312.448974609375,1895.4371337890625,-0.0,420.95947265625,0.5462844371795654,1.0,0.0,3.0,1.0,0.0
18183840,301.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87017822265625,0.9990000128746032,1.0,0.4931024014949798,302.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87017822265625,0.9990000128746032,1.0,0.519260585308075,301.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87017822265625,0.9990000128746032,1.0,0.383524090051651,301.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87017822265625,0.9990000128746032,1.0,0.519260585308075,301.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87017822265625,0.9990000128746032,1.0,2.463148593902588,288.8674621582031,284.95001220703125,301.09228515625,293.2025756835937,301.71746826171875,301.90252685546875,288.8523864746094,1.0,1.0,1.0,0.0,0.1694790869951248,1.0,-5.263325214385986,0.0004874821752309,5.2628374099731445,-1.1886478662490845,1.0,1.0,0.0,252.3602294921875,410.0,78951.6875,-0.0,12626.642578125,1.0,278.68017578125,286.20123291015625,297.4562683105469,301.38330078125,313.1800537109375,310.0342712402344,278.45001220703125,14449.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850857138633728,1.0,0.0,0.0,2.5319314002990723,2.5319886207580566,4.27757072429813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12157.10546875,0.0,496.8597412109375,1895.4371337890625,-0.0,1495.098876953125,0.6333110928535461,1.0,0.0,3.0,1.0,0.0
18183900,301.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.9990000128746032,1.0,0.5052564144134521,301.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.9990000128746032,1.0,0.532059371471405,301.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.9990000128746032,1.0,0.392977237701416,301.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.9990000128746032,1.0,0.532059371471405,301.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.9990000128746032,1.0,2.523860454559326,288.4499816894531,284.95001220703125,301.12872314453125,293.2142028808594,301.5028686523437,301.6136474609375,288.43231201171875,1.0,1.0,1.0,0.0,0.2118488699197769,1.0,-5.393656253814697,0.0003479932493064,5.393308639526367,-1.2146655321121216,1.0,1.0,0.0,265.3381652832031,410.0,84012.1875,-0.0,12900.6259765625,1.0,278.5126953125,285.6865234375,297.6849975585937,302.9029541015625,313.1800537109375,310.0342712402344,278.45001220703125,18081.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523437976837158,1.0,0.0,0.0,2.8323099613189697,2.832324981689453,5.352724770091299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12863.8857421875,0.0,695.4872436523438,1895.4371337890625,-0.0,2957.228271484375,0.7053424715995789,1.0,0.0,3.0,1.0,0.0
18183960,301.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.9990000128746032,1.0,0.4946785271167755,301.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.9990000128746032,1.0,0.5209202766418457,301.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.9990000128746032,1.0,0.3847499489784241,301.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.9990000128746032,1.0,0.5209202766418457,300.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.9990000128746032,1.0,2.47102165222168,287.9981689453125,284.95001220703125,301.1654663085937,293.22625732421875,301.3294982910156,301.3780822753906,287.9786071777344,1.0,1.0,1.0,0.0,0.1694790869951248,1.0,-5.280081748962402,0.0004667048051487,5.2796149253845215,-1.1764140129089355,1.0,1.0,0.0,255.41249084472656,410.0,86012.375,-0.0,12662.7119140625,1.0,278.4642639160156,285.2129821777344,297.28204345703125,303.0096435546875,313.1800537109375,310.0342712402344,278.1499938964844,21345.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387404322624208,1.0,0.0,0.0,3.0773229598999023,3.077339172363281,6.318870191535098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13578.357421875,0.0,892.0435791015625,1895.4371337890625,-0.0,3760.9853515625,0.7639932036399841,1.0,0.0,3.0,1.0,0.0
18184020,301.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,1.0,0.4520007371902466,301.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,1.0,0.4759785532951355,301.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,1.0,0.351556122303009,301.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,1.0,0.4759785532951355,300.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,1.0,2.2578372955322266,287.34765625,284.95001220703125,301.2024230957031,293.2387390136719,301.19989013671875,301.20037841796875,287.30035400390625,1.0,1.0,1.0,0.0,0.1271093189716339,1.0,-4.822450637817383,0.0009154043509624,4.821535110473633,-1.0383814573287964,1.0,1.0,0.0,216.00003051757807,410.0,85633.28125,-0.0,11653.87109375,1.0,278.21612548828125,284.6023864746094,296.9046936035156,302.84735107421875,313.1800537109375,310.0342712402344,278.1499938964844,24170.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849604964256288,1.0,0.0,0.0,3.274662494659424,3.274680852890014,7.155275625336799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13123.9833984375,0.0,1074.896728515625,1895.4371337890625,-0.0,4171.69091796875,0.811163604259491,1.0,0.0,3.0,1.0,0.0
18184080,301.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,1.0,0.2624403238296509,301.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,1.0,0.2763622999191284,301.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,1.0,0.204120248556137,300.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,1.0,0.2763622999191284,300.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,1.0,1.3109437227249146,285.5474853515625,284.95001220703125,301.2395935058594,293.25164794921875,301.1564636230469,301.13580322265625,285.3077392578125,1.0,1.0,1.0,0.0,0.0847395434975624,1.0,-2.7949442863464355,0.002513842890039,2.792430639266968,-0.5477932095527649,1.0,1.0,0.0,75.08797454833984,410.0,66039.1796875,-0.0,7103.86083984375,1.0,278.162353515625,283.13433837890625,296.5943603515625,301.96807861328125,313.1800537109375,310.0342712402344,278.1499938964844,26549.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4320290088653564,3.43204927444458,7.859504762564029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10531.37109375,0.0,1237.4285888671875,1895.4371337890625,-0.0,4300.0,0.8487365245819092,1.0,0.0,3.0,1.0,0.0
18184140,301.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7780501842498779,1.0,0.0427763313055038,301.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7780501842498779,1.0,0.0450455360114574,301.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7780501842498779,1.0,0.0332704782485961,301.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7780501842498779,1.0,0.0450455360114574,300.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.7780501842498779,1.0,0.213676631450653,283.3459777832031,284.95001220703125,301.2769470214844,293.264892578125,301.3587951660156,301.372314453125,283.36383056640625,1.0,1.0,1.0,0.0,0.0423697717487812,1.0,-0.4548701047897339,0.0034935656003654,0.4513765275478363,-0.1186349317431449,5.551115123125783e-17,5.551115123125783e-17,0.0,5.305445671081543,410.0,10647.16796875,-0.0,1254.3057861328125,1.0,278.1539001464844,282.3255310058594,296.07586669921875,298.7593994140625,313.1800537109375,310.0342712402344,278.1499938964844,99426.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616918563842772,1.0,0.0,0.0,0.3959700167179107,0.4238506257534027,1.0462199995231458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3162.98779296875,0.0,88.63427734375,1895.4371337890625,-0.0,3967.65283203125,0.4989168345928192,1.0,0.0,3.0,1.0,0.0
18184200,302.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.3599594831466675,1.0,0.000806781114079,302.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.3599594831466675,1.0,0.0008495793445035,301.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.3599594831466675,1.0,0.0006274963961914,301.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.3599594831466675,1.0,0.0008495793445035,301.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.3599594831466675,1.0,0.0040300386026501,283.3079833984375,284.95001220703125,301.3144226074219,293.2784729003906,301.4165344238281,301.4573974609375,282.1928100585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0085804024711251,0.0035689536016434,0.0050114491023123,-0.0226581282913684,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1029197797179222,410.0,3226.310791015625,-0.0,23.98726463317871,1.0,278.153564453125,282.8763427734375,295.2082214355469,296.1382141113281,313.1800537109375,310.0342712402344,278.45001220703125,65055.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090476989746094,1.0,0.0,0.0,0.0002527022443246,0.4474929273128509,4.79198365016531e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.297394480090588e-05,0.0,60.32915878295898,1895.4371337890625,-0.0,2554.426025390625,0.4111977517604828,1.0,0.0,3.0,1.0,0.0
18184260,302.453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359313964844,0.6717641949653625,1.0,0.0176433101296424,302.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359313964844,0.6717641949653625,1.0,0.0185792539268732,302.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359313964844,0.6717641949653625,1.0,0.0137225734069943,302.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359313964844,0.6717641949653625,1.0,0.0185792539268732,301.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2359313964844,0.6717641949653625,1.0,0.0881319865584373,283.174072265625,284.95001220703125,301.3519897460937,293.2923583984375,301.5382995605469,301.5904541015625,281.72186279296875,1.0,1.0,1.0,0.0,0.0374161526560783,1.0,-0.1884055435657501,0.0035421410575509,0.1848634034395218,-0.068395160138607,5.551115123125783e-17,5.551115123125783e-17,0.0,1.95523202419281,410.0,1838.6717529296875,-0.0,521.6613159179688,1.0,278.153076171875,282.8762512207031,294.6257019042969,294.9937744140625,313.1800537109375,310.0342712402344,278.45001220703125,50142.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096002459526062,1.0,0.0,0.0,4.459430056158453e-05,0.4500101506710052,8.456400185131996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.2284533265046775e-05,0.0,46.91925811767578,1895.4371337890625,-0.0,983.5609741210938,0.366609662771225,1.0,0.0,3.0,1.0,0.0
18184320,302.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.97100567817688,1.0,0.1709898859262466,302.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.97100567817688,1.0,0.1800605803728103,302.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.97100567817688,1.0,0.1329921334981918,302.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.97100567817688,1.0,0.1800605803728103,301.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.97100567817688,1.0,0.8541299104690552,286.6063842773437,284.95001220703125,301.3896179199219,293.3064880371094,302.22021484375,302.4931335449219,288.60528564453125,1.0,1.0,1.0,0.0,0.0748323053121566,1.0,-1.824070692062378,0.0030557585414499,1.8210150003433228,-0.4484536051750183,0.2044807970523834,0.2044807970523834,0.0,31.54804420471192,410.0,10804.77734375,-0.0,4795.7158203125,1.0,278.1528625488281,282.8786926269531,294.3369140625,294.5034484863281,313.1800537109375,310.0342712402344,278.75,42924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956454396247864,1.0,0.0,0.0,0.0095406332984566,0.4697073698043823,1.8093954112785582e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.194826033199206e-05,0.0,42.12139129638672,1895.4371337890625,-0.0,268.09820556640625,0.3442068099975586,1.0,0.0,3.0,1.0,0.0
18184380,302.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.9990000128746032,1.0,0.3869850039482116,302.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.9990000128746032,1.0,0.4075138568878174,302.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.9990000128746032,1.0,0.3009883463382721,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.9990000128746032,1.0,0.4075138568878174,301.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.9990000128746032,1.0,1.9330703020095823,288.4566345214844,284.95001220703125,301.4272766113281,293.3208923339844,302.1736145019531,302.4140625,288.482177734375,1.0,1.0,1.0,0.0,0.112248457968235,1.0,-4.128995895385742,0.0015443888260051,4.127451419830322,-0.9937332272529602,1.0,1.0,0.0,150.93710327148438,410.0,65668.0234375,-0.0,10071.9912109375,1.0,278.4789428710937,286.1043395996094,295.6906433105469,297.8997802734375,313.1800537109375,310.0342712402344,278.75,9560.4248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711097836494446,1.0,0.0,0.0,2.053432941436768,2.078773021697998,2.8135488605585124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9122.37109375,0.0,270.13330078125,1895.4371337890625,-0.0,227.46408081054688,0.5219022035598755,1.0,0.0,3.0,1.0,0.0
18184440,302.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.9990000128746032,1.0,0.4804162383079529,302.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.9990000128746032,1.0,0.5059014558792114,301.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.9990000128746032,1.0,0.373657077550888,301.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.9990000128746032,1.0,0.5059014558792114,301.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.9990000128746032,1.0,2.3997786045074463,288.9132995605469,284.95001220703125,301.4649353027344,293.33551025390625,301.95196533203125,302.09893798828125,288.9090576171875,1.0,1.0,1.0,0.0,0.1496646106243133,1.0,-5.1280012130737305,0.0006293192855082,5.127371788024902,-1.1712127923965454,1.0,1.0,0.0,238.3805694580078,410.0,77512.8828125,-0.0,12332.576171875,1.0,278.66278076171875,286.262939453125,297.6058349609375,301.1472473144531,313.1800537109375,310.0342712402344,278.45001220703125,13492.8330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035423874855042,1.0,0.0,0.0,2.446665048599243,2.4467740058898926,3.994315989075403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11885.5458984375,0.0,448.3486328125,1895.4371337890625,-0.0,948.7045288085938,0.6128420829772949,1.0,0.0,3.0,1.0,0.0
18184500,301.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.9990000128746032,1.0,0.4987104833126068,302.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.9990000128746032,1.0,0.5251661539077759,301.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.9990000128746032,1.0,0.3878859281539917,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.9990000128746032,1.0,0.5251661539077759,301.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.9990000128746032,1.0,2.491162061691284,288.562744140625,284.95001220703125,301.5025329589844,293.3503112792969,301.7167358398437,301.7811889648437,288.5436706542969,1.0,1.0,1.0,0.0,0.1870807707309723,1.0,-5.323584079742432,0.0004233086365275,5.323160648345947,-1.19921612739563,1.0,1.0,0.0,258.4486694335937,410.0,83259.0546875,-0.0,12754.1181640625,1.0,278.5104675292969,285.8064270019531,298.0590209960937,303.09332275390625,313.1800537109375,310.0342712402344,278.45001220703125,17196.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808319091796875,1.0,0.0,0.0,2.7621312141418457,2.762146234512329,5.090752210890059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12878.3623046875,0.0,645.0596313476562,1895.4371337890625,-0.0,2547.722412109375,0.6885254979133606,1.0,0.0,3.0,1.0,0.0
18184560,301.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.9990000128746032,1.0,0.498620867729187,301.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.9990000128746032,1.0,0.5250717997550964,301.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.9990000128746032,1.0,0.3878162205219269,301.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.9990000128746032,1.0,0.5250717997550964,301.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.9990000128746032,1.0,2.4907145500183105,288.1499328613281,284.95001220703125,301.5400390625,293.365234375,301.52105712890625,301.5172119140625,288.1338195800781,1.0,1.0,1.0,0.0,0.1844821721315384,1.0,-5.322445392608643,0.0004232304927427,5.322021961212158,-1.192624807357788,1.0,1.0,0.0,258.9156494140625,410.0,86162.828125,-0.0,12752.1240234375,1.0,278.4642028808594,285.3424987792969,297.62823486328125,303.3424377441406,313.1800537109375,310.0342712402344,278.1499938964844,20562.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91498863697052,1.0,0.0,0.0,3.0203857421875,3.0204014778137207,6.087208248573006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13704.134765625,0.0,843.4397583007812,1895.4371337890625,-0.0,3542.840576171875,0.7503722310066223,1.0,0.0,3.0,1.0,0.0
18184620,301.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9990000128746032,1.0,0.4978470504283905,301.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9990000128746032,1.0,0.5242569446563721,301.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9990000128746032,1.0,0.3872143626213074,301.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9990000128746032,1.0,0.5242569446563721,300.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.9990000128746032,1.0,2.486849069595337,287.7529602050781,284.95001220703125,301.5774230957031,293.3803100585937,301.36865234375,301.30963134765625,287.7375793457031,1.0,1.0,1.0,0.0,0.1818835884332656,1.0,-5.314155101776123,0.000432037981227,5.313723087310791,-1.190749168395996,1.0,1.0,0.0,258.1103515625,410.0,89604.4453125,-0.0,12734.6357421875,1.0,278.2178039550781,284.9108581542969,297.1818542480469,303.23504638671875,313.1800537109375,310.0342712402344,278.1499938964844,23501.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710049629211426,1.0,0.0,0.0,3.229000806808472,3.2290186882019043,6.957121740924777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13709.490234375,0.0,1030.5557861328125,1895.4371337890625,-0.0,4050.0556640625,0.8002544045448303,1.0,0.0,3.0,1.0,0.0
18184680,300.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841003417969,0.9990000128746032,1.0,0.4970572888851166,301.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841003417969,0.9990000128746032,1.0,0.523425281047821,301.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841003417969,0.9990000128746032,1.0,0.3866001069545746,300.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841003417969,0.9990000128746032,1.0,0.523425281047821,300.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841003417969,0.9990000128746032,1.0,2.4829041957855225,287.4820861816406,284.95001220703125,301.6146240234375,293.3954467773437,301.2499694824219,301.1455993652344,287.4719543457031,1.0,1.0,1.0,0.0,0.1792850047349929,1.0,-5.305694103240967,0.0004410069086588,5.305253028869629,-1.1888338327407837,1.0,1.0,0.0,257.28985595703125,410.0,91428.4921875,-0.0,12716.751953125,1.0,278.1628723144531,284.631591796875,296.868408203125,302.9317321777344,313.1800537109375,310.0342712402344,278.1499938964844,25990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3957414627075195,3.395761489868164,7.69418363688601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13734.2646484375,0.0,1198.5914306640625,1895.4371337890625,-0.0,4300.0,0.8400758504867554,1.0,0.0,3.0,1.0,0.0
18184740,300.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.9990000128746032,1.0,0.4962513446807861,301.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.9990000128746032,1.0,0.5225765705108643,300.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.9990000128746032,1.0,0.3859732747077942,300.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.9990000128746032,1.0,0.5225765705108643,300.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.9990000128746032,1.0,2.478878259658813,287.2925720214844,284.95001220703125,301.65167236328125,293.4106750488281,301.1595153808594,301.0180358886719,287.2850646972656,1.0,1.0,1.0,0.0,0.176686406135559,1.0,-5.297060012817383,0.0004501388466451,5.296609878540039,-1.1868780851364136,1.0,1.0,0.0,256.4540100097656,410.0,92541.5859375,-0.0,12698.466796875,1.0,278.1522827148437,284.4444885253906,296.7435913085937,302.7648010253906,313.1800537109375,310.0342712402344,278.1499938964844,28053.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527905225753784,3.527926683425904,8.304760967803304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13827.2216796875,0.0,1344.05859375,1895.4371337890625,-0.0,4300.0,0.8716098666191101,1.0,0.0,3.0,1.0,0.0
18184800,300.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.9990000128746032,1.0,0.4954289495944977,301.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.9990000128746032,1.0,0.5217105150222778,300.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.9990000128746032,1.0,0.3853336274623871,300.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.9990000128746032,1.0,0.5217105150222778,300.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.9990000128746032,1.0,2.4747700691223145,287.1488037109375,284.95001220703125,301.6884765625,293.4259338378906,301.0912170410156,300.919189453125,287.1430053710937,1.0,1.0,1.0,0.0,0.1740878224372863,1.0,-5.288249492645264,0.0004594354832079,5.287790298461914,-1.1848809719085691,1.0,1.0,0.0,255.6026763916016,410.0,93277.7109375,-0.0,12679.771484375,1.0,278.150390625,284.305419921875,296.7200927734375,302.7369384765625,313.1800537109375,310.0342712402344,278.1499938964844,29733.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63200569152832,3.632028579711914,8.802101092442172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13924.2734375,0.0,1466.584716796875,1895.4371337890625,-0.0,4300.0,0.8964298367500305,1.0,0.0,3.0,1.0,0.0
18184860,300.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9990000128746032,1.0,0.4946272373199463,301.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9990000128746032,1.0,0.5208662748336792,300.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9990000128746032,1.0,0.3847100734710693,300.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9990000128746032,1.0,0.5208662748336792,300.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9990000128746032,1.0,2.470765352249145,287.03643798828125,284.95001220703125,301.7249755859375,293.441162109375,301.0400085449219,300.84246826171875,287.0318603515625,1.0,1.0,1.0,0.0,0.171610876917839,1.0,-5.279661655426025,0.00046848092461,5.279192924499512,-1.182953119277954,1.0,1.0,0.0,254.7724609375,410.0,93771.0390625,-0.0,12661.5126953125,1.0,278.1500549316406,284.1980285644531,296.7257385253906,302.75909423828125,313.1800537109375,310.0342712402344,278.1499938964844,31084.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7135863304138175,3.713609933853149,9.201959301208262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13999.669921875,0.0,1567.646728515625,1895.4371337890625,-0.0,4300.0,0.9158693552017212,1.0,0.0,3.0,1.0,0.0
18184920,300.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.9990000128746032,1.0,0.4938123524188995,301.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.9990000128746032,1.0,0.5200082063674927,300.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.9990000128746032,1.0,0.3840762674808502,300.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.9990000128746032,1.0,0.5200082063674927,300.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.9990000128746032,1.0,2.466695070266724,286.9470520019531,284.95001220703125,301.7611999511719,293.4563903808594,301.0018310546875,300.7826843261719,286.943359375,1.0,1.0,1.0,0.0,0.1691339164972305,1.0,-5.270932197570801,0.0004776499408762,5.270454406738281,-1.180971384048462,1.0,1.0,0.0,253.9319610595703,410.0,94089.125,-0.0,12642.9189453125,1.0,278.1500244140625,284.1135559082031,296.7396240234375,302.79119873046875,313.1800537109375,310.0342712402344,278.1499938964844,32159.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77728009223938,3.7773046493530273,9.52032223722199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14052.0947265625,0.0,1649.701171875,1895.4371337890625,-0.0,4300.0,0.9310402274131776,1.0,0.0,3.0,1.0,0.0
