time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,300.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,1.0,0.492981880903244,301.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,1.0,0.5191336274147034,300.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,1.0,0.3834303319454193,300.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,1.0,0.5191336274147034,300.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.9990000128746032,1.0,2.4625465869903564,286.8749084472656,284.95001220703125,301.7970886230469,293.4715576171875,300.9736328125,300.73583984375,286.8719177246094,1.0,1.0,1.0,0.0,0.1666569709777832,1.0,-5.262035846710205,0.0004869725962635,5.26154899597168,-1.1789504289627075,1.0,1.0,0.0,253.07696533203125,410.0,94278.296875,-0.0,12623.9326171875,1.0,278.1499938964844,284.0461730957031,296.7544860839844,302.8197631835937,313.1800537109375,310.0342712402344,278.1499938964844,33009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826858520507813,3.826883792877197,9.771879376785364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14084.9091796875,0.0,1715.51708984375,1895.4371337890625,-0.0,4300.0,0.9428449273109436,1.0,0.0,3.0,1.0,0.0
18185040,300.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,1.0,0.4920656979084015,301.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,1.0,0.5181688666343689,300.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,1.0,0.3827177882194519,300.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,1.0,0.5181688666343689,300.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,1.0,2.457970142364502,286.8153991699219,284.95001220703125,301.83258056640625,293.48663330078125,300.95294189453125,300.6988830566406,286.8128662109375,1.0,1.0,1.0,0.0,0.1641800254583358,1.0,-5.252220630645752,0.0004972192691639,5.251723289489746,-1.1766486167907717,1.0,1.0,0.0,252.14175415039065,410.0,94365.34375,-0.0,12602.9482421875,1.0,278.1499938964844,283.99139404296875,296.7683410644531,302.8418273925781,313.1800537109375,310.0342712402344,278.1499938964844,33677.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865416288375856,3.8654420375823975,9.969785423891151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14101.5478515625,0.0,1767.8958740234375,1895.4371337890625,-0.0,4300.0,0.952023148536682,1.0,0.0,3.0,1.0,0.0
18185100,300.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9990000128746032,1.0,0.4909712374210357,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9990000128746032,1.0,0.5170163512229919,300.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9990000128746032,1.0,0.3818665146827698,300.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9990000128746032,1.0,0.5170163512229919,300.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.9990000128746032,1.0,2.452502965927124,286.76470947265625,284.95001220703125,301.86767578125,293.5015563964844,300.9382019042969,300.6697082519531,286.7625427246094,1.0,1.0,1.0,0.0,0.1617030650377273,1.0,-5.240495204925537,0.0005094264633953,5.239985466003418,-1.1739014387130735,1.0,1.0,0.0,251.026611328125,410.0,94363.90625,-0.0,12577.8251953125,1.0,278.1499938964844,283.94561767578125,296.7806091308594,302.8568420410156,313.1800537109375,310.0342712402344,278.1499938964844,34199.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8952324390411377,3.895258665084839,1.0124184655069255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14103.5400390625,0.0,1809.122802734375,1895.4371337890625,-0.0,4300.0,0.959119200706482,1.0,0.0,3.0,1.0,0.0
18185160,300.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.9990000128746032,1.0,0.4896866679191589,301.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.9990000128746032,1.0,0.5156636238098145,300.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.9990000128746032,1.0,0.3808674216270447,300.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.9990000128746032,1.0,0.5156636238098145,300.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.9990000128746032,1.0,2.446086406707764,286.7203063964844,284.95001220703125,301.9023132324219,293.5163879394531,300.9281005859375,300.6466369628906,286.7183837890625,1.0,1.0,1.0,0.0,0.1592260748147964,1.0,-5.226733684539795,0.0005237089353613,5.226210117340088,-1.1706899404525757,1.0,1.0,0.0,249.71983337402344,410.0,94291.203125,-0.0,12548.26171875,1.0,278.1499938964844,283.9064025878906,296.79132080078125,302.8653869628906,313.1800537109375,310.0342712402344,278.1499938964844,34605.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.918283224105835,3.9183096885681152,1.0244363011224775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14093.4638671875,0.0,1841.430908203125,1895.4371337890625,-0.0,4300.0,0.9646043181419371,1.0,0.0,3.0,1.0,0.0
18185220,300.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9990000128746032,1.0,0.4881983399391174,301.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9990000128746032,1.0,0.5140963792800903,300.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9990000128746032,1.0,0.3797098100185394,300.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9990000128746032,1.0,0.5140963792800903,300.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9990000128746032,1.0,2.43865180015564,286.6802673339844,284.95001220703125,301.9364318847656,293.531005859375,300.9216003417969,300.6283874511719,286.67852783203125,1.0,1.0,1.0,0.0,0.1567490845918655,1.0,-5.210790634155273,0.0005401951493695,5.210250377655029,-1.1669813394546509,1.0,1.0,0.0,248.20909118652344,410.0,94159.6953125,-0.0,12513.9111328125,1.0,278.1499938964844,283.871826171875,296.8005676269531,302.8683776855469,313.1800537109375,310.0342712402344,278.1499938964844,34921.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.936131000518799,3.936157703399658,1.0337901130696991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14073.3525390625,0.0,1866.7088623046875,1895.4371337890625,-0.0,4300.0,0.9688507318496704,1.0,0.0,3.0,1.0,0.0
18185280,300.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9990000128746032,1.0,0.4864905178546905,300.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9990000128746032,1.0,0.5122979283332825,300.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9990000128746032,1.0,0.3783815205097198,300.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9990000128746032,1.0,0.5122979283332825,300.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9990000128746032,1.0,2.430120944976806,286.6430969238281,284.95001220703125,301.9700622558594,293.54541015625,300.9179992675781,300.614013671875,286.6414489746094,1.0,1.0,1.0,0.0,0.1542720794677734,1.0,-5.192496299743652,0.0005590320797637,5.191937446594238,-1.1627354621887207,1.0,1.0,0.0,246.4803466796875,410.0,93977.890625,-0.0,12474.3681640625,1.0,278.1499938964844,283.8404541015625,296.8085632324219,302.8666076660156,313.1800537109375,310.0342712402344,278.1499938964844,35167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9499688148498535,3.949995517730713,1.0410715276520932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14044.6298828125,0.0,1886.4656982421875,1895.4371337890625,-0.0,4300.0,0.97214275598526,1.0,0.0,3.0,1.0,0.0
18185340,300.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9990000128746032,1.0,0.484544962644577,300.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9990000128746032,1.0,0.5102491974830627,300.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9990000128746032,1.0,0.3768683075904846,300.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9990000128746032,1.0,0.5102491974830627,300.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9990000128746032,1.0,2.4204025268554688,286.60772705078125,284.95001220703125,302.00311279296875,293.5596008300781,300.9167785644531,300.6029357910156,286.60614013671875,1.0,1.0,1.0,0.0,0.1517950892448425,1.0,-5.171656608581543,0.0005803852109238,5.17107629776001,-1.1579093933105469,1.0,1.0,0.0,244.51754760742188,410.0,93750.6875,-0.0,12429.16015625,1.0,278.1499938964844,283.8112487792969,296.8154296875,302.860595703125,313.1800537109375,310.0342712402344,278.1499938964844,35357.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.96061372756958,3.9606406688690186,1.0466903859196464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14008.134765625,0.0,1901.7587890625,1895.4371337890625,-0.0,4300.0,0.9746750593185424,1.0,0.0,3.0,1.0,0.0
18185400,300.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,1.0,0.4823411405086517,300.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,1.0,0.5079284310340881,300.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,1.0,0.3751542270183563,300.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,1.0,0.5079284310340881,300.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,1.0,2.409393787384033,286.57305908203125,284.95001220703125,302.0355834960937,293.5735168457031,300.91754150390625,300.59454345703125,286.5715026855469,1.0,1.0,1.0,0.0,0.1493180990219116,1.0,-5.148051738739014,0.000604438711889,5.14744758605957,-1.1524524688720703,1.0,1.0,0.0,242.3029022216797,410.0,93482.03125,-0.0,12377.7548828125,1.0,278.1499938964844,283.783203125,296.8212890625,302.85076904296875,313.1800537109375,310.0342712402344,278.1499938964844,35504.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.968855857849121,3.968883037567138,1.0510514130146476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13964.533203125,0.0,1913.656494140625,1895.4371337890625,-0.0,4300.0,0.9766356348991394,1.0,0.0,3.0,1.0,0.0
18185460,300.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.9990000128746032,1.0,0.4798555076122284,300.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.9990000128746032,1.0,0.5053109526634216,300.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.9990000128746032,1.0,0.3732209503650665,300.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.9990000128746032,1.0,0.5053109526634216,299.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.9990000128746032,1.0,2.396977663040161,286.5384521484375,284.95001220703125,302.0674133300781,293.5871276855469,300.9200439453125,300.5885925292969,286.5368347167969,1.0,1.0,1.0,0.0,0.1468407809734344,1.0,-5.121429443359375,0.0006313979974947,5.120798110961914,-1.146306395530701,1.0,1.0,0.0,239.81655883789065,410.0,93172.953125,-0.0,12319.5361328125,1.0,278.1499938964844,283.7557067871094,296.8260803222656,302.8372802734375,313.1800537109375,310.0342712402344,278.1499938964844,35617.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975147247314453,3.97517466545105,1.0543863027123734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13914.0302734375,0.0,1922.771484375,1895.4371337890625,-0.0,4300.0,0.9781321287155152,1.0,0.0,3.0,1.0,0.0
18185520,300.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.9990000128746032,1.0,0.477062314748764,300.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.9990000128746032,1.0,0.5023695826530457,300.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.9990000128746032,1.0,0.3710484504699707,300.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.9990000128746032,1.0,0.5023695826530457,299.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.9990000128746032,1.0,2.3830249309539795,286.5029602050781,284.95001220703125,302.0985412597656,293.60040283203125,300.9239807128906,300.5846862792969,286.5013122558594,1.0,1.0,1.0,0.0,0.1443634778261184,1.0,-5.091516017913818,0.0006614805897697,5.090854644775391,-1.1394131183624268,1.0,1.0,0.0,237.0370178222656,410.0,92824.265625,-0.0,12253.8271484375,1.0,278.1499938964844,283.7279357910156,296.8299560546875,302.8203125,313.1800537109375,310.0342712402344,278.1499938964844,35704.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980047225952149,3.980074405670166,1.0569871164989308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13856.7890625,0.0,1929.8905029296875,1895.4371337890625,-0.0,4300.0,0.9792975783348083,1.0,0.0,3.0,1.0,0.0
18185580,300.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.9990000128746032,1.0,0.4739329814910888,300.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.9990000128746032,1.0,0.499074250459671,300.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.9990000128746032,1.0,0.3686145544052124,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.9990000128746032,1.0,0.499074250459671,299.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.9990000128746032,1.0,2.367393493652344,286.4660949707031,284.95001220703125,302.1289978027344,293.61334228515625,300.9292907714844,300.582763671875,286.46435546875,1.0,1.0,1.0,0.0,0.1418861597776413,1.0,-5.058003902435303,0.0006949212984181,5.057308673858643,-1.131697177886963,1.0,1.0,0.0,233.94178771972656,410.0,92434.625,-0.0,12179.8740234375,1.0,278.1499938964844,283.6994323730469,296.83282470703125,302.7997741699219,313.1800537109375,310.0342712402344,278.1499938964844,35772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983798503875733,3.983825922012329,1.0589806151983794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13792.607421875,0.0,1935.3526611328125,1895.4371337890625,-0.0,4300.0,0.980189859867096,1.0,0.0,3.0,1.0,0.0
18185640,300.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9990000128746032,1.0,0.4704358279705047,300.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9990000128746032,1.0,0.4953915774822235,300.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9990000128746032,1.0,0.3658945262432098,300.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9990000128746032,1.0,0.4953915774822235,299.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9990000128746032,1.0,2.349924325942993,286.4272155761719,284.95001220703125,302.15869140625,293.6258850097656,300.9358215332031,300.5826416015625,286.42535400390625,1.0,1.0,1.0,0.0,0.1394088566303253,1.0,-5.020557403564453,0.000731969194021,5.019825458526611,-1.1230922937393188,1.0,1.0,0.0,230.50582885742188,410.0,92002.0546875,-0.0,12096.8369140625,1.0,278.1499938964844,283.6696472167969,296.83465576171875,302.7755432128906,313.1800537109375,310.0342712402344,278.1499938964844,35824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986717462539673,3.9867448806762695,1.060533008967468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13721.1845703125,0.0,1939.6099853515625,1895.4371337890625,-0.0,4300.0,0.9808841347694396,1.0,0.0,3.0,1.0,0.0
18185700,300.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.9990000128746032,1.0,0.4665370583534241,300.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.9990000128746032,1.0,0.4912859797477722,300.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.9990000128746032,1.0,0.3628621697425842,300.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.9990000128746032,1.0,0.4912859797477722,299.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.9990000128746032,1.0,2.330449104309082,286.3857727050781,284.95001220703125,302.1876220703125,293.63800048828125,300.9435729980469,300.5843505859375,286.3837585449219,1.0,1.0,1.0,0.0,0.1369315385818481,1.0,-4.978809833526611,0.0007728816708549,4.978036880493164,-1.113503098487854,1.0,1.0,0.0,226.7049102783203,410.0,91523.4296875,-0.0,12003.8212890625,1.0,278.1499938964844,283.6381225585937,296.8353881835937,302.7474060058594,313.1800537109375,310.0342712402344,278.1499938964844,35864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988949775695801,3.9889771938323975,1.061721036421659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13642.0791015625,0.0,1942.869873046875,1895.4371337890625,-0.0,4300.0,0.981415033340454,1.0,0.0,3.0,1.0,0.0
18185760,300.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9990000128746032,1.0,0.4621984958648681,300.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9990000128746032,1.0,0.4867172539234161,300.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9990000128746032,1.0,0.3594877123832702,300.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9990000128746032,1.0,0.4867172539234161,299.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9990000128746032,1.0,2.308777093887329,286.3412170410156,284.95001220703125,302.2157287597656,293.6496887207031,300.9525451660156,300.587890625,286.33905029296875,1.0,1.0,1.0,0.0,0.1344535648822784,1.0,-4.932358741760254,0.0008179339347407,4.931540489196777,-1.1028484106063845,1.0,1.0,0.0,222.51161193847656,410.0,90994.8046875,-0.0,11899.8203125,1.0,278.1499938964844,283.6044006347656,296.8349304199219,302.7149963378906,313.1800537109375,310.0342712402344,278.1499938964844,35895.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99066424369812,3.990691661834717,1.0626339417285635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13554.662109375,0.0,1945.376220703125,1895.4371337890625,-0.0,4300.0,0.9818228483200072,1.0,0.0,3.0,1.0,0.0
18185820,300.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.9990000128746032,1.0,0.4573820531368255,300.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.9990000128746032,1.0,0.4816453456878662,300.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.9990000128746032,1.0,0.3557416200637817,300.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.9990000128746032,1.0,0.4816453456878662,299.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.9990000128746032,1.0,2.284718036651612,286.29296875,284.95001220703125,302.24298095703125,293.660888671875,300.9627685546875,300.59326171875,286.2905578613281,1.0,1.0,1.0,0.0,0.1319755762815475,1.0,-4.88079833984375,0.0008673777920193,4.8799309730529785,-1.0910382270812988,1.0,1.0,0.0,217.9015350341797,410.0,90411.484375,-0.0,11783.8349609375,1.0,278.1499938964844,283.56805419921875,296.8332214355469,302.6780700683594,313.1800537109375,310.0342712402344,278.1499938964844,35919.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9919912815094,3.992018699645996,1.0633407327986788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13458.2685546875,0.0,1947.3175048828125,1895.4371337890625,-0.0,4300.0,0.982138454914093,1.0,0.0,3.0,1.0,0.0
18185880,300.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9990000128746032,1.0,0.4520475566387176,300.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9990000128746032,1.0,0.4760278463363647,300.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9990000128746032,1.0,0.3515925407409668,300.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9990000128746032,1.0,0.4760278463363647,300.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9990000128746032,1.0,2.258071184158325,286.2404479980469,284.95001220703125,302.2693176269531,293.67156982421875,300.9742736816406,300.6005554199219,286.23779296875,1.0,1.0,1.0,0.0,0.1294976025819778,1.0,-4.823698997497559,0.0009214632445946,4.82277774810791,-1.077977418899536,1.0,1.0,0.0,212.85108947753903,410.0,89768.1953125,-0.0,11654.822265625,1.0,278.1499938964844,283.528564453125,296.830078125,302.6361083984375,313.1800537109375,310.0342712402344,278.1499938964844,35938.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993021965026856,3.993049383163452,1.0638898402248742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13352.1005859375,0.0,1948.8260498046875,1895.4371337890625,-0.0,4300.0,0.9823835492134094,1.0,0.0,3.0,1.0,0.0
18185940,300.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,1.0,0.4461543262004852,301.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,1.0,0.4698219895362854,300.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,1.0,0.3470089137554168,300.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,1.0,0.4698219895362854,300.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,1.0,2.228633403778076,286.18310546875,284.95001220703125,302.2947692871094,293.6817321777344,300.9871826171875,300.6098937988281,286.18017578125,1.0,1.0,1.0,0.0,0.1270196139812469,1.0,-4.760623931884766,0.0009804202709347,4.7596435546875,-1.063564658164978,1.0,1.0,0.0,207.3397674560547,410.0,89058.9296875,-0.0,11511.7548828125,1.0,278.1499938964844,283.48553466796875,296.82537841796875,302.588623046875,313.1800537109375,310.0342712402344,278.1499938964844,35952.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993810176849365,3.993837594985962,1.0643099130902556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13235.3505859375,0.0,1949.9805908203125,1895.4371337890625,-0.0,4300.0,0.9825710654258728,1.0,0.0,3.0,1.0,0.0
18186000,300.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,1.0,0.4396617710590362,301.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,1.0,0.4629850089550018,300.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,1.0,0.341959148645401,300.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,1.0,0.4629850089550018,300.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,1.0,2.1962015628814697,286.1203308105469,284.95001220703125,302.3192443847656,293.6913452148437,301.00152587890625,300.6214294433594,286.1170654296875,1.0,1.0,1.0,0.0,0.1245416402816772,1.0,-4.691142559051514,0.0010444485815241,4.690097808837891,-1.0477113723754885,1.0,1.0,0.0,201.35055541992188,410.0,88277.2265625,-0.0,11353.6474609375,1.0,278.1499938964844,283.4384765625,296.8189697265625,302.5350646972656,313.1800537109375,310.0342712402344,278.1499938964844,35963.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994421005249024,3.99444842338562,1.0646355121934905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,13107.083984375,0.0,1950.8753662109373,1895.4371337890625,-0.0,4300.0,0.9827163219451904,1.0,0.0,3.0,1.0,0.0
18186060,300.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,1.0,0.4325256645679474,301.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,1.0,0.4554703533649444,300.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,1.0,0.3364088535308838,300.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,1.0,0.4554703533649444,300.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,1.0,2.160555362701416,286.051513671875,284.95001220703125,302.3427124023437,293.7003479003906,301.0174865722656,300.6353454589844,286.0478820800781,1.0,1.0,1.0,0.0,0.1220617517828941,1.0,-4.6147894859313965,0.0011137553956359,4.613675594329834,-1.030311942100525,1.0,1.0,0.0,194.8684997558593,410.0,87415.421875,-0.0,11179.4892578125,1.0,278.1499938964844,283.38690185546875,296.8106689453125,302.474853515625,313.1800537109375,310.0342712402344,278.1499938964844,35971.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9948885440826416,3.9949162006378174,1.0648848274286138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12966.3388671875,0.0,1951.5606689453125,1895.4371337890625,-0.0,4300.0,0.9828275442123412,1.0,0.0,3.0,1.0,0.0
18186120,300.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,1.0,0.424717366695404,301.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,1.0,0.4472478330135345,300.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,1.0,0.3303357362747192,300.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,1.0,0.4472478330135345,300.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,1.0,2.121551275253296,285.9759826660156,284.95001220703125,302.3651428222656,293.7087097167969,301.03521728515625,300.6517639160156,285.971923828125,1.0,1.0,1.0,0.0,0.1195818707346916,1.0,-4.531242847442627,0.001188401482068,4.530054092407227,-1.011313796043396,1.0,1.0,0.0,187.8944091796875,410.0,86466.890625,-0.0,10988.7333984375,1.0,278.1499938964844,283.330322265625,296.80029296875,302.4073181152344,313.1800537109375,310.0342712402344,278.1499938964844,35978.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995250225067138,3.995277643203736,1.065077526618552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12812.208984375,0.0,1952.0904541015625,1895.4371337890625,-0.0,4300.0,0.9829134941101074,1.0,0.0,3.0,1.0,0.0
18186180,300.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,1.0,0.4162051677703857,301.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,1.0,0.4382840692996979,300.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,1.0,0.3237151205539703,300.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,1.0,0.4382840692996979,300.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9990000128746032,1.0,2.079030990600586,285.8932800292969,284.95001220703125,302.386474609375,293.7164306640625,301.0547790527344,300.6709289550781,285.88873291015625,1.0,1.0,1.0,0.0,0.1171019896864891,1.0,-4.44020414352417,0.0012684166431427,4.43893575668335,-0.990626573562622,1.0,1.0,0.0,180.43801879882807,410.0,85424.4765625,-0.0,10780.873046875,1.0,278.1499938964844,283.2683410644531,296.78759765625,302.33184814453125,313.1800537109375,310.0342712402344,278.1499938964844,35983.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995527505874634,3.9955551624298096,1.0652254331944278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12644.0126953125,0.0,1952.4971923828125,1895.4371337890625,-0.0,4300.0,0.9829794764518738,1.0,0.0,3.0,1.0,0.0
18186240,300.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,1.0,0.4069740772247314,301.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,1.0,0.4285632967948913,300.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,1.0,0.3165353834629059,300.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,1.0,0.4285632967948913,300.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,1.0,2.032919645309448,285.802734375,284.95001220703125,302.40673828125,293.7234802246094,301.076416015625,300.6930236816406,285.79766845703125,1.0,1.0,1.0,0.0,0.1146221086382865,1.0,-4.341465473175049,0.001353760366328,4.34011173248291,-0.96824049949646,1.0,1.0,0.0,172.5185089111328,410.0,84281.0546875,-0.0,10555.9443359375,1.0,278.1499938964844,283.200439453125,296.7723999023437,302.2477111816406,313.1800537109375,310.0342712402344,278.1499938964844,35987.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995742321014404,3.99576997756958,1.0653400295268511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12460.890625,0.0,1952.81201171875,1895.4371337890625,-0.0,4300.0,0.9830305576324464,1.0,0.0,3.0,1.0,0.0
18186300,300.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9990000128746032,1.0,0.397013396024704,301.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9990000128746032,1.0,0.41807422041893,300.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9990000128746032,1.0,0.3087882101535797,300.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9990000128746032,1.0,0.41807422041893,300.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9990000128746032,1.0,1.9831641912460327,285.7038879394531,284.95001220703125,302.42584228515625,293.72979736328125,301.1002502441406,300.71832275390625,285.6981811523437,1.0,1.0,1.0,0.0,0.1121422201395034,1.0,-4.234935760498047,0.0014443127438426,4.23349142074585,-0.9441353678703308,1.0,1.0,0.0,164.17018127441406,410.0,83030.2578125,-0.0,10314.23828125,1.0,278.1499938964844,283.126220703125,296.7544250488281,302.1543273925781,313.1800537109375,310.0342712402344,278.1499938964844,35990.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995906114578247,3.995933532714844,1.0654273410182211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12262.400390625,0.0,1953.0521240234373,1895.4371337890625,-0.0,4300.0,0.9830694794654846,1.0,0.0,3.0,1.0,0.0
18186360,300.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9990000128746032,1.0,0.3863085806369781,301.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9990000128746032,1.0,0.4068015515804291,300.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9990000128746032,1.0,0.3004622459411621,300.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9990000128746032,1.0,0.4068015515804291,300.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9990000128746032,1.0,1.9296914339065552,285.5960693359375,284.95001220703125,302.4437561035156,293.7353820800781,301.1264343261719,300.7469482421875,285.5897216796875,1.0,1.0,1.0,0.0,0.1096582114696502,1.0,-4.120481014251709,0.0015400286065414,4.118941307067871,-0.9182745218276978,1.0,1.0,0.0,155.4286346435547,410.0,81663.921875,-0.0,10056.107421875,1.0,278.1499938964844,283.0451965332031,296.7338562011719,302.0511169433594,313.1800537109375,310.0342712402344,278.1499938964844,35992.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995840191841124,1.0,0.0,0.0,3.99603271484375,3.996060132980346,1.0654947573129905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12047.994140625,0.0,1953.23779296875,1895.4371337890625,-0.0,4296.4931640625,0.983099639415741,1.0,0.0,3.0,1.0,0.0
18186420,300.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,1.0,0.3748939037322998,301.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,1.0,0.3947813212871551,300.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,1.0,0.2915841341018677,300.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,1.0,0.3947813212871551,300.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,1.0,1.8726726770401,285.47906494140625,284.95001220703125,302.46044921875,293.7401733398437,301.1551513671875,300.7791442871094,285.47198486328125,1.0,1.0,1.0,0.0,0.107174202799797,1.0,-3.99846076965332,0.0016405142378062,3.9968202114105225,-0.8907632827758789,1.0,1.0,0.0,146.3686065673828,410.0,80179.15625,-0.0,9783.2275390625,1.0,278.1499938964844,282.9571533203125,296.7198486328125,301.94244384765625,313.1800537109375,310.0342712402344,278.1499938964844,35994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965298771858216,1.0,0.0,0.0,3.9961302280426025,3.996157646179199,1.0655468258846668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11820.7783203125,0.0,1953.3807373046875,1895.4371337890625,-0.0,4270.66845703125,0.9831228256225586,1.0,0.0,3.0,1.0,0.0
18186480,300.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,1.0,0.3627903461456299,301.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,1.0,0.3820357024669647,300.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,1.0,0.2821702659130096,300.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,1.0,0.3820357024669647,300.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,1.0,1.8122129440307613,285.3525085449219,284.95001220703125,302.4759216308594,293.74420166015625,301.1864929199219,300.81512451171875,285.34454345703125,1.0,1.0,1.0,0.0,0.1046901941299438,1.0,-3.869101047515869,0.0017452810425311,3.8673558235168457,-0.86164391040802,1.0,1.0,0.0,137.0576629638672,410.0,78616.8046875,-0.0,9496.1669921875,1.0,278.1499938964844,282.86456298828125,296.7115783691406,301.8334655761719,313.1800537109375,310.0342712402344,278.1499938964844,35995.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992621123790741,1.0,0.0,0.0,3.99620532989502,3.9962329864501953,1.0655869573383825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11587.236328125,0.0,1953.4910888671875,1895.4371337890625,-0.0,4237.4287109375,0.9831407070159912,1.0,0.0,3.0,1.0,0.0
18186540,300.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,1.0,0.3500075340270996,301.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,1.0,0.3685747683048248,300.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,1.0,0.2722280621528625,300.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,1.0,0.3685747683048248,300.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,1.0,1.74836003780365,285.2130126953125,284.95001220703125,302.49005126953125,293.7473449707031,301.2206420898437,300.8550109863281,285.20391845703125,1.0,1.0,1.0,0.0,0.10220617800951,1.0,-3.732511520385742,0.0018534751143306,3.730657815933228,-0.8309463858604431,1.0,1.0,0.0,127.5552978515625,410.0,76970.921875,-0.0,9193.7646484375,1.0,278.1499938964844,282.76715087890625,296.70623779296875,301.7252197265625,313.1800537109375,310.0342712402344,278.1499938964844,35996.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880613088607788,1.0,0.0,0.0,3.996263265609741,3.996290922164917,1.065617766471405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11346.365234375,0.0,1953.575927734375,1895.4371337890625,-0.0,4198.39208984375,0.9831544756889344,1.0,0.0,3.0,1.0,0.0
18186600,300.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,1.0,0.336588978767395,301.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,1.0,0.3544443845748901,300.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,1.0,0.2617914080619812,300.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,1.0,0.3544443845748901,300.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,1.0,1.6813316345214844,285.0624084472656,284.95001220703125,302.5028991699219,293.7496643066406,301.25762939453125,300.8989562988281,285.05224609375,1.0,1.0,1.0,0.0,0.0997221693396568,1.0,-3.5891590118408203,0.0019642461556941,3.5871949195861816,-0.7987823486328125,1.0,1.0,0.0,117.94635009765624,410.0,75190.234375,-0.0,8876.55078125,1.0,278.1499938964844,282.66162109375,296.7016906738281,301.6113586425781,313.1800537109375,310.0342712402344,278.1499938964844,35997.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829213619232178,1.0,0.0,0.0,3.996308088302612,3.996335506439209,1.0656416407073266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11090.0302734375,0.0,1953.6416015625,1895.4371337890625,-0.0,4154.06494140625,0.9831650853157043,1.0,0.0,3.0,1.0,0.0
18186660,300.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,1.0,0.3225418627262115,301.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,1.0,0.3396521210670471,300.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,1.0,0.2508658766746521,300.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,1.0,0.3396521210670471,300.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,1.0,1.6111633777618408,284.9029541015625,284.95001220703125,302.51434326171875,293.7510681152344,301.2976379394531,300.9471130371094,284.8931579589844,1.0,1.0,1.0,0.0,0.097228467464447,1.0,-3.439122438430786,0.0020770330447703,3.4370453357696533,-0.7651795744895935,0.9481107592582704,0.9481107592582704,0.0,108.28880310058594,410.0,73158.671875,-0.0,8544.09765625,1.0,278.1499938964844,282.55194091796875,296.696533203125,301.4867553710937,313.1800537109375,310.0342712402344,278.1499938964844,37044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977145493030548,1.0,0.0,0.0,3.982572555541992,3.982600212097168,1.058328962244559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10792.375,0.0,1944.130615234375,1895.4371337890625,-0.0,4103.86181640625,0.979594588279724,1.0,0.0,3.0,1.0,0.0
18186720,300.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,1.0,0.3079850077629089,301.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,1.0,0.3243230283260345,300.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,1.0,0.2395438849925995,300.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,1.0,0.3243230283260345,300.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,1.0,1.5384488105773926,284.8107604980469,284.95001220703125,302.5244140625,293.7515563964844,301.3417358398437,301.0008850097656,284.8081359863281,1.0,1.0,1.0,0.0,0.0947347655892372,1.0,-3.283674955368042,0.0021903780288994,3.281484603881836,-0.7304377555847168,0.8527125716209412,0.8527125716209412,0.0,98.71398162841795,410.0,70200.734375,-0.0,8198.5087890625,1.0,278.1499938964844,282.52203369140625,296.6845703125,301.3065795898437,313.1800537109375,310.0342712402344,278.45001220703125,42435.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699119329452516,1.0,0.0,0.0,3.8358001708984375,3.835827112197876,9.817597401706737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9711.4541015625,0.0,1800.47119140625,1895.4371337890625,-0.0,4040.4326171875,0.9493781328201294,1.0,0.0,3.0,1.0,0.0
18186780,300.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,1.0,0.2930105924606323,301.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,1.0,0.3085542619228363,300.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,1.0,0.2278971374034881,300.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,1.0,0.3085542619228363,300.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,1.0,1.463648557662964,284.8798217773437,284.95001220703125,302.53302001953125,293.7510986328125,301.3932189941406,301.064453125,284.8756103515625,1.0,1.0,1.0,0.0,0.0922410637140274,1.0,-3.123802900314331,0.0023030980955809,3.12149977684021,-0.6947706937789917,0.8653180003166199,0.8653180003166199,0.0,89.32549285888672,410.0,66444.390625,-0.0,7841.20166015625,1.0,278.4027099609375,282.6607666015625,296.6346130371094,300.9241943359375,313.1800537109375,310.0342712402344,278.45001220703125,40695.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556090831756592,1.0,0.0,0.0,3.7280118465423584,3.728037595748901,9.273589398617332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9695.8798828125,0.0,1657.5850830078125,1895.4371337890625,-0.0,3913.349609375,0.9268871545791626,1.0,0.0,3.0,1.0,0.0
18186840,300.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,1.0,0.277719497680664,301.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,1.0,0.2924520075321197,300.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,1.0,0.2160040438175201,300.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,1.0,0.2924520075321197,300.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,1.0,1.3872663974761963,284.8264465332031,284.95001220703125,302.5401611328125,293.7496337890625,301.4504089355469,301.1358337402344,284.82647705078125,1.0,1.0,1.0,0.0,0.0897473618388176,1.0,-2.960582971572876,0.0024140148889273,2.9581689834594727,-0.6584194898605347,0.7951866388320923,0.7951866388320923,0.0,80.22119903564453,410.0,63111.98828125,-0.0,7473.7919921875,1.0,278.4424133300781,282.677978515625,296.6306457519531,300.7742614746094,313.1800537109375,310.0342712402344,278.75,44768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943463921546936,1.0,0.0,0.0,3.553861856460572,3.553886651992798,8.427415423284401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8800.8291015625,0.0,1492.695068359375,1895.4371337890625,-0.0,3803.89404296875,0.8890601396560669,1.0,0.0,3.0,1.0,0.0
18186900,301.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,0.2622213363647461,301.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,0.2761316895484924,301.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,0.2039499282836914,300.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,0.2761316895484924,300.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,1.3098498582839966,284.8938903808594,284.95001220703125,302.5458068847656,293.7471618652344,301.5131530761719,301.2147216796875,284.8877258300781,1.0,1.0,1.0,0.0,0.0872536599636077,1.0,-2.795186758041382,0.0025219635572284,2.792664766311645,-0.6216435432434082,0.81281977891922,0.81281977891922,0.0,71.49830627441406,410.0,59500.78515625,-0.0,7098.16552734375,1.0,278.6941833496094,282.81353759765625,296.5911865234375,300.4292297363281,313.1800537109375,310.0342712402344,278.75,41160.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258801937103271,1.0,0.0,0.0,3.452008008956909,3.452031135559082,7.951277325446426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8794.65234375,0.0,1360.3619384765625,1895.4371337890625,-0.0,3643.322265625,0.866428792476654,1.0,0.0,3.0,1.0,0.0
