time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,301.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,1.0,0.2465002387762069,301.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,1.0,0.2595766186714172,301.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,1.0,0.1917224079370498,301.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,1.0,0.2595766186714172,300.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,1.0,1.231319785118103,284.84454345703125,284.95001220703125,302.54986572265625,293.7436828613281,301.5797424316406,301.29901123046875,284.8463134765625,1.0,1.0,1.0,0.0,0.084738865494728,1.0,-2.627443552017212,0.002626473782584,2.62481689453125,-0.584367036819458,0.7493627071380615,0.7493627071380615,0.0,63.28214645385742,410.0,55953.703125,-0.0,6713.22412109375,1.0,278.7396545410156,282.8476257324219,296.5927429199219,300.28094482421875,313.1800537109375,310.0342712402344,279.04998779296875,45778.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109964966773988,1.0,0.0,0.0,3.245096206665039,3.2451183795928955,7.026652610875317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8002.32080078125,0.0,1192.67431640625,1895.4371337890625,-0.0,3505.849365234375,0.8231788277626038,1.0,0.0,3.0,1.0,0.0
18187020,301.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.996828019618988,1.0,0.2307896167039871,301.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.996828019618988,1.0,0.2430325895547866,301.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.996828019618988,1.0,0.1795030385255813,301.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.996828019618988,1.0,0.2430325895547866,300.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.996828019618988,1.0,1.1528419256210327,284.8998107910156,284.95001220703125,302.5523681640625,293.7391052246094,301.65057373046875,301.3891296386719,284.8922119140625,1.0,1.0,1.0,0.0,0.0822240635752677,1.0,-2.459843635559082,0.0027256323955953,2.457118034362793,-0.547235906124115,0.7630380392074585,0.7630380392074585,0.0,55.75895690917969,410.0,52507.46484375,-0.0,6324.099609375,1.0,278.98443603515625,282.97076416015625,296.5532531738281,299.953125,313.1800537109375,310.0342712402344,279.04998779296875,41517.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905559182167053,1.0,0.0,0.0,3.147943019866944,3.147963523864746,6.612215770473995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7984.86279296875,0.0,1078.6561279296875,1895.4371337890625,-0.0,3315.406005859375,0.8004583716392517,1.0,0.0,3.0,1.0,0.0
18187080,301.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9928589463233948,1.0,0.2152246981859207,301.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9928589463233948,1.0,0.2266419827938079,301.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9928589463233948,1.0,0.167396992444992,301.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9928589463233948,1.0,0.2266419827938079,300.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9928589463233948,1.0,1.0750919580459597,284.8574523925781,284.95001220703125,302.5532531738281,293.7333984375,301.7241516113281,301.483154296875,284.8612670898437,1.0,1.0,1.0,0.0,0.079709269106388,1.0,-2.2938263416290283,0.0028186147101223,2.2910077571868896,-0.5106588006019592,0.706437885761261,0.706437885761261,0.0,48.94035720825195,410.0,48882.50390625,-0.0,5933.79443359375,1.0,279.0357360839844,283.0242004394531,296.5527038574219,299.79638671875,313.1800537109375,310.0342712402344,279.3500061035156,46238.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727242350578308,1.0,0.0,0.0,2.916353702545166,2.9163732528686523,5.675103125213354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7304.154296875,0.0,921.0714111328124,1895.4371337890625,-0.0,3148.36376953125,0.7541779279708862,1.0,0.0,3.0,1.0,0.0
18187140,301.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9872206449508668,1.0,0.1999263912439346,301.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9872206449508668,1.0,0.2105321139097213,301.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9872206449508668,1.0,0.1554982960224151,301.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9872206449508668,1.0,0.2105321139097213,300.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9872206449508668,1.0,0.998673677444458,284.90045166015625,284.95001220703125,302.5524597167969,293.7265930175781,301.80084228515625,301.5814819335937,284.8926086425781,1.0,1.0,1.0,0.0,0.0771944671869278,1.0,-2.130678653717041,0.002904868684709,2.127773761749268,-0.4750595092773437,0.7140732407569885,0.7140732407569885,0.0,42.80776977539063,410.0,45655.8203125,-0.0,5545.205078125,1.0,279.27203369140625,283.1343994140625,296.5113220214844,299.4869384765625,313.1800537109375,310.0342712402344,279.3500061035156,41896.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493630290031433,1.0,0.0,0.0,2.8231892585754395,2.823207378387451,5.31830607997108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7276.4482421875,0.0,827.2857666015625,1895.4371337890625,-0.0,2929.3046875,0.7312873005867004,1.0,0.0,3.0,1.0,0.0
18187200,301.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9798611998558044,1.0,0.185004711151123,302.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9798611998558044,1.0,0.1948188692331314,301.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9798611998558044,1.0,0.1438925564289093,301.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9798611998558044,1.0,0.1948188692331314,301.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9798611998558044,1.0,0.9241368174552916,284.8655700683594,284.95001220703125,302.54998779296875,293.7185974121094,301.8792419433594,301.68231201171875,284.871337890625,1.0,1.0,1.0,0.0,0.0746796727180481,1.0,-1.9715702533721924,0.0029840399511158,1.9685863256454468,-0.4408001005649566,0.6638872027397156,0.6638872027397156,0.0,37.33468246459961,410.0,42106.37109375,-0.0,5161.20068359375,1.0,279.3299865722656,283.2054138183594,296.5074157714844,299.3265686035156,313.1800537109375,310.0342712402344,279.6499938964844,46141.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284344673156738,1.0,0.0,0.0,2.581516027450561,2.5815329551696777,4.446752654985177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6712.2861328125,0.0,691.2940673828125,1895.4371337890625,-0.0,2733.877197265625,0.6851856112480164,1.0,0.0,3.0,1.0,0.0
18187260,301.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9707414507865906,1.0,0.1706075966358184,302.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9707414507865906,1.0,0.1796580106019973,301.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9707414507865906,1.0,0.1326947957277298,301.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9707414507865906,1.0,0.1796580106019973,301.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9707414507865906,1.0,0.8522202968597412,284.89801025390625,284.95001220703125,302.5465087890625,293.7100830078125,301.95050048828125,301.774169921875,284.8902893066406,1.0,1.0,1.0,0.0,0.0721815600991249,1.0,-1.81807541847229,0.0030557233840227,1.815019607543945,-0.4082930088043213,0.6653591394424438,0.6653591394424438,0.0,32.503787994384766,410.0,39120.7734375,-0.0,4785.876953125,1.0,279.5565185546875,283.3041687011719,296.4652404785156,299.03924560546875,313.1800537109375,310.0342712402344,279.6499938964844,42153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021765947341919,1.0,0.0,0.0,2.4900217056274414,2.490037441253662,4.1371345105289947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6676.5927734375,0.0,616.4121704101562,1895.4371337890625,-0.0,2491.341796875,0.6621760129928589,1.0,0.0,3.0,1.0,0.0
18187320,301.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9596737623214722,1.0,0.1566355526447296,302.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9596737623214722,1.0,0.1649447828531265,301.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9596737623214722,1.0,0.1218276545405387,301.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9596737623214722,1.0,0.1649447828531265,301.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9596737623214722,1.0,0.7824270725250244,284.8688659667969,284.95001220703125,302.5427551269531,293.7015991210937,302.0244445800781,301.8692626953125,284.8759460449219,1.0,1.0,1.0,0.0,0.0696834549307823,1.0,-1.6691275835037231,0.0031208083964884,1.6660068035125732,-0.3773125410079956,0.6197351813316345,0.6197351813316345,0.0,28.21753692626953,410.0,35736.8828125,-0.0,4417.02294921875,1.0,279.62158203125,283.3896789550781,296.4588317871094,298.8803100585937,313.1800537109375,310.0342712402344,279.95001220703125,45636.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779839634895325,1.0,0.0,0.0,2.249147415161133,2.249162197113037,3.3754309924916015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6220.89404296875,0.0,506.1094665527344,1895.4371337890625,-0.0,2272.05810546875,0.6185830235481262,1.0,0.0,3.0,1.0,0.0
18187380,301.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9465348720550536,1.0,0.1430681496858596,302.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9465348720550536,1.0,0.1506576538085937,301.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9465348720550536,1.0,0.1112752333283424,301.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9465348720550536,1.0,0.1506576538085937,301.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9465348720550536,1.0,0.7146550416946411,284.893310546875,284.95001220703125,302.5386962890625,293.6932067871094,302.1013488769531,301.9681396484375,284.88531494140625,1.0,1.0,1.0,0.0,0.0671853497624397,1.0,-1.5245071649551392,0.003179726190865,1.5213274955749512,-0.3478435575962066,0.6155614852905273,0.6155614852905273,0.0,24.41462135314941,410.0,32969.78515625,-0.0,4054.472900390625,1.0,279.83697509765625,283.48052978515625,296.4180908203125,298.6169128417969,313.1800537109375,310.0342712402344,279.95001220703125,42241.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487761378288269,1.0,0.0,0.0,2.154998779296875,2.155012369155884,3.098756167219108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6178.6123046875,0.0,446.7035217285156,1895.4371337890625,-0.0,2014.87255859375,0.5954234004020691,1.0,0.0,3.0,1.0,0.0
18187440,301.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9313766956329346,1.0,0.1298963278532028,302.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9313766956329346,1.0,0.1367870867252349,301.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9313766956329346,1.0,0.1010304763913154,301.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9313766956329346,1.0,0.1367870867252349,301.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9313766956329346,1.0,0.6488590240478516,284.8673400878906,284.95001220703125,302.53436279296875,293.6848449707031,302.1799011230469,302.0693054199219,284.8754577636719,1.0,1.0,1.0,0.0,0.0646872371435165,1.0,-1.3841149806976318,0.0032328374218195,1.3808821439743042,-0.3198399841785431,0.5716544389724731,0.5716544389724731,0.0,21.042898178100582,410.0,29789.78125,-0.0,3698.38037109375,1.0,279.90936279296875,283.5835266113281,296.4096984863281,298.4613342285156,313.1800537109375,310.0342712402344,280.25,44953.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212366461753845,1.0,0.0,0.0,1.917548418045044,1.917561292648316,2.4535000875403057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5816.51513671875,0.0,359.94952392578125,1895.4371337890625,-0.0,1782.2081298828125,0.5552477240562439,1.0,0.0,3.0,1.0,0.0
18187500,302.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9147170782089232,1.0,0.11711947619915,302.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9147170782089232,1.0,0.1233324483036995,302.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9147170782089232,1.0,0.0910929217934608,301.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9147170782089232,1.0,0.1233324483036995,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9147170782089232,1.0,0.585036039352417,284.88531494140625,284.95001220703125,302.5297546386719,293.676513671875,302.2598876953125,302.1727905273437,284.8764953613281,1.0,1.0,1.0,0.0,0.0621891282498836,1.0,-1.247941017150879,0.0032805437222123,1.244660496711731,-0.2932270169258117,0.5614858865737915,0.5614858865737915,0.0,18.055850982666016,410.0,27170.662109375,-0.0,3349.2265625,1.0,280.1117248535156,283.6685791015625,296.3706970214844,298.2206726074219,313.1800537109375,310.0342712402344,280.25,42224.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689060389995575,1.0,0.0,0.0,1.815817832946777,1.8158296346664429,2.2000772048613729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5766.59130859375,0.0,312.7723693847656,1895.4371337890625,-0.0,1525.512451171875,0.531944990158081,1.0,0.0,3.0,1.0,0.0
18187560,302.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8980796933174133,1.0,0.1048007830977439,302.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8980796933174133,1.0,0.1103602722287178,302.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8980796933174133,1.0,0.0815117210149765,301.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8980796933174133,1.0,0.1103602722287178,301.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8980796933174133,1.0,0.5235016345977783,284.8611145019531,284.95001220703125,302.5248718261719,293.66827392578125,302.3402709960937,302.277587890625,284.8703308105469,1.0,1.0,1.0,0.0,0.0597016923129558,1.0,-1.116657257080078,0.0033233610447496,1.1133339405059814,-0.2680040299892425,0.5169188976287842,0.5169188976287842,0.0,15.422709465026855,410.0,24177.173828125,-0.0,3009.52880859375,1.0,280.1910705566406,283.788330078125,296.35894775390625,298.06591796875,313.1800537109375,310.0342712402344,280.54998779296875,44123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657927930355072,1.0,0.0,0.0,1.5830754041671753,1.5830864906311035,1.672232343707947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5480.80322265625,0.0,246.2972106933593,1895.4371337890625,-0.0,1295.874755859375,0.4958859980106354,1.0,0.0,3.0,1.0,0.0
18187620,302.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.880836546421051,1.0,0.0929130315780639,302.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.880836546421051,1.0,0.0978418961167335,302.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.880836546421051,1.0,0.0722656920552253,302.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.880836546421051,1.0,0.0978418961167335,301.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.880836546421051,1.0,0.4641198217868805,284.8764343261719,284.95001220703125,302.5197448730469,293.6600341796875,302.42071533203125,302.3837280273437,284.86541748046875,1.0,1.0,1.0,0.0,0.057214256376028,1.0,-0.9899722337722778,0.0033618069719523,0.9866104125976562,-0.2438806146383285,0.5022910833358765,0.5022910833358765,0.0,13.094700813293455,410.0,21769.732421875,-0.0,2678.914306640625,1.0,280.37799072265625,283.8726501464844,296.3213195800781,297.8476867675781,313.1800537109375,310.0342712402344,280.54998779296875,41827.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225277185440063,1.0,0.0,0.0,1.4783552885055542,1.4783656597137451,1.4583142160518037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5431.40234375,0.0,210.7284240722656,1895.4371337890625,-0.0,1061.297119140625,0.4738436937332153,1.0,0.0,3.0,1.0,0.0
18187680,302.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8624894618988037,1.0,0.0814926102757453,302.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8624894618988037,1.0,0.0858156457543373,302.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8624894618988037,1.0,0.0633831396698951,302.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8624894618988037,1.0,0.0858156457543373,301.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8624894618988037,1.0,0.4070724546909332,284.84478759765625,284.95001220703125,302.51434326171875,293.6518249511719,302.500244140625,302.4905090332031,284.8554992675781,1.0,1.0,1.0,0.0,0.0547268204391002,1.0,-0.8682734966278076,0.0033960954751819,0.8648774027824402,-0.2198164463043213,0.449134349822998,0.449134349822998,0.0,11.04982089996338,410.0,18891.390625,-0.0,2358.705322265625,1.0,280.4632568359375,284.0025634765625,296.30670166015625,297.6936340332031,313.1800537109375,310.0342712402344,280.8500061035156,43305.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587702214717865,1.0,0.0,0.0,1.2454417943954468,1.24545156955719,1.0349999257641684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5200.6328125,0.0,160.767333984375,1895.4371337890625,-0.0,862.6240844726562,0.4419243931770324,1.0,0.0,3.0,1.0,0.0
18187740,302.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8433362245559692,1.0,0.0706046968698501,302.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8433362245559692,1.0,0.0743501484394073,302.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8433362245559692,1.0,0.0549147650599479,302.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8433362245559692,1.0,0.0743501484394073,302.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8433362245559692,1.0,0.3526850938796997,284.8713684082031,284.95001220703125,302.5087280273437,293.6436767578125,302.5790710449219,302.5981140136719,284.85797119140625,1.0,1.0,1.0,0.0,0.0522393845021724,1.0,-0.752253532409668,0.0034263427369296,0.7488272190093994,-0.193102017045021,0.4378442168235779,0.4378442168235779,0.0,9.288049697875977,410.0,16799.376953125,-0.0,2051.061279296875,1.0,280.6308898925781,284.1064147949219,296.2688293457031,297.4969177246094,313.1800537109375,310.0342712402344,280.8500061035156,40953.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486276149749756,1.0,0.0,0.0,1.1509863138198853,1.1509952545166016,8.839622722689455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5166.02685546875,0.0,136.25453186035156,1895.4371337890625,-0.0,680.8983764648438,0.4228523671627044,1.0,0.0,3.0,1.0,0.0
18187800,302.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8233956098556519,1.0,0.0603443123400211,303.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8233956098556519,1.0,0.0635454654693603,302.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8233956098556519,1.0,0.046934463083744,302.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8233956098556519,1.0,0.0635454654693603,302.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8233956098556519,1.0,0.301432341337204,284.8094787597656,284.95001220703125,302.5028686523437,293.6355285644531,302.6578063964844,302.7059936523437,284.8087463378906,1.0,1.0,1.0,0.0,0.0497519485652446,1.0,-0.6429239511489868,0.0034527294337749,0.639471173286438,-0.1646963208913803,0.3598601818084717,0.3598601818084717,0.0,7.76633882522583,410.0,14000.4833984375,-0.0,1759.0345458984375,1.0,280.7206726074219,284.1950988769531,296.2571716308594,297.35467529296875,313.1800537109375,310.0342712402344,281.1499938964844,42516.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510669469833374,1.0,0.0,0.0,0.9220820665359496,0.922090709209442,5.6732588404884174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4844.95947265625,0.0,100.84479522705078,1895.4371337890625,-0.0,540.7581176757812,0.3953946530818939,1.0,0.0,3.0,1.0,0.0
18187860,302.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010706305503845,1.0,0.0508271753787994,303.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010706305503845,1.0,0.0535234622657299,302.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010706305503845,1.0,0.0395322479307651,302.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010706305503845,1.0,0.0535234622657299,302.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010706305503845,1.0,0.2538922727108001,284.85888671875,284.95001220703125,302.49676513671875,293.6273803710937,302.7369384765625,302.8135070800781,284.88006591796875,1.0,1.0,1.0,0.0,0.0472637340426445,1.0,-0.5415175557136536,0.0034754460211843,0.5380421280860901,-0.1370508670806884,0.3515273928642273,0.3515273928642273,0.0,6.4397807121276855,410.0,12136.7041015625,-0.0,1486.3277587890625,1.0,280.8605651855469,284.4425048828125,296.20184326171875,297.13055419921875,313.1800537109375,310.0342712402344,281.1499938964844,40514.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658373296260834,1.0,0.0,0.0,0.7993674874305725,0.7993755340576172,4.263697661599508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4521.91357421875,0.0,79.89588165283203,1895.4371337890625,-0.0,412.4676208496094,0.3763962090015411,1.0,0.0,3.0,1.0,0.0
18187920,302.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7762150168418884,1.0,0.0421813167631626,303.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7762150168418884,1.0,0.0444189570844173,302.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7762150168418884,1.0,0.0328076891601085,302.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7762150168418884,1.0,0.0444189570844173,302.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7762150168418884,1.0,0.2107044160366058,284.8111877441406,284.95001220703125,302.4904479980469,293.6192626953125,302.8160400390625,302.91998291015625,284.728515625,1.0,1.0,1.0,0.0,0.044775515794754,1.0,-0.4493971168994903,0.0034946668893098,0.4459024369716644,-0.1120703816413879,0.2874964773654938,0.2874964773654938,0.0,5.282553672790527,410.0,10272.2841796875,-0.0,1237.0562744140625,1.0,280.9537353515625,284.3829040527344,296.1964111328125,297.0333557128906,313.1800537109375,310.0342712402344,281.45001220703125,39920.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233404695987701,1.0,0.0,0.0,0.7035273313522339,0.7035351395606995,3.3025958856569566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3540.519287109375,0.0,66.9585189819336,1895.4371337890625,-0.0,318.86395263671875,0.3625949025154114,1.0,0.0,3.0,1.0,0.0
18187980,303.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7510546445846558,1.0,0.034511774778366,303.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7510546445846558,1.0,0.0363425612449646,302.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7510546445846558,1.0,0.0268424935638904,302.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7510546445846558,1.0,0.0363425612449646,302.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7510546445846558,1.0,0.1723934710025787,284.709228515625,284.95001220703125,302.48388671875,293.61114501953125,302.893310546875,303.0237731933594,284.73193359375,1.0,1.0,1.0,0.0,0.0422873012721538,1.0,-0.3676813542842865,0.0035106118302792,0.3641707599163055,-0.0906554460525512,0.1522304713726043,0.1522304713726043,0.0,4.282061576843262,410.0,7563.951171875,-0.0,1014.713134765625,1.0,281.0663452148437,284.687255859375,296.1191711425781,296.7273254394531,313.1800537109375,310.0342712402344,281.45001220703125,40732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371631771326065,1.0,0.0,0.0,0.4206998646259308,0.4247510135173797,1.1809683009289529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2330.72509765625,0.0,37.86984634399414,1895.4371337890625,-0.0,228.29893493652344,0.3410366773605346,1.0,0.0,3.0,1.0,0.0
18188040,303.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7265509366989136,1.0,0.027875768020749,303.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7265509366989136,1.0,0.0293545257300138,303.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7265509366989136,1.0,0.0216811522841453,302.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7265509366989136,1.0,0.0293545257300138,302.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7265509366989136,1.0,0.1392452269792556,284.78680419921875,284.95001220703125,302.4771423339844,293.60302734375,302.9673156738281,303.12432861328125,284.8766784667969,1.0,1.0,1.0,0.0,0.0397990830242633,1.0,-0.2969791889190674,0.0035235199611634,0.2934556901454925,-0.0730621069669723,0.1331883072853088,0.1331883072853088,0.0,3.4290976524353027,410.0,6479.37744140625,-0.0,821.4066162109375,1.0,281.13690185546875,285.22271728515625,296.0255126953125,296.5161437988281,313.1800537109375,310.0342712402344,281.75,38344.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089956641197204,1.0,0.0,0.0,0.3354267477989197,0.4555816650390625,7.767762433275038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1940.636474609375,0.0,37.96135330200195,1895.4371337890625,-0.0,130.62197875976562,0.332970917224884,1.0,0.0,3.0,1.0,0.0
18188100,303.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7000607252120972,1.0,0.0222693812102079,303.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7000607252120972,1.0,0.0234507303684949,303.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7000607252120972,1.0,0.0173206310719251,302.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7000607252120972,1.0,0.0234507303684949,302.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7000607252120972,1.0,0.1112401708960533,284.835205078125,284.95001220703125,302.4701843261719,293.59490966796875,303.036376953125,303.2212219238281,284.7464294433594,1.0,1.0,1.0,0.0,0.0373108685016632,1.0,-0.2372482717037201,0.0035337572917342,0.2337145209312439,-0.0590815357863903,0.1234931647777557,0.1234931647777557,0.0,2.7135231494903564,410.0,5867.84033203125,-0.0,657.4234619140625,1.0,281.2528686523437,285.4302673339844,296.163330078125,296.4786071777344,313.1800537109375,310.0342712402344,281.75,37187.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2698390781879425,1.0,0.0,0.0,0.3347030282020569,0.4708560705184936,7.741389751458883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2004.1611328125,0.0,38.16154479980469,1895.4371337890625,-0.0,0.0,0.3293647170066833,1.0,0.0,3.0,1.0,0.0
18188160,303.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6716760993003845,1.0,0.0176304187625646,303.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6716760993003845,1.0,0.0185656808316707,303.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6716760993003845,1.0,0.0137125477194786,303.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6716760993003845,1.0,0.0185656808316707,302.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6716760993003845,1.0,0.0880675911903381,284.724853515625,284.95001220703125,302.4630126953125,293.5867614746094,303.0979309082031,303.3134155273437,284.49395751953125,1.0,1.0,1.0,0.0,0.0348219536244869,1.0,-0.1878252625465393,0.0035418011248111,0.1842834651470184,-0.0482442006468772,5.551115123125783e-17,5.551115123125783e-17,0.0,2.122442960739136,410.0,4508.533203125,-0.0,521.2730102539062,1.0,281.349365234375,285.46435546875,296.3195495605469,296.5845031738281,313.1800537109375,310.0342712402344,282.04998779296875,37141.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2522538900375366,1.0,0.0,0.0,0.2304779142141342,0.4301518499851227,4.720894786203189e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1245.1248779296875,0.0,34.21146774291992,1895.4371337890625,-0.0,0.0,0.3247479200363159,1.0,0.0,3.0,1.0,0.0
18188220,303.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6448026895523071,1.0,0.0138591295108199,303.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6448026895523071,1.0,0.0145943313837051,303.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6448026895523071,1.0,0.0107793230563402,303.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6448026895523071,1.0,0.0145943313837051,302.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.6448026895523071,1.0,0.0692292228341102,284.5785522460937,284.95001220703125,302.4556579589844,293.57861328125,303.149169921875,303.3995056152344,284.4540710449219,1.0,1.0,1.0,0.0,0.0323330424726009,1.0,-0.147646963596344,0.0035480963997542,0.1440988630056381,-0.0399965271353721,5.551115123125783e-17,5.551115123125783e-17,0.0,1.641085147857666,410.0,2898.52734375,-0.0,410.2787170410156,1.0,281.3922424316406,285.5881652832031,296.2904357910156,296.4131164550781,313.1800537109375,310.0342712402344,282.04998779296875,37020.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2246905416250229,1.0,0.0,0.0,0.0002196300774812,0.3847977817058563,4.164837311831926e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.095032636541873e-05,0.0,29.617212295532227,1895.4371337890625,-0.0,0.0,0.3186576068401336,1.0,0.0,3.0,1.0,0.0
18188280,303.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.6201836466789246,1.0,0.0108354678377509,303.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.6201836466789246,1.0,0.0114102689549326,303.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.6201836466789246,1.0,0.0084275864064693,303.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.6201836466789246,1.0,0.0114102689549326,303.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.6201836466789246,1.0,0.0541254058480262,284.5196228027344,284.95001220703125,302.4481201171875,293.5704345703125,303.1871643066406,303.4781799316406,284.5655517578125,1.0,1.0,1.0,0.0,0.0298441275954246,1.0,-0.1154341027140617,0.0035530144814401,0.1118810921907424,-0.0338012985885143,5.551115123125783e-17,5.551115123125783e-17,0.0,1.253661870956421,410.0,2217.64013671875,-0.0,321.08758544921875,1.0,281.3916931152344,285.5881042480469,296.1137390136719,296.2115478515625,313.1800537109375,310.0342712402344,282.3500061035156,36286.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1707089990377426,1.0,0.0,0.0,3.224629108444788e-05,0.4383247196674347,6.114852005821569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.073773743584752e-05,0.0,33.217506408691406,1895.4371337890625,-0.0,0.0,0.318288117647171,1.0,0.0,3.0,1.0,0.0
18188340,303.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.5932328104972839,1.0,0.0084376679733395,303.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.5932328104972839,1.0,0.0088852709159255,303.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.5932328104972839,1.0,0.0065626306459307,303.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.5932328104972839,1.0,0.0088852709159255,303.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.5932328104972839,1.0,0.0421478971838951,284.5328063964844,284.95001220703125,302.4403991699219,293.5622253417969,303.2089538574219,303.54803466796875,284.6972045898437,1.0,1.0,1.0,0.0,0.0273552127182483,1.0,-0.089889109134674,0.0035568503662943,0.0863322541117668,-0.0291941929608583,5.551115123125783e-17,5.551115123125783e-17,0.0,0.9448582530021667,410.0,1711.5162353515625,-0.0,250.2310485839844,1.0,281.3914794921875,285.58807373046875,295.94140625,296.0321960449219,313.1800537109375,310.0342712402344,282.3500061035156,36005.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1003158390522003,1.0,0.0,0.0,3.197630576323718e-05,0.4646629989147186,6.063654895034631e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0537124732509255e-05,0.0,35.02634811401367,1895.4371337890625,-0.0,0.0,0.3185579180717468,1.0,0.0,3.0,1.0,0.0
18188400,303.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.564093828201294,1.0,0.0065528801642358,303.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.564093828201294,1.0,0.0069004981778562,303.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.564093828201294,1.0,0.0050966846756637,303.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.564093828201294,1.0,0.0069004981778562,303.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.564093828201294,1.0,0.0327329933643341,284.577392578125,284.95001220703125,302.4324951171875,293.553955078125,303.2119445800781,303.60791015625,284.82037353515625,1.0,1.0,1.0,0.0,0.0248662997037172,1.0,-0.0698097273707389,0.003559835255146,0.0662498921155929,-0.0257983673363924,5.551115123125783e-17,5.551115123125783e-17,0.0,0.7007014155387878,410.0,1319.5760498046875,-0.0,194.45558166503903,1.0,281.3912658691406,285.5881042480469,295.78057861328125,295.865234375,313.1800537109375,310.0342712402344,282.6499938964844,35917.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0152496704831719,1.0,0.0,0.0,3.1898303859634325e-05,0.4799264967441559,6.048863666896498e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.035023812321015e-05,0.0,36.140960693359375,1895.4371337890625,-0.0,0.0,0.3190047144889831,1.0,0.0,3.0,1.0,0.0
18188460,303.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.5351779460906982,1.0,0.0050819530151784,304.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.5351779460906982,1.0,0.0053515410982072,303.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.5351779460906982,1.0,0.0039526298642158,303.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.5351779460906982,1.0,0.0053515410982072,303.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.5351779460906982,1.0,0.0253854058682918,284.6304626464844,284.95001220703125,302.4244384765625,293.5456848144531,303.194091796875,303.65704345703125,284.9306640625,1.0,1.0,1.0,0.0,0.0223768893629312,1.0,-0.0541393756866455,0.003562151454389,0.0505772270262241,-0.0233172308653593,5.551115123125783e-17,5.551115123125783e-17,0.0,0.5089495182037354,410.0,1013.39892578125,-0.0,150.87905883789062,1.0,281.3910827636719,285.5881652832031,295.6305236816406,295.7095031738281,313.1800537109375,310.0342712402344,282.6499938964844,35906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.188888877048157e-05,0.4886968433856964,6.047077985918414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.017612081952393e-05,0.0,36.8210563659668,1895.4371337890625,-0.0,0.0,0.3194156289100647,1.0,0.0,3.0,1.0,0.0
18188520,303.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.5090609192848206,1.0,0.0039414893835783,304.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.5090609192848206,1.0,0.0041505782864987,303.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.5090609192848206,1.0,0.0030656028538942,303.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.5090609192848206,1.0,0.0041505782864987,303.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.5090609192848206,1.0,0.019688555970788,284.6820068359375,284.95001220703125,302.41619873046875,293.537353515625,303.15380859375,303.6948547363281,285.0303039550781,1.0,1.0,1.0,0.0,0.0198874808847904,1.0,-0.0419897250831127,0.0035639416892081,0.0384257808327674,-0.0215231087058782,5.551115123125783e-17,5.551115123125783e-17,0.0,0.3592812120914459,410.0,774.5838623046875,-0.0,117.06351470947266,1.0,281.390869140625,285.58819580078125,295.4904479980469,295.5641784667969,313.1800537109375,310.0342712402344,282.95001220703125,35922.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.190273855580017e-05,0.4936903417110443,6.049703923580174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.001376873929985e-05,0.0,37.23073196411133,1895.4371337890625,-0.0,0.0,0.3197322189807892,1.0,0.0,3.0,1.0,0.0
18188580,303.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.4864265024662018,1.0,0.0030622931662946,304.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.4864265024662018,1.0,0.003224742366001,303.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.4864265024662018,1.0,0.002381783677265,303.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.4864265024662018,1.0,0.003224742366001,303.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.4864265024662018,1.0,0.0152967888861894,284.7284545898437,284.95001220703125,302.4078369140625,293.5289611816406,303.0899963378906,303.7207946777344,285.1220397949219,1.0,1.0,1.0,0.0,0.0173980705440044,1.0,-0.0326234586536884,0.0035653202794492,0.0290581379085779,-0.0202450957149267,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2430543899536132,410.0,589.1061401367188,-0.0,90.97738647460938,1.0,281.3906555175781,285.5882873535156,295.3595275878906,295.4284362792969,313.1800537109375,310.0342712402344,282.95001220703125,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.192099029547535e-05,0.4965098202228546,6.053165239015834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9862265111878514e-05,0.0,37.47438049316406,1895.4371337890625,-0.0,0.0,0.3199554681777954,1.0,0.0,3.0,1.0,0.0
18188640,304.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.4597841501235962,1.0,0.0023880829103291,304.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.4597841501235962,1.0,0.0025147662963718,303.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.4597841501235962,1.0,0.0018573978450149,303.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.4597841501235962,1.0,0.0025147662963718,303.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.4597841501235962,1.0,0.0119289690628647,284.7688903808594,284.95001220703125,302.3993225097656,293.5205078125,303.0018615722656,303.73406982421875,285.2079162597656,1.0,1.0,1.0,0.0,0.014908661134541,1.0,-0.02544098906219,0.003566377563402,0.0218746121972799,-0.0193605124950408,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1531378924846649,410.0,445.81103515625,-0.0,70.96305847167969,1.0,281.39044189453125,285.5883483886719,295.2371520996094,295.30157470703125,313.1800537109375,310.0342712402344,283.1499938964844,35960.890625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.193691372871399e-05,0.4980860352516174,6.056184742066206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.972078411607072e-05,0.0,37.61734390258789,1895.4371337890625,-0.0,0.0,0.3191045224666595,1.0,0.0,3.0,1.0,0.0
18188700,304.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4302733242511749,1.0,0.0018736604833975,304.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4302733242511749,1.0,0.0019730548374354,303.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4302733242511749,1.0,0.0014572915388271,303.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4302733242511749,1.0,0.0019730548374354,303.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4302733242511749,1.0,0.0093593224883079,284.8035583496094,284.95001220703125,302.3906555175781,293.5119934082031,302.8983459472656,303.728271484375,285.289306640625,1.0,1.0,1.0,0.0,0.012419250793755,1.0,-0.0199607275426387,0.0035671852529048,0.0163935422897338,-0.0187758021056652,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0837776139378547,410.0,337.0648498535156,-0.0,55.686153411865234,1.0,281.3902587890625,285.58843994140625,295.1226501464844,295.18292236328125,313.1800537109375,310.0342712402344,283.1499938964844,35731.58984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1733270589029416e-05,0.4983296990394592,6.017568171187704e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.958855086239055e-05,0.0,37.40239334106445,1895.4371337890625,-0.0,0.0,0.319136768579483,1.0,0.0,3.0,1.0,0.0
18188760,304.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.4091223478317261,1.0,0.0015086609637364,304.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.4091223478317261,1.0,0.0015886926557868,304.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.4091223478317261,1.0,0.0011734029976651,303.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.4091223478317261,1.0,0.0015886926557868,303.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.4091223478317261,1.0,0.0075360741466283,284.8333435058594,284.95001220703125,302.3818359375,293.50341796875,302.8225402832031,303.67828369140625,285.3681945800781,1.0,1.0,1.0,0.0,0.0101290447637438,1.0,-0.0160725340247154,0.0035677596461027,0.0125047741457819,-0.0184579938650131,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0337520763278007,410.0,258.9951171875,-0.0,44.84355926513672,1.0,281.3900451660156,285.5885314941406,295.01544189453125,295.0718688964844,313.1800537109375,310.0342712402344,283.1499938964844,35684.8984375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1691804906586185e-05,0.4989329874515533,6.009704994931757e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9464877772843465e-05,0.0,37.40210723876953,1895.4371337890625,-0.0,0.0,0.3159925937652588,1.0,0.0,3.0,1.0,0.0
