time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188820,304.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.3894413113594055,1.0,0.0012282751267775,304.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.3894413113594055,1.0,0.0012934328988194,304.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.3894413113594055,1.0,0.0009553251438774,303.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.3894413113594055,1.0,0.0012934328988194,303.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.3894413113594055,1.0,0.0061354888603091,284.8592529296875,284.95001220703125,302.3729248046875,293.4947509765625,302.76837158203125,303.5948181152344,285.44561767578125,1.0,1.0,1.0,0.0,0.0078388378024101,1.0,-0.0130855226889252,0.003568202489987,0.0095173195004463,-0.0182936675846576,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0053481720387935,410.0,202.7495574951172,-0.0,36.5127067565918,1.0,281.3898620605469,285.5885925292969,294.9149780273437,294.96783447265625,313.1800537109375,310.0342712402344,283.1499938964844,34935.328125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.102610935457051e-05,0.4974222481250763,5.88346970968601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9349106373265386e-05,0.0,36.51909637451172,1895.4371337890625,-0.0,0.0,0.3157183825969696,1.0,0.0,3.0,1.0,0.0
18188880,304.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3614853620529175,1.0,0.0010123571846634,304.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3614853620529175,1.0,0.0010660608531907,304.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3614853620529175,1.0,0.0007873888825997,303.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3614853620529175,1.0,0.0010660608531907,303.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3614853620529175,1.0,0.0050569334998726,284.8818664550781,284.95001220703125,302.3638916015625,293.48602294921875,302.7280578613281,303.4905700683594,285.5248413085937,1.0,1.0,1.0,0.0,0.0055486313067376,1.0,-0.0107853868976235,0.0035685447510331,0.0072168423794209,-0.0182462763041257,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0361222624778747,410.0,162.66909790039062,-0.0,30.09628677368164,1.0,281.3896484375,285.58868408203125,294.82080078125,294.870361328125,313.1800537109375,310.0342712402344,283.1499938964844,34755.40625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.086631841142662e-05,0.4980334043502807,5.853168427369382e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.924066186300479e-05,0.0,36.38248825073242,1895.4371337890625,-0.0,0.0,0.3120651245117187,1.0,0.0,3.0,1.0,0.0
18188940,304.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.3572412729263305,1.0,0.0008467527222819,304.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.3572412729263305,1.0,0.0008916713995859,304.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.3572412729263305,1.0,0.0006585854571312,303.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.3572412729263305,1.0,0.0008916713995859,303.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.3572412729263305,1.0,0.0042297053150832,284.9018249511719,284.95001220703125,302.354736328125,293.4772033691406,302.69696044921875,303.3758239746094,285.6055603027344,1.0,1.0,1.0,0.0,0.0032584245782345,1.0,-0.0090210968628525,0.003568808780983,0.0054522883147001,-0.0182870849967002,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0603742450475692,410.0,132.60855102539062,-0.0,25.174415588378903,1.0,281.38946533203125,285.5887451171875,294.732421875,294.7789306640625,313.1800537109375,310.0342712402344,283.1499938964844,33938.6015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.014091453223955e-05,0.496649831533432,5.715610276735283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.913898763130419e-05,0.0,35.44486999511719,1895.4371337890625,-0.0,0.0,0.3114971816539764,1.0,0.0,3.0,1.0,0.0
18189000,304.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.3703852593898773,1.0,0.0007202144479379,304.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.3703852593898773,1.0,0.0007584205013699,304.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.3703852593898773,1.0,0.0005601667799055,303.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.3703852593898773,1.0,0.0007584205013699,303.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.3703852593898773,1.0,0.003597620408982,284.9196472167969,284.95001220703125,302.345458984375,293.4682922363281,302.672119140625,303.2585144042969,285.6863708496094,1.0,1.0,1.0,0.0,0.0009682178497314,1.0,-0.007673064712435,0.0035690118093043,0.0041040531359612,-0.018393175676465,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.079533465206623,410.0,109.83815002441406,-0.0,21.413253784179688,1.0,281.3892822265625,285.5888366699219,294.6494140625,294.6930847167969,313.1800537109375,310.0342712402344,283.1499938964844,33720.27734375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9947021175757985e-05,0.4974552690982818,5.678842270560869e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.904359618900344e-05,0.0,35.28263092041016,1895.4371337890625,-0.0,0.0,0.3076959252357483,1.0,0.0,3.0,1.0,0.0
18189060,304.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.3728250861167907,1.0,0.0007046735845506,304.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.3728250861167907,1.0,0.0007420552428811,304.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.3728250861167907,1.0,0.0005480794352479,304.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.3728250861167907,1.0,0.0007420552428811,303.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.3728250861167907,1.0,0.0035199904814362,284.9367370605469,284.95001220703125,302.3360900878906,293.45928955078125,302.6504821777344,303.146728515625,285.7684936523437,1.0,1.0,1.0,0.0,0.0007745742914266,1.0,-0.0075081512331962,0.0035690413787961,0.0039391098544001,-0.0186597891151905,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0840076357126236,410.0,95.4478759765625,-0.0,20.95130157470703,1.0,281.3891296386719,285.5888977050781,294.5714416503906,294.61248779296875,313.1800537109375,310.0342712402344,283.1499938964844,32886.890625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9206890758359805e-05,0.4961698651313782,5.538491757231534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8954021874815226e-05,0.0,34.33921432495117,1895.4371337890625,-0.0,0.0,0.3070164620876312,1.0,0.0,3.0,1.0,0.0
18189120,304.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.3742808401584625,1.0,0.0006958252051845,304.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.3742808401584625,1.0,0.0007327374769374,304.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.3742808401584625,1.0,0.0005411974270828,304.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.3742808401584625,1.0,0.0007327374769374,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.3742808401584625,1.0,0.0034757910761982,284.95465087890625,284.95001220703125,302.3266296386719,293.4501647949219,302.6298828125,303.0450439453125,285.85205078125,1.0,1.0,1.0,0.0,0.0005809307331219,1.0,-0.0074138739146292,0.0035690604709088,0.0038448132108896,-0.0189273376017808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0875288322567939,410.0,89.13446044921875,-0.0,20.68828010559082,1.0,281.3889465332031,285.5889587402344,294.49810791015625,294.5367126464844,313.1800537109375,310.0342712402344,283.1499938964844,32656.126953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.90019488602411e-05,0.4971100091934204,5.499628530358791e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.886984268319793e-05,0.0,34.172515869140625,1895.4371337890625,-0.0,0.0,0.3031602501869201,1.0,0.0,3.0,1.0,0.0
18189180,304.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3757476210594177,1.0,0.000687179446686,304.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3757476210594177,1.0,0.000723633042071,304.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3757476210594177,1.0,0.0005344729288481,304.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3757476210594177,1.0,0.000723633042071,303.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3757476210594177,1.0,0.0034326035529375,284.973388671875,284.95001220703125,302.31707763671875,293.44091796875,302.6102600097656,302.95281982421875,285.935302734375,1.0,1.0,1.0,0.0,0.0003872871457133,1.0,-0.0073217544704675,0.0035690790973603,0.0037526753731071,-0.0191926565021276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0910021364688873,410.0,85.8551025390625,-0.0,20.4312801361084,1.0,281.3887939453125,285.5890197753906,294.4290771484375,294.46539306640625,313.1800537109375,310.0342712402344,283.1499938964844,31820.513671875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8259839382371865e-05,0.4958420395851135,5.358902883077776e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.879066571244039e-05,0.0,33.23147201538086,1895.4371337890625,-0.0,0.0,0.3024166524410248,1.0,0.0,3.0,1.0,0.0
18189240,304.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.3772213757038116,1.0,0.0006787318270653,304.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.3772213757038116,1.0,0.0007147372816689,304.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.3772213757038116,1.0,0.0005279025062918,304.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.3772213757038116,1.0,0.0007147372816689,303.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.3772213757038116,1.0,0.0033904060255736,284.9930725097656,284.95001220703125,302.30743408203125,293.4315795898437,302.59149169921875,302.8693542480469,286.0175476074219,1.0,1.0,1.0,0.0,0.0001936435728566,1.0,-0.0072317468002438,0.0035690972581505,0.0036626493092626,-0.0194551162421703,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0944228991866111,410.0,83.71439361572266,-0.0,20.1801700592041,1.0,281.3886108398437,285.5890808105469,294.3640441894531,294.3982849121094,313.1800537109375,310.0342712402344,283.1499938964844,31584.58984375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.805031544994563e-05,0.4968645870685577,5.319170668163786e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.871612716466189e-05,0.0,33.06338882446289,1895.4371337890625,-0.0,0.0,0.2985294759273529,1.0,0.0,3.0,1.0,0.0
18189300,304.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.378684252500534,1.0,0.0006705564446747,304.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.378684252500534,1.0,0.0007061281939968,304.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.378684252500534,1.0,0.0005215439014136,304.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.378684252500534,1.0,0.0007061281939968,303.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.378684252500534,1.0,0.0033495682291686,285.0137023925781,284.95001220703125,302.2977294921875,293.422119140625,302.5735168457031,302.7939758300781,286.0984802246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071446471847593,0.0035691151861101,0.0035755317658185,-0.019714243710041,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.097776398062706,410.0,82.0016098022461,-0.0,19.93714904785156,1.0,281.3884582519531,285.589111328125,294.3027648925781,294.33502197265625,313.1800537109375,310.0342712402344,283.1499938964844,30750.701171875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.730973756115418e-05,0.4955705404281616,5.178735587065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.864589598379098e-05,0.0,32.125526428222656,1895.4371337890625,-0.0,0.0,0.2977321147918701,1.0,0.0,3.0,1.0,0.0
18189360,304.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.3787931203842163,1.0,0.0006699556834064,304.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.3787931203842163,1.0,0.000705495593138,304.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.3787931203842163,1.0,0.0005210766103118,304.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.3787931203842163,1.0,0.000705495593138,303.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.3787931203842163,1.0,0.0033465672750025,285.03546142578125,284.95001220703125,302.2879638671875,293.4125366210937,302.5561828613281,302.72613525390625,286.1781616210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382345631718,0.0035691210068762,0.0035691133234649,-0.019979128614068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.10008455067873,410.0,80.72456359863281,-0.0,19.919288635253903,1.0,281.3883056640625,285.58917236328125,294.2449035644531,294.2753601074219,313.1800537109375,310.0342712402344,283.1499938964844,30510.880859375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7096752091892995e-05,0.4966596961021423,5.13834688773557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.857965930365026e-05,0.0,31.955886840820312,1895.4371337890625,-0.0,0.0,0.2938165962696075,1.0,0.0,3.0,1.0,0.0
18189420,304.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.3787939548492431,1.0,0.0006699511432088,304.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.3787939548492431,1.0,0.0007054908201098,304.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.3787939548492431,1.0,0.0005210731178522,304.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.3787939548492431,1.0,0.0007054908201098,303.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.3787939548492431,1.0,0.0033465446904301,285.0585327148437,284.95001220703125,302.27813720703125,293.40283203125,302.5392761230469,302.66522216796875,286.2565612792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382438763976,0.0035691258963197,0.0035691182129085,-0.0202392302453517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1022659614682197,410.0,79.96879577636719,-0.0,19.919153213500977,1.0,281.3881530761719,285.5892028808594,294.1902770996094,294.2190246582031,313.1800537109375,310.0342712402344,283.1499938964844,29680.11328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.635894816194196e-05,0.4953078031539917,4.998437644690434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.851712972391397e-05,0.0,31.02056884765625,1895.4371337890625,-0.0,0.0,0.2929669916629791,1.0,0.0,3.0,1.0,0.0
18189480,304.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3787938058376312,1.0,0.0006699520163238,304.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3787938058376312,1.0,0.0007054917514324,304.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3787938058376312,1.0,0.0005210738163441,304.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3787938058376312,1.0,0.0007054917514324,303.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3787938058376312,1.0,0.0033465491142123,285.0829162597656,284.95001220703125,302.26824951171875,293.3929748535156,302.5228271484375,302.6105651855469,286.33355712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382531896233,0.0035691305529326,0.0035691226366907,-0.0204934943467378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1043981313705444,410.0,79.41744232177734,-0.0,19.91917991638184,1.0,281.3880310058594,285.5892639160156,294.1386108398437,294.1658020019531,313.1800537109375,310.0342712402344,283.1499938964844,29438.09375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.614400909806136e-05,0.496438592672348,4.957678690319105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.845803439617157e-05,0.0,30.849159240722656,1895.4371337890625,-0.0,0.0,0.2890280783176422,1.0,0.0,3.0,1.0,0.0
18189540,304.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.3787936568260193,1.0,0.0006699528894387,304.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.3787936568260193,1.0,0.0007054926827549,304.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.3787936568260193,1.0,0.0005210744566284,304.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.3787936568260193,1.0,0.0007054926827549,303.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.3787936568260193,1.0,0.0033465535379946,285.108642578125,284.95001220703125,302.25830078125,293.3829650878906,302.5068054199219,302.5614624023437,286.4091186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382625028491,0.0035691352095454,0.0035691272933036,-0.0207413583993911,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1064766645431518,410.0,78.93983459472656,-0.0,19.91920280456543,1.0,281.38787841796875,285.5892944335937,294.0897216796875,294.1154479980469,313.1800537109375,310.0342712402344,283.1499938964844,28610.330078125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.540887180657592e-05,0.4950365126132965,4.81827468548635e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.84021332138218e-05,0.0,29.91703414916992,1895.4371337890625,-0.0,0.0,0.2881229221820831,1.0,0.0,3.0,1.0,0.0
18189600,304.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.3787935376167297,1.0,0.0006699537043459,304.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.3787935376167297,1.0,0.0007054935558699,304.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.3787935376167297,1.0,0.0005210750969126,304.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.3787935376167297,1.0,0.0007054935558699,303.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.3787935376167297,1.0,0.0033465574961155,285.1357727050781,284.95001220703125,302.2483215332031,293.3728332519531,302.4911193847656,302.5173034667969,286.4831848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691396333277,0.0035691317170858,-0.0209822133183479,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1084964498877525,410.0,78.49713897705078,-0.0,19.919225692749023,1.0,281.38775634765625,285.5893249511719,294.0433959960937,294.0677795410156,313.1800537109375,310.0342712402344,283.1499938964844,28365.30859375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519126792321913e-05,0.4962136745452881,4.777010492902638e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8349193346221e-05,0.0,29.74316596984864,1895.4371337890625,-0.0,0.0,0.2841561138629913,1.0,0.0,3.0,1.0,0.0
18189660,304.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.3787933886051178,1.0,0.0006699545192532,304.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.3787933886051178,1.0,0.0007054943707771,304.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.3787933886051178,1.0,0.0005210757371969,304.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.3787933886051178,1.0,0.0007054943707771,303.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.3787933886051178,1.0,0.0033465616870671,285.16424560546875,284.95001220703125,302.2383117675781,293.362548828125,302.4757995605469,302.4775695800781,286.5557861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382797323167,0.0035691438242793,0.0035691359080374,-0.0212154481559991,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1104523614048957,410.0,78.06819152832031,-0.0,19.919248580932617,1.0,281.3876342773437,285.58935546875,293.9994812011719,294.0225830078125,313.1800537109375,310.0342712402344,283.1499938964844,27540.89453125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4459104679408483e-05,0.4947433769702911,4.638170815300657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.829900015261956e-05,0.0,28.813692092895508,1895.4371337890625,-0.0,0.0,0.2831931710243225,1.0,0.0,3.0,1.0,0.0
18189720,304.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.3787932693958282,1.0,0.0006699552759528,304.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.3787932693958282,1.0,0.0007054951856844,304.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.3787932693958282,1.0,0.0005210763192735,304.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.3787932693958282,1.0,0.0007054951856844,304.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.3787932693958282,1.0,0.0033465654123574,285.194091796875,284.95001220703125,302.2282409667969,293.3520812988281,302.4608154296875,302.4416809082031,286.6268920898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382881142199,0.0035691480152308,0.0035691398661583,-0.0214404538273811,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1123392730951309,410.0,77.65220642089844,-0.0,19.91926956176757,1.0,281.38751220703125,285.5893859863281,293.957763671875,293.9797058105469,313.1800537109375,310.0342712402344,283.1499938964844,27292.845703125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423881232971325e-05,0.4959686994552612,4.596397047695877e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.825135718216188e-05,0.0,28.63725852966309,1895.4371337890625,-0.0,0.0,0.2791971266269684,1.0,0.0,3.0,1.0,0.0
18189780,304.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.3787931501865387,1.0,0.0006699560326524,304.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.3787931501865387,1.0,0.000705495942384,304.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.3787931501865387,1.0,0.0005210769013501,304.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.3787931501865387,1.0,0.000705495942384,304.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.3787931501865387,1.0,0.0033465689048171,285.22528076171875,284.95001220703125,302.2182006835937,293.3414611816406,302.4461364746094,302.40924072265625,286.696533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382960304617,0.0035691522061824,0.0035691438242793,-0.0216566175222396,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1141520738601684,410.0,77.24226379394531,-0.0,19.91929054260254,1.0,281.38739013671875,285.58941650390625,293.9180908203125,293.93896484375,313.1800537109375,310.0342712402344,283.1499938964844,26471.98046875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.350980139453896e-05,0.4944237172603607,4.458155036541485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.820607525995001e-05,0.0,27.71058654785156,1895.4371337890625,-0.0,0.0,0.2781737446784973,1.0,0.0,3.0,1.0,0.0
18189840,304.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.3787930309772491,1.0,0.0006699566729366,304.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.3787930309772491,1.0,0.0007054966408759,304.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.3787930309772491,1.0,0.0005210774252191,304.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.3787930309772491,1.0,0.0007054966408759,304.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.3787930309772491,1.0,0.0033465723972767,285.2577819824219,284.95001220703125,302.2080993652344,293.3306579589844,302.4317321777344,302.3797912597656,286.76470947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383034810423,0.0035691559314727,0.0035691475495696,-0.0218633320182561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1158856451511383,410.0,76.84235382080078,-0.0,19.919309616088867,1.0,281.38726806640625,285.5894470214844,293.8803405761719,293.90020751953125,313.1800537109375,310.0342712402344,283.1499938964844,26220.810546875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.328673690499272e-05,0.4956994950771332,4.4158554308830483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.81629797630012e-05,0.0,27.531435012817383,1895.4371337890625,-0.0,0.0,0.27414670586586,1.0,0.0,3.0,1.0,0.0
18189900,304.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.3787929117679596,1.0,0.0006699573132209,304.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.3787929117679596,1.0,0.0007054973393678,304.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.3787929117679596,1.0,0.000521077949088,304.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.3787929117679596,1.0,0.0007054973393678,304.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.3787929117679596,1.0,0.0033465756569057,285.29156494140625,284.95001220703125,302.197998046875,293.3197021484375,302.4176025390625,302.3529968261719,286.8314514160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383109316229,0.003569159656763,0.0035691512748599,-0.0220599845051765,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1175348460674285,410.0,76.44745635986328,-0.0,19.919328689575195,1.0,281.3871765136719,285.5894775390625,293.8443298339844,293.86328125,313.1800537109375,310.0342712402344,283.1499938964844,25403.671875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.256103653053288e-05,0.4940730631351471,4.27824090173598e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.812191789620556e-05,0.0,26.60771751403809,1895.4371337890625,-0.0,0.0,0.2730598747730255,1.0,0.0,3.0,1.0,0.0
18189960,304.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.3787928223609924,1.0,0.0006699579535052,304.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.3787928223609924,1.0,0.0007054979796521,304.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.3787928223609924,1.0,0.0005210784147493,304.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.3787928223609924,1.0,0.0007054979796521,304.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.3787928223609924,1.0,0.0033465786837041,285.3265686035156,284.95001220703125,302.1879272460937,293.3085327148437,302.4037170410156,302.3284912109375,286.5254211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138317450881,0.003569162916392,0.0035691545344889,-0.0222459677606821,0.1154612749814987,0.1154612749814987,0.0,-0.119094580411911,410.0,1465.248291015625,-0.0,19.91934394836425,1.0,281.60968017578125,289.2693176269531,293.835205078125,293.9266662597656,313.1800537109375,310.0342712402344,283.1499938964844,24027.587890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2166213542222976,0.612615704536438,4.392097352479141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1189.9466552734375,0.0,33.019683837890625,1895.4371337890625,-0.0,0.0,0.2759662568569183,1.0,0.0,3.0,1.0,0.0
18190020,304.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.3787927329540252,1.0,0.0006699584773741,304.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.3787927329540252,1.0,0.0007054985617287,304.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.3787927329540252,1.0,0.0005210788222029,304.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.3787927329540252,1.0,0.0007054985617287,304.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.3787927329540252,1.0,0.0033465814776718,285.3612670898437,284.95001220703125,302.1778259277344,293.2972106933594,302.3900451660156,302.30596923828125,285.2344970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138323970139,0.003569166176021,0.0035691577941179,-0.0224206689745187,0.2699512839317322,0.2699512839317322,0.0,-0.1205597296357154,410.0,3381.71533203125,-0.0,19.91935920715332,1.0,282.0589599609375,288.0805358886719,294.0625,294.2938537597656,313.1800537109375,310.0342712402344,283.1499938964844,22823.8515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3802762031555176,0.6528891324996948,9.663395417192078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2193.0751953125,0.0,35.044925689697266,1895.4371337890625,-0.0,0.0,0.280998170375824,1.0,0.0,3.0,1.0,0.0
18190080,304.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.3787926435470581,1.0,0.0006699590012431,304.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.3787926435470581,1.0,0.0007054990855976,304.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.3787926435470581,1.0,0.0005210792296566,304.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.3787926435470581,1.0,0.0007054990855976,304.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.3787926435470581,1.0,0.0033465838059782,285.39166259765625,284.95001220703125,302.1677551269531,293.2856750488281,302.3766174316406,302.28521728515625,283.9882507324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383300237357,0.0035691692028194,0.0035691605880856,-0.0225834809243679,0.4325438439846039,0.4325438439846039,0.0,-0.1219251751899719,410.0,4271.07080078125,-0.0,19.919374465942383,1.0,282.3988952636719,285.2846069335937,294.41033935546875,294.67486572265625,313.1800537109375,310.0342712402344,283.1499938964844,21130.876953125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6764346957206726,0.736914873123169,3.053129660202103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2070.959716796875,0.0,41.53746795654297,1895.4371337890625,-0.0,0.0,0.2896835505962372,1.0,0.0,3.0,1.0,0.0
18190140,304.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.3787925541400909,1.0,0.0006699594669044,304.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.3787925541400909,1.0,0.0007054995512589,304.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.3787925541400909,1.0,0.0005210795789025,304.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.3787925541400909,1.0,0.0007054995512589,304.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.3787925541400909,1.0,0.0033465861342847,285.4142150878906,284.95001220703125,302.1576843261719,293.2739562988281,302.3634033203125,302.2659912109375,283.2421264648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383356116712,0.0035691719967871,0.0035691633820533,-0.0227337945252656,0.5988224744796753,0.5988224744796753,0.0,-0.123185820877552,410.0,2845.932861328125,-0.0,19.91938591003418,1.0,282.6673278808594,283.579345703125,294.6532897949219,294.8191223144531,313.1800537109375,310.0342712402344,283.1499938964844,15612.9365234375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0561277866363523,1.0563842058181765,7.442628913167938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,739.5814208984375,0.0,64.45628356933594,1895.4371337890625,-0.0,0.0,0.3225573003292084,1.0,0.0,3.0,1.0,0.0
18190200,304.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.3787924945354461,1.0,0.000669959874358,304.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.3787924945354461,1.0,0.0007055000169202,304.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.3787924945354461,1.0,0.0005210798699408,304.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.3787924945354461,1.0,0.0007055000169202,304.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.3787924945354461,1.0,0.0033465882297605,285.4273681640625,284.95001220703125,302.14764404296875,293.26202392578125,302.3503723144531,302.248046875,282.98779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138340268284,0.0035691745579242,0.0035691659431904,-0.0228710044175386,0.764775812625885,0.764775812625885,0.0,-0.1243365630507469,410.0,1222.7003173828125,-0.0,19.919397354125977,1.0,282.8874816894531,283.0918273925781,294.6545715332031,294.7142333984375,313.1800537109375,310.0342712402344,283.1499938964844,10520.2333984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.425505518913269,1.425512433052063,1.3559110811911526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7932073610136285e-05,0.0,106.0265121459961,1895.4371337890625,-0.0,0.0,0.374609112739563,1.0,0.0,3.0,1.0,0.0
18190260,304.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.3787924349308014,1.0,0.0006699602236039,304.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.3787924349308014,1.0,0.0007055003661662,304.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.3787924349308014,1.0,0.0005210801609791,304.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.3787924349308014,1.0,0.0007055003661662,304.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.3787924349308014,1.0,0.0033465900924056,285.4311828613281,284.95001220703125,302.1376342773437,293.2498779296875,302.3375244140625,302.2312927246094,282.9677124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383449248969,0.0035691768862307,0.0035691680386662,-0.0229944996535778,0.9273197650909424,0.9273197650909424,0.0,-0.1253723055124282,410.0,495.1163024902344,-0.0,19.91940689086914,1.0,282.97735595703125,283.0367736816406,294.5665588378906,294.6150817871094,313.1800537109375,310.0342712402344,283.1499938964844,8208.640625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7136420011520386,1.713647484779358,1.959447502031253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.776952871703543e-05,0.0,159.6212158203125,1895.4371337890625,-0.0,0.0,0.4332631826400757,1.0,0.0,3.0,1.0,0.0
18190320,304.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.378792405128479,1.0,0.0006699605146422,304.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.378792405128479,1.0,0.0007055006572045,304.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.378792405128479,1.0,0.0005210803938098,304.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.378792405128479,1.0,0.0007055006572045,304.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.378792405128479,1.0,0.0033465914893895,285.42657470703125,284.95001220703125,302.1276550292969,293.2375183105469,302.3248596191406,302.21551513671875,282.9930419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383491158485,0.0035691789817065,0.003569170134142,-0.0231036785989999,1.0,1.0,0.0,-0.1262879818677902,410.0,265.5998840332031,-0.0,19.919414520263672,1.0,283.0129089355469,283.03887939453125,294.4801025390625,294.525634765625,313.1800537109375,310.0342712402344,283.1499938964844,8650.587890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9566396474838257,1.9566463232040403,2.554554043854296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7645979318767786e-05,0.0,229.3823699951172,1895.4371337890625,-0.0,0.0,0.4909043908119201,1.0,0.0,3.0,1.0,0.0
18190380,304.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.3787923753261566,1.0,0.0006699607474729,304.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.3787923753261566,1.0,0.0007055009482428,304.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.3787923753261566,1.0,0.0005210805684328,304.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.3787923753261566,1.0,0.0007055009482428,304.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.3787923753261566,1.0,0.0033465926535427,285.4145812988281,284.95001220703125,302.11773681640625,293.2249450683594,302.3123779296875,302.2005920410156,283.01678466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383523754775,0.003569180611521,0.0035691717639565,-0.0231979321688413,1.0,1.0,0.0,-0.1270784884691238,410.0,200.10379028320312,-0.0,19.919422149658203,1.0,283.0336303710937,283.05059814453125,294.3985290527344,294.4414367675781,313.1800537109375,310.0342712402344,283.1499938964844,10609.9287109375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.169602155685425,2.1696102619171143,3.1408958989231905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.753833880182356e-05,0.0,312.6123046875,1895.4371337890625,-0.0,0.0,0.5396921634674072,1.0,0.0,3.0,1.0,0.0
18190440,304.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.3787923455238342,1.0,0.0006699609220959,304.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.3787923455238342,1.0,0.0007055011228658,304.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.3787923455238342,1.0,0.0005210807430557,304.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.3787923455238342,1.0,0.0007055011228658,304.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.3787923455238342,1.0,0.0033465935848653,285.3961181640625,284.95001220703125,302.1078491210937,293.212158203125,302.300048828125,302.1864013671875,283.0359802246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383551694452,0.0035691820085048,0.0035691731609404,-0.0232766605913639,1.0,1.0,0.0,-0.1277387887239456,410.0,181.43429565429688,-0.0,19.91942596435547,1.0,283.05035400390625,283.0644226074219,294.32159423828125,294.3620910644531,313.1800537109375,310.0342712402344,283.1499938964844,12370.232421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3426759243011475,2.3426852226257324,3.6619951515604043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.743882916751318e-05,0.0,393.5526123046875,1895.4371337890625,-0.0,0.0,0.5843732953071594,1.0,0.0,3.0,1.0,0.0
18190500,304.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.3787923157215118,1.0,0.0006699610385112,304.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.3787923157215118,1.0,0.0007055012392811,304.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.3787923157215118,1.0,0.0005210808012634,304.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.3787923157215118,1.0,0.0007055012392811,304.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.3787923157215118,1.0,0.0033465940505266,285.3720703125,284.95001220703125,302.0980224609375,293.1991271972656,302.287841796875,302.1728820800781,283.0528259277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383574977517,0.003569183172658,0.0035691743250936,-0.0233392603695392,1.0,1.0,0.0,-0.1282638162374496,410.0,176.3888702392578,-0.0,19.9194278717041,1.0,283.0660095214844,283.0787353515625,294.2489624023437,294.28717041015625,313.1800537109375,310.0342712402344,283.1499938964844,14222.3720703125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.51194429397583,2.5119550228118896,4.210302790852438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.734500933205709e-05,0.0,485.1724548339844,1895.4371337890625,-0.0,0.0,0.6226049065589905,1.0,0.0,3.0,1.0,0.0
18190560,304.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.3787923157215118,1.0,0.0006699610967189,304.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.3787923157215118,1.0,0.0007055012974888,304.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.3787923157215118,1.0,0.0005210808594711,304.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.3787923157215118,1.0,0.0007055012974888,304.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.3787923157215118,1.0,0.0033465945161879,285.3431396484375,284.95001220703125,302.0882873535156,293.18585205078125,302.2758178710937,302.1599426269531,283.0687255859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383593603968,0.0035691841039806,0.0035691752564162,-0.0233851298689842,1.0,1.0,0.0,-0.1286485344171524,410.0,174.4206085205078,-0.0,19.91942977905273,1.0,283.0813293457031,283.0932922363281,294.1802673339844,294.2164001464844,313.1800537109375,310.0342712402344,283.1499938964844,15776.326171875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6456167697906494,2.6456286907196045,4.670325779443374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.725600618054159e-05,0.0,566.822509765625,1895.4371337890625,-0.0,0.0,0.6577177047729492,1.0,0.0,3.0,1.0,0.0
18190620,304.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787923157215118,1.0,0.0006699610967189,304.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787923157215118,1.0,0.0007055012974888,304.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787923157215118,1.0,0.0005210808594711,304.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787923157215118,1.0,0.0007055012974888,304.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.3787923157215118,1.0,0.0033465942833572,285.31005859375,284.95001220703125,302.0785827636719,293.1723327636719,302.263916015625,302.1474914550781,283.0841979980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383602917194,0.0035691845696419,0.0035691757220774,-0.0234136711806058,1.0,1.0,0.0,-0.1288879215717315,410.0,173.4667510986328,-0.0,19.9194278717041,1.0,283.0965576171875,283.1078491210937,294.1152648925781,294.14947509765625,313.1800537109375,310.0342712402344,283.1499938964844,17409.45703125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.779179334640503,2.7791926860809326,5.153787583367375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.717134677572176e-05,0.0,657.0770263671875,1895.4371337890625,-0.0,0.0,0.6872919201850891,1.0,0.0,3.0,1.0,0.0
18190680,304.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.3787923455238342,1.0,0.0006699609803035,304.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.3787923455238342,1.0,0.0007055011810734,304.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.3787923455238342,1.0,0.0005210808012634,304.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.3787923455238342,1.0,0.0007055011810734,304.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.3787923455238342,1.0,0.0033465940505266,285.2734069824219,284.95001220703125,302.0689697265625,293.1585693359375,302.2521667480469,302.1354675292969,283.0995178222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383607573807,0.0035691848024725,0.0035691759549081,-0.0234242845326662,1.0,1.0,0.0,-0.1289769560098648,410.0,172.67933654785156,-0.0,19.91942405700684,1.0,283.1116638183594,283.1225280761719,294.0536804199219,294.0860900878906,313.1800537109375,310.0342712402344,283.1499938964844,18715.2734375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.88152289390564,2.8815371990203857,5.540353527067055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7090692785568535e-05,0.0,732.3738403320312,1895.4371337890625,-0.0,0.0,0.7148313522338867,1.0,0.0,3.0,1.0,0.0
