time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190740,304.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787923753261566,1.0,0.0006699608638882,304.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787923753261566,1.0,0.0007055010646581,304.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787923753261566,1.0,0.0005210806848481,304.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787923753261566,1.0,0.0007055010646581,304.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787923753261566,1.0,0.003346593119204,285.2337951660156,284.95001220703125,302.0594482421875,293.1445617675781,302.24053955078125,302.1238708496094,283.1146850585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383602917194,0.0035691848024725,0.0035691757220774,-0.0234163776040077,1.0,1.0,0.0,-0.1289106458425521,410.0,172.07948303222656,-0.0,19.919418334960938,1.0,283.126708984375,283.1371459960937,293.9952697753906,294.0260009765625,313.1800537109375,310.0342712402344,283.1499938964844,20118.673828125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9876081943511963,2.987623691558838,5.955807296231796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.701373134390451e-05,0.0,816.2772827148438,1895.4371337890625,-0.0,0.0,0.7377626299858093,1.0,0.0,3.0,1.0,0.0
18190800,304.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.3787924349308014,1.0,0.0006699606310576,304.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.3787924349308014,1.0,0.0007055008318275,304.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.3787924349308014,1.0,0.0005210805102251,304.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.3787924349308014,1.0,0.0007055008318275,304.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.3787924349308014,1.0,0.0033465921878814,285.1916809082031,284.95001220703125,302.04998779296875,293.1302795410156,302.22906494140625,302.11260986328125,283.1297607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383593603968,0.0035691841039806,0.0035691752564162,-0.0233893580734729,1.0,1.0,0.0,-0.1286840289831161,410.0,171.8704071044922,-0.0,19.91941261291504,1.0,283.1414489746094,283.1517944335937,293.9398193359375,293.9692687988281,313.1800537109375,310.0342712402344,283.1499938964844,21194.232421875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0664284229278564,3.066444635391236,6.274208885770349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8.098527908325195,0.0,882.6029052734375,1895.4371337890625,-0.0,0.0,0.7596383094787598,1.0,0.0,3.0,1.0,0.0
18190860,304.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.3787924647331238,1.0,0.0006699604564346,304.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.3787924647331238,1.0,0.0007055005989968,304.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.3787924647331238,1.0,0.0005210803356021,304.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.3787924647331238,1.0,0.0007055005989968,304.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.3787924647331238,1.0,0.0033465910237282,285.1475524902344,284.95001220703125,302.04052734375,293.1157531738281,302.2177124023437,302.1016540527344,283.1419677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138357963413,0.0035691834054887,0.0035691745579242,-0.0233475510030984,1.0,1.0,0.0,-0.1283334046602249,410.0,181.5076141357422,-0.0,19.919404983520508,1.0,283.148193359375,283.1611328125,293.8914489746094,293.924072265625,313.1800537109375,310.0342712402344,283.1499938964844,22398.31640625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.152329921722412,3.1523470878601074,6.630658617723384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,53.61970138549805,0.0,958.875,1895.4371337890625,-0.0,0.0,0.7777031660079956,1.0,0.0,3.0,1.0,0.0
18190920,304.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.3787924945354461,1.0,0.0006699602236039,304.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.3787924945354461,1.0,0.0007055003661662,304.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.3787924945354461,1.0,0.0005210801609791,304.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.3787924945354461,1.0,0.0007055003661662,304.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.3787924945354461,1.0,0.003346589859575,285.101806640625,284.95001220703125,302.03094482421875,293.1010131835937,302.2064514160156,302.0909729003906,283.14764404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383561007678,0.0035691824741661,0.0035691736266016,-0.0232960153371095,1.0,1.0,0.0,-0.1279011666774749,410.0,188.77159118652344,-0.0,19.919397354125977,1.0,283.1496276855469,283.1634826660156,293.8514099121094,293.8850402832031,313.1800537109375,310.0342712402344,283.1499938964844,23286.021484375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2141904830932617,3.2142083644866943,6.893449153722031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,66.35809326171875,0.0,1016.4403686523438,1895.4371337890625,-0.0,0.0,0.7955011129379272,1.0,0.0,3.0,1.0,0.0
18190980,304.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.3787925541400909,1.0,0.0006699599325656,305.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.3787925541400909,1.0,0.0007055000751279,304.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.3787925541400909,1.0,0.0005210799863561,304.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.3787925541400909,1.0,0.0007055000751279,304.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.3787925541400909,1.0,0.0033465886954218,285.0548095703125,284.95001220703125,302.021240234375,293.08599853515625,302.1953125,302.0804748535156,283.14971923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383537724614,0.0035691813100129,0.0035691724624484,-0.0232350472360849,1.0,1.0,0.0,-0.1273898333311081,410.0,191.74981689453125,-0.0,19.919389724731445,1.0,283.1499328613281,283.1638488769531,293.8149719238281,293.8483581542969,313.1800537109375,310.0342712402344,283.1499938964844,24333.96875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.285719394683838,3.285737991333008,7.203677228062588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,69.56485748291016,0.0,1085.8216552734375,1895.4371337890625,-0.0,0.0,0.8101061582565308,1.0,0.0,3.0,1.0,0.0
18191040,304.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3787926137447357,1.0,0.0006699596415273,305.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3787926137447357,1.0,0.0007054997840896,304.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3787926137447357,1.0,0.0005210797535255,304.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3787926137447357,1.0,0.0007054997840896,304.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3787926137447357,1.0,0.0033465872984379,285.0068359375,284.95001220703125,302.01141357421875,293.07080078125,302.1842346191406,302.07012939453125,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383514441549,0.0035691801458597,0.0035691712982952,-0.0231649465858936,1.0,1.0,0.0,-0.126801922917366,410.0,192.488021850586,-0.0,19.91938018798828,1.0,283.1499938964844,283.1637878417969,293.7804870605469,293.8132629394531,313.1800537109375,310.0342712402344,283.1499938964844,25079.111328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.335646629333496,3.335665941238404,7.42426379929384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,70.21607208251953,0.0,1136.0758056640625,1895.4371337890625,-0.0,0.0,0.8250385522842407,1.0,0.0,3.0,1.0,0.0
18191100,304.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.3787926733493805,1.0,0.000669959350489,305.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.3787926733493805,1.0,0.0007054994348436,304.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.3787926733493805,1.0,0.0005210794624872,304.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.3787926733493805,1.0,0.0007054994348436,304.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.3787926733493805,1.0,0.0033465856686234,284.9581604003906,284.95001220703125,302.00146484375,293.05535888671875,302.1732482910156,302.0599060058594,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383481845259,0.0035691785160452,0.0035691699013113,-0.0230860169976949,0.9990506172180176,0.9990506172180176,0.0,-0.1261399388313293,410.0,192.53648376464844,-0.0,19.919368743896484,1.0,283.1499938964844,283.1635437011719,293.74737548828125,293.779541015625,313.1800537109375,310.0342712402344,283.1499938964844,26013.9375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.397117853164673,3.3971376419067383,7.700422202105983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,70.26438903808594,0.0,1200.06298828125,1895.4371337890625,-0.0,0.0,0.837223470211029,1.0,0.0,3.0,1.0,0.0
18191160,304.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.3787927329540252,1.0,0.0006699590012431,305.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.3787927329540252,1.0,0.0007054990855976,304.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.3787927329540252,1.0,0.0005210792296566,304.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.3787927329540252,1.0,0.0007054990855976,304.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.3787927329540252,1.0,0.0033465838059782,284.9090270996094,284.95001220703125,301.99139404296875,293.03973388671875,302.1623229980469,302.0497436523437,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383453905582,0.0035691768862307,0.0035691682714968,-0.0229985583573579,0.9608269929885864,0.9608269929885864,0.0,-0.1254064440727234,410.0,192.0977478027344,-0.0,19.919357299804688,1.0,283.1499938964844,283.1634216308594,293.7154235839844,293.7469482421875,313.1800537109375,310.0342712402344,283.1499938964844,27471.681640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4218246936798096,3.4218451976776123,7.812838020981872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,69.99530792236328,0.0,1233.999267578125,1895.4371337890625,-0.0,0.0,0.8465993404388428,1.0,0.0,3.0,1.0,0.0
18191220,304.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.3787928223609924,1.0,0.0006699585937894,305.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.3787928223609924,1.0,0.000705498678144,304.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.3787928223609924,1.0,0.0005210789386183,304.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.3787928223609924,1.0,0.000705498678144,304.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.3787928223609924,1.0,0.0033465819433331,284.859619140625,284.95001220703125,301.98126220703125,293.0238952636719,302.15142822265625,302.0396423339844,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383416652679,0.0035691752564162,0.0035691664088517,-0.0229028705507516,0.9060117602348328,0.9060117602348328,0.0,-0.1246039271354675,410.0,191.5417633056641,-0.0,19.91934585571289,1.0,283.1499938964844,283.16339111328125,293.6845397949219,293.7154541015625,313.1800537109375,310.0342712402344,283.1499938964844,30095.31640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.419931650161743,3.419952630996704,7.804196116012463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,69.6663818359375,0.0,1250.5584716796875,1895.4371337890625,-0.0,0.0,0.8454447984695435,1.0,0.0,3.0,1.0,0.0
18191280,304.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3787928819656372,1.0,0.0006699581863358,305.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3787928819656372,1.0,0.0007054982706904,304.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3787928819656372,1.0,0.0005210785893723,304.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3787928819656372,1.0,0.0007054982706904,304.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3787928819656372,1.0,0.0033465800806879,284.8101806640625,284.95001220703125,301.97100830078125,293.00787353515625,302.1405944824219,302.0295715332031,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383379399776,0.0035691731609404,0.0035691645462065,-0.0227992571890354,0.8346763849258423,0.8346763849258423,0.0,-0.1237349510192871,410.0,190.6293182373047,-0.0,19.919334411621094,1.0,283.1499938964844,283.16363525390625,293.6545715332031,293.6849060058594,313.1800537109375,310.0342712402344,283.1499938964844,33882.62109375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.331458568572998,3.33147931098938,7.405632800328021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,69.12045288085938,0.0,1192.3525390625,1895.4371337890625,-0.0,0.0,0.8252279162406921,1.0,0.0,3.0,1.0,0.0
18191340,304.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3787929713726043,1.0,0.0006699577788822,305.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3787929713726043,1.0,0.0007054978050291,304.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3787929713726043,1.0,0.000521078298334,304.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3787929713726043,1.0,0.0007054978050291,304.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3787929713726043,1.0,0.0033465777523815,284.7608337402344,284.95001220703125,301.9606628417969,292.9916687011719,302.1297912597656,302.0195007324219,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138333749026,0.0035691712982952,0.0035691626835614,-0.0226880181580781,0.7469380497932434,0.7469380497932434,0.0,-0.1228020265698432,410.0,189.0771026611328,-0.0,19.919321060180664,1.0,283.1499938964844,283.1645202636719,293.6253967285156,293.6551513671875,313.1800537109375,310.0342712402344,283.1499938964844,39524.625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.091207265853882,3.091226816177368,6.376018291121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,68.16720581054688,0.0,1018.14697265625,1895.4371337890625,-0.0,0.0,0.7793837785720825,1.0,0.0,3.0,1.0,0.0
18191400,304.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.3787930607795715,1.0,0.0006699573132209,305.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.3787930607795715,1.0,0.0007054973393678,304.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.3787930607795715,1.0,0.000521077949088,304.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.3787930607795715,1.0,0.0007054973393678,304.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.3787930607795715,1.0,0.0033465756569057,284.71173095703125,284.95001220703125,301.9502258300781,292.97528076171875,302.1190185546875,302.00946044921875,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383295580744,0.0035691689699888,0.003569160355255,-0.0225694589316844,0.642957329750061,0.642957329750061,0.0,-0.1218077018857002,410.0,187.1712341308593,-0.0,19.9193058013916,1.0,283.1499938964844,283.1665954589844,293.5968933105469,293.6260681152344,313.1800537109375,310.0342712402344,283.1499938964844,47958.8515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.653949022293091,2.6539669036865234,4.6997902813927794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,66.78192901611328,0.0,746.7371826171875,1895.4371337890625,-0.0,0.0,0.6928842067718506,1.0,0.0,3.0,1.0,0.0
18191460,304.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.3787931501865387,1.0,0.0006699568475596,305.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.3787931501865387,1.0,0.0007054968154989,304.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.3787931501865387,1.0,0.0005210775416344,304.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.3787931501865387,1.0,0.0007054968154989,304.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.3787931501865387,1.0,0.0033465733285993,284.6630249023437,284.95001220703125,301.9397277832031,292.9587097167969,302.1082763671875,301.9993896484375,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383249014616,0.0035691666416823,0.0035691582597792,-0.0224438793957233,0.522927463054657,0.522927463054657,0.0,-0.1207545176148414,410.0,181.8838653564453,-0.0,19.91929244995117,1.0,283.1499938964844,283.17120361328125,293.56884765625,293.5972900390625,313.1800537109375,310.0342712402344,283.1499938964844,54695.69140625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9701849222183228,1.9701998233795168,2.5900453692884184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.24057769775391,0.0,419.6551208496094,1895.4371337890625,-0.0,0.0,0.5761893391609192,1.0,0.0,3.0,1.0,0.0
18191520,304.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.3787932395935058,1.0,0.0006699563818983,305.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.3787932395935058,1.0,0.0007054962916299,304.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.3787932395935058,1.0,0.0005210771923884,304.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.3787932395935058,1.0,0.0007054962916299,304.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.3787932395935058,1.0,0.0033465707674622,284.61480712890625,284.95001220703125,301.9291687011719,292.9419860839844,302.0975036621094,301.98931884765625,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383197791874,0.0035691643133759,0.0035691556986421,-0.0223115812987089,0.3870740532875061,0.3870740532875061,0.0,-0.1196450069546699,410.0,171.5706329345703,-0.0,19.91927528381348,1.0,283.1499938964844,283.1806335449219,293.540771484375,293.5682373046875,313.1800537109375,310.0342712402344,283.1499938964844,54510.75,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2283101081848145,1.2283217906951904,1.0067218170206617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,56.79912185668945,0.0,185.4171600341797,1895.4371337890625,-0.0,0.0,0.460373044013977,1.0,0.0,3.0,1.0,0.0
18191580,304.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.378793329000473,1.0,0.0006699558580294,305.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.378793329000473,1.0,0.000705495767761,304.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.378793329000473,1.0,0.0005210767849348,304.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.378793329000473,1.0,0.000705495767761,304.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.378793329000473,1.0,0.0033465682063251,284.56719970703125,284.95001220703125,301.91851806640625,292.92510986328125,302.0867919921875,301.979248046875,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383151225745,0.0035691617522388,0.003569153137505,-0.0221728701144456,0.2356475889682769,0.2356475889682769,0.0,-0.1184817105531692,410.0,154.83782958984375,-0.0,19.91926002502441,1.0,283.1499938964844,283.1974792480469,293.5120849609375,293.53814697265625,313.1800537109375,310.0342712402344,283.1499938964844,47581.25390625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6563659310340881,0.656374990940094,2.8746534042056737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,46.83516311645508,0.0,71.74954986572266,1895.4371337890625,-0.0,0.0,0.3787221312522888,1.0,0.0,3.0,1.0,0.0
18191640,304.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.3787934184074402,1.0,0.0006699553341604,305.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.3787934184074402,1.0,0.0007054951856844,304.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.3787934184074402,1.0,0.0005210763774812,304.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.3787934184074402,1.0,0.0007054951856844,304.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.3787934184074402,1.0,0.003346565645188,284.520263671875,284.95001220703125,301.9078369140625,292.9080810546875,302.0760498046875,301.9691467285156,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383095346391,0.0035691589582711,0.0035691505763679,-0.0220280475914478,0.0689206346869468,0.0689206346869468,0.0,-0.1172671616077423,410.0,132.71583557128906,-0.0,19.91924476623535,1.0,283.1499938964844,283.22235107421875,293.4822692871094,293.5068054199219,313.1800537109375,310.0342712402344,283.1499938964844,39730.453125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3191804587841034,0.3907147347927093,7.200825713482572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,38.53191375732422,0.0,33.43400573730469,1895.4371337890625,-0.0,0.0,0.3280257880687713,1.0,0.0,3.0,1.0,0.0
18191700,304.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.3787935376167297,1.0,0.0006699547520838,305.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.3787935376167297,1.0,0.0007054946036078,304.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.3787935376167297,1.0,0.0005210759118199,304.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.3787935376167297,1.0,0.0007054946036078,304.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.3787935376167297,1.0,0.0033465628512203,284.47412109375,284.95001220703125,301.8970642089844,292.8908996582031,302.0653076171875,301.9590148925781,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383039467036,0.0035691561643034,0.0035691477824002,-0.0218774173408746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1160039231181144,410.0,105.59983825683594,-0.0,19.919227600097656,1.0,283.1499938964844,283.2503356933594,293.4516296386719,293.47412109375,313.1800537109375,310.0342712402344,283.1499938964844,34273.3046875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.021454282104969,0.2886512875556946,4.0707423543118166e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,14.874282836914062,0.0,20.508432388305664,1895.4371337890625,-0.0,0.0,0.2998857200145721,1.0,0.0,3.0,1.0,0.0
18191760,304.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.3787936270236969,1.0,0.0006699541700072,305.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.3787936270236969,1.0,0.0007054940215311,304.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.3787936270236969,1.0,0.0005210755043663,304.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.3787936270236969,1.0,0.0007054940215311,304.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.3787936270236969,1.0,0.0033465600572526,284.4288024902344,284.95001220703125,301.8862609863281,292.87359619140625,302.0545959472656,301.9488830566406,283.15252685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382983587682,0.0035691533703356,0.0035691449884325,-0.0217212811112403,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1146945133805275,410.0,104.85108947753906,-0.0,19.919208526611328,1.0,283.1492919921875,283.2514343261719,293.41717529296875,293.4366149902344,313.1800537109375,310.0342712402344,283.1499938964844,29914.978515625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.765250610536896e-05,0.3974215984344482,5.24373404940659e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.2769678235054016,0.0,24.82823371887207,1895.4371337890625,-0.0,0.0,0.2847254872322082,1.0,0.0,3.0,1.0,0.0
18191820,304.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.3787937462329864,1.0,0.0006699535879306,305.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.3787937462329864,1.0,0.0007054934394545,304.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.3787937462329864,1.0,0.000521075038705,304.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.3787937462329864,1.0,0.0007054934394545,304.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.3787937462329864,1.0,0.0033465570304542,284.3843688964844,284.95001220703125,301.8754272460937,292.8561706542969,302.0438537597656,301.938720703125,283.1539001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382923051714,0.0035691503435373,0.0035691421944648,-0.0215599406510591,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1133414953947067,410.0,104.21452331542967,-0.0,19.91919136047364,1.0,283.1491394042969,283.2514343261719,293.38201904296875,293.40057373046875,313.1800537109375,310.0342712402344,283.1499938964844,27245.126953125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4196853701141663e-05,0.4307278394699096,4.588440087952006e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0144542893394827,0.0,24.638277053833008,1895.4371337890625,-0.0,0.0,0.2777086198329925,1.0,0.0,3.0,1.0,0.0
18191880,304.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.378793865442276,1.0,0.000669953005854,305.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.378793865442276,1.0,0.0007054927991703,304.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.378793865442276,1.0,0.0005210745730437,304.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.378793865442276,1.0,0.0007054927991703,304.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.378793865442276,1.0,0.0033465540036559,284.3408508300781,284.95001220703125,301.8645324707031,292.838623046875,302.0331115722656,301.92852783203125,283.1557922363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382862515747,0.0035691473167389,0.0035691391676664,-0.0213937014341354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1119473949074745,410.0,103.93765258789062,-0.0,19.919172286987305,1.0,283.14898681640625,283.25146484375,293.3478698730469,293.3658447265625,313.1800537109375,310.0342712402344,283.1499938964844,26051.345703125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.313624827365857e-05,0.4549968242645263,4.3873181455010573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0164636932313442,0.0,24.98437690734864,1895.4371337890625,-0.0,0.0,0.2707631587982178,1.0,0.0,3.0,1.0,0.0
18191940,304.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.3787939846515655,1.0,0.0006699523655697,305.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.3787939846515655,1.0,0.000705492158886,304.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.3787939846515655,1.0,0.0005210741073824,304.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.3787939846515655,1.0,0.000705492158886,304.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.3787939846515655,1.0,0.0033465509768575,284.29833984375,284.95001220703125,301.8536376953125,292.8209533691406,302.0223388671875,301.9183349609375,283.15826416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138280197978,0.0035691440571099,0.0035691359080374,-0.0212228670716285,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1105147525668144,410.0,103.77420043945312,-0.0,19.919153213500977,1.0,283.1488647460937,283.25146484375,293.3148498535156,293.33221435546875,313.1800537109375,310.0342712402344,283.1499938964844,24757.607421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.198726542701479e-05,0.4682039022445678,4.16943687691837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0189817138016223,0.0,24.5095329284668,1895.4371337890625,-0.0,0.0,0.2683112323284149,1.0,0.0,3.0,1.0,0.0
18192000,304.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.3787940740585327,1.0,0.0006699517834931,305.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.3787940740585327,1.0,0.0007054914603941,304.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.3787940740585327,1.0,0.0005210735835134,304.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.3787940740585327,1.0,0.0007054914603941,304.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.3787940740585327,1.0,0.0033465477172285,284.2568664550781,284.95001220703125,301.8426818847656,292.8031921386719,302.0115661621094,301.9081115722656,283.161376953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382736787199,0.0035691407974809,0.003569132881239,-0.0210477374494075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1090461239218711,410.0,103.63097381591795,-0.0,19.91913414001465,1.0,283.14874267578125,283.25146484375,293.28277587890625,293.2996520996094,313.1800537109375,310.0342712402344,283.1499938964844,24263.078125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1548072254518047e-05,0.4789899289608001,4.086153073887267e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0217910297214984,0.0,24.62426948547364,1895.4371337890625,-0.0,0.0,0.2636696398258209,1.0,0.0,3.0,1.0,0.0
18192060,304.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.3787941932678222,1.0,0.0006699511432088,305.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.3787941932678222,1.0,0.0007054908201098,304.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.3787941932678222,1.0,0.0005210731178522,304.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.3787941932678222,1.0,0.0007054908201098,304.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963928222656,0.3787941932678222,1.0,0.0033465446904301,284.2164306640625,284.95001220703125,301.83172607421875,292.78533935546875,302.00079345703125,301.8978881835937,283.1651916503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382671594619,0.0035691375378519,0.00356912962161,-0.0208686161786317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1075440347194671,410.0,103.47219848632812,-0.0,19.91911506652832,1.0,283.14862060546875,283.25146484375,293.2516784667969,293.2680358886719,313.1800537109375,310.0342712402344,283.1499938964844,23338.875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0727287846966647e-05,0.4832623600959778,3.93050772051068e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0239435844123363,0.0,23.942853927612305,1895.4371337890625,-0.0,0.0,0.2622676491737366,1.0,0.0,3.0,1.0,0.0
18192120,304.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.3787943124771118,1.0,0.0006699504447169,305.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.3787943124771118,1.0,0.0007054901216179,304.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.3787943124771118,1.0,0.0005210725939832,304.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.3787943124771118,1.0,0.0007054901216179,304.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.3787943124771118,1.0,0.0033465414308011,284.17706298828125,284.95001220703125,301.8207397460937,292.7673645019531,301.989990234375,301.8876647949219,283.1697692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382601745426,0.0035691340453922,0.0035691261291503,-0.0206858068704605,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1060110256075859,410.0,103.2869873046875,-0.0,19.919095993041992,1.0,283.1485290527344,283.25146484375,293.2214050292969,293.2373352050781,313.1800537109375,310.0342712402344,283.1499938964844,23025.603515625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0449071598704904e-05,0.4885057508945465,3.877749629645905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0263760425150394,0.0,23.90707969665528,1895.4371337890625,-0.0,0.0,0.2581121623516083,1.0,0.0,3.0,1.0,0.0
18192180,304.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.3787944316864013,1.0,0.0006699498044326,305.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.3787944316864013,1.0,0.0007054894231259,304.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.3787944316864013,1.0,0.0005210720701143,304.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.3787944316864013,1.0,0.0007054894231259,304.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.3787944316864013,1.0,0.0033465379383414,284.1387939453125,284.95001220703125,301.80975341796875,292.74932861328125,301.97918701171875,301.8774108886719,283.17510986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382536552846,0.0035691305529326,0.0035691228695213,-0.0204996112734079,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1044496297836303,410.0,103.07239532470705,-0.0,19.91907501220703,1.0,283.1484069824219,283.2514953613281,293.19195556640625,293.2074584960937,313.1800537109375,310.0342712402344,283.1499938964844,22199.68359375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.971556957869325e-05,0.48897585272789,3.7386562487355673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0280409846454858,0.0,23.103870391845703,1895.4371337890625,-0.0,0.0,0.2568521499633789,1.0,0.0,3.0,1.0,0.0
18192240,305.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.3787945806980133,1.0,0.0006699491641484,305.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.3787945806980133,1.0,0.000705488724634,304.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.3787945806980133,1.0,0.0005210715462453,304.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.3787945806980133,1.0,0.000705488724634,304.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.3787945806980133,1.0,0.0033465346787124,284.1016845703125,284.95001220703125,301.7987670898437,292.7312316894531,301.9683837890625,301.8671875,283.1812744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382466703653,0.0035691270604729,0.0035691193770617,-0.020310329273343,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1028623804450035,410.0,102.82997131347656,-0.0,19.91905403137207,1.0,283.1483154296875,283.2514953613281,293.1632385253906,293.1783447265625,313.1800537109375,310.0342712402344,283.1499938964844,21927.2890625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.947365490195807e-05,0.4919799864292145,3.6927820285144484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0300978180021047,0.0,22.981674194335938,1895.4371337890625,-0.0,0.0,0.2527323365211487,1.0,0.0,3.0,1.0,0.0
18192300,305.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.3787946999073028,1.0,0.0006699484656564,305.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.3787946999073028,1.0,0.0007054879679344,305.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.3787946999073028,1.0,0.0005210710223764,304.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.3787946999073028,1.0,0.0007054879679344,304.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.3787946999073028,1.0,0.0033465311862528,284.065673828125,284.95001220703125,301.78778076171875,292.7130432128906,301.9575500488281,301.8569641113281,283.18829345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138239685446,0.0035691235680133,0.003569115884602,-0.0201182663440704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1012518107891082,410.0,102.56129455566406,-0.0,19.919034957885746,1.0,283.1482238769531,283.2514953613281,293.1351928710937,293.14996337890625,313.1800537109375,310.0342712402344,283.1499938964844,21126.396484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.876238275144715e-05,0.4908547401428222,3.557903754600189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0312993228435516,0.0,22.119304656982425,1895.4371337890625,-0.0,0.0,0.2514045834541321,1.0,0.0,3.0,1.0,0.0
18192360,305.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.3787948191165924,1.0,0.0006699477671645,305.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.3787948191165924,1.0,0.0007054872694425,305.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.3787948191165924,1.0,0.0005210704985074,304.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.3787948191165924,1.0,0.0007054872694425,304.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245483398437,0.3787948191165924,1.0,0.0033465279266238,284.03082275390625,284.95001220703125,301.7768249511719,292.6947937011719,301.9467163085937,301.84674072265625,283.1961669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.0035691200755536,0.0035691123921424,-0.0199237205088138,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.099620446562767,410.0,102.26925659179688,-0.0,19.91901397705078,1.0,283.14813232421875,283.25152587890625,293.1078186035156,293.1222229003906,313.1800537109375,310.0342712402344,283.1499938964844,20858.58203125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.85245353350183e-05,0.4929973483085632,3.512800944224792e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0329999141395092,0.0,21.952783584594727,1895.4371337890625,-0.0,0.0,0.2472268939018249,1.0,0.0,3.0,1.0,0.0
18192420,305.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.3787949383258819,1.0,0.0006699470686726,305.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.3787949383258819,1.0,0.0007054865127429,305.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.3787949383258819,1.0,0.0005210699746385,304.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.3787949383258819,1.0,0.0007054865127429,304.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.3787949383258819,1.0,0.0033465244341641,283.99713134765625,284.95001220703125,301.765869140625,292.676513671875,301.9358825683594,301.8365173339844,283.20489501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382252499461,0.0035691163502633,0.0035691088996827,-0.0197269953787326,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0979708135128021,410.0,101.95555114746094,-0.0,19.91899299621582,1.0,283.1480407714844,283.25152587890625,293.0810241699219,293.0951232910156,313.1800537109375,310.0342712402344,283.1499938964844,20065.6484375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7820331777329557e-05,0.4911613464355469,3.379262744195729e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0337798260152339,0.0,21.066219329833984,1895.4371337890625,-0.0,0.0,0.2457972466945648,1.0,0.0,3.0,1.0,0.0
18192480,305.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.3787950575351715,1.0,0.0006699463701806,305.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.3787950575351715,1.0,0.000705485814251,305.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.3787950575351715,1.0,0.0005210693925619,304.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.3787950575351715,1.0,0.000705485814251,304.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.3787950575351715,1.0,0.0033465209417045,283.964599609375,284.95001220703125,301.7549133300781,292.6581420898437,301.925048828125,301.8263244628906,283.2145080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382177993655,0.003569112624973,0.0035691051743924,-0.0195283889770507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0963054299354553,410.0,101.62285614013672,-0.0,19.91897201538086,1.0,283.14794921875,283.25152587890625,293.0547790527344,293.068603515625,313.1800537109375,310.0342712402344,283.1499938964844,19794.974609375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7579945051693358e-05,0.4930094480514526,3.333678277005203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0351598858833313,0.0,20.87847900390625,1895.4371337890625,-0.0,0.0,0.2415576428174972,1.0,0.0,3.0,1.0,0.0
18192540,305.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.3787952065467834,1.0,0.0006699456716887,305.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.3787952065467834,1.0,0.0007054850575514,305.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.3787952065467834,1.0,0.0005210688686929,304.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.3787952065467834,1.0,0.0007054850575514,304.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.3787952065467834,1.0,0.0033465174492448,283.9332580566406,284.95001220703125,301.7439880371094,292.6397705078125,301.9141845703125,301.816162109375,283.2249755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691016819328,-0.0193282011896371,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0946268066763877,410.0,101.27242279052734,-0.0,19.9189510345459,1.0,283.1478881835937,283.2515563964844,293.0290832519531,293.0426025390625,313.1800537109375,310.0342712402344,283.1499938964844,19006.423828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.68796323123388e-05,0.4908221960067749,3.2008784186556005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0355607084929943,0.0,19.984771728515625,1895.4371337890625,-0.0,0.0,0.2400232404470443,1.0,0.0,3.0,1.0,0.0
18192600,305.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.378795325756073,1.0,0.0006699449731968,305.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.378795325756073,1.0,0.0007054843590594,305.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.378795325756073,1.0,0.000521068344824,304.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.378795325756073,1.0,0.0007054843590594,304.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.378795325756073,1.0,0.0033465139567852,283.9031066894531,284.95001220703125,301.7331237792969,292.6213684082031,301.9033203125,301.8059997558594,283.236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382033638656,0.0035691051743924,0.0035690979566425,-0.0191267356276512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0929374620318412,410.0,100.90657043457033,-0.0,19.918930053710938,1.0,283.1478271484375,283.2515563964844,293.0038146972656,293.0171203613281,313.1800537109375,310.0342712402344,283.1499938964844,18730.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663478724367451e-05,0.4926075935363769,3.154448273770538e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0366515219211578,0.0,19.785381317138672,1895.4371337890625,-0.0,0.0,0.2377213686704635,1.0,0.0,3.0,1.0,0.0
