time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192660,305.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.3787954449653625,1.0,0.0006699442747049,305.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.3787954449653625,1.0,0.0007054836023598,305.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.3787954449653625,1.0,0.0005210677627474,304.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.3787954449653625,1.0,0.0007054836023598,304.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.3787954449653625,1.0,0.0033465104643255,283.8741455078125,284.95001220703125,301.7222595214844,292.6029052734375,301.8924560546875,301.7958984375,283.2485656738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138195913285,0.0035691014491021,0.0035690942313522,-0.0189242865890264,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0912399068474769,410.0,100.52659606933594,-0.0,19.918907165527344,1.0,283.1477355957031,283.2515563964844,292.9790344238281,292.9920959472656,313.1800537109375,310.0342712402344,283.1499938964844,18360.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.630602309887763e-05,0.4930126667022705,3.092105022549363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0374969393014907,0.0,19.42896842956543,1895.4371337890625,-0.0,0.0,0.2366965264081955,1.0,0.0,3.0,1.0,0.0
18192720,305.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.3787955641746521,1.0,0.0006699435762129,305.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.3787955641746521,1.0,0.0007054828456602,305.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.3787955641746521,1.0,0.0005210672388784,304.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.3787955641746521,1.0,0.0007054828456602,304.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.3787955641746521,1.0,0.0033465069718658,283.8463439941406,284.95001220703125,301.7114562988281,292.5844421386719,301.8816223144531,301.7857971191406,283.2616271972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381884627044,0.0035690977238118,0.0035690905060619,-0.0187211539596319,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0895366296172142,410.0,100.13402557373048,-0.0,19.918886184692383,1.0,283.1476745605469,283.2515869140625,292.95465087890625,292.9674987792969,313.1800537109375,310.0342712402344,283.1499938964844,18203.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6166652130777948e-05,0.494649589061737,3.065676239342313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0386474430561065,0.0,19.34018516540528,1895.4371337890625,-0.0,0.0,0.2359871119260788,1.0,0.0,3.0,1.0,0.0
18192780,305.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.378795713186264,1.0,0.000669942877721,305.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.378795713186264,1.0,0.0007054820889607,305.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.378795713186264,1.0,0.0005210666568018,304.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.378795713186264,1.0,0.0007054820889607,304.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.378795713186264,1.0,0.0033465034794062,283.8197631835937,284.95001220703125,301.7007141113281,292.56597900390625,301.8707580566406,301.7757568359375,283.2755432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690867807716,-0.0185176394879817,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0878301635384559,410.0,99.73011016845705,-0.0,19.918865203857425,1.0,283.1476135253906,283.2515869140625,292.9306640625,292.9432983398437,313.1800537109375,310.0342712402344,283.1499938964844,18112.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6085316019598395e-05,0.496075838804245,3.0502526502870775e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0398783609271049,0.0,19.30792808532715,1895.4371337890625,-0.0,0.0,0.2356021851301193,1.0,0.0,3.0,1.0,0.0
18192840,305.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.3787958323955536,1.0,0.0006699421792291,305.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.3787958323955536,1.0,0.0007054813904687,305.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.3787958323955536,1.0,0.0005210661329329,304.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.3787958323955536,1.0,0.0007054813904687,304.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.3787958323955536,1.0,0.0033464999869465,283.7943420410156,284.95001220703125,301.69000244140625,292.5475158691406,301.85992431640625,301.7657470703125,283.290283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381735615432,0.0035690902732312,0.0035690832883119,-0.0183144062757492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0861260816454887,410.0,99.31562042236328,-0.0,19.91884422302246,1.0,283.14752197265625,283.2516174316406,292.90704345703125,292.91949462890625,313.1800537109375,310.0342712402344,283.1499938964844,18059.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038222383940592e-05,0.4972162544727325,3.0413223480428575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0411429107189178,0.0,19.3023738861084,1895.4371337890625,-0.0,0.0,0.2353995144367218,1.0,0.0,3.0,1.0,0.0
18192900,305.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.3787959516048431,1.0,0.0006699414807371,305.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.3787959516048431,1.0,0.0007054806919768,305.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.3787959516048431,1.0,0.0005210656090639,304.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.3787959516048431,1.0,0.0007054806919768,304.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.3787959516048431,1.0,0.0033464964944869,283.7701416015625,284.95001220703125,301.67938232421875,292.529052734375,301.8490905761719,301.7557983398437,283.3058166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381661109626,0.0035690865479409,0.0035690795630216,-0.0181129667907953,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0844370499253273,410.0,98.89181518554688,-0.0,19.918825149536133,1.0,283.1474609375,283.2516174316406,292.8837585449219,292.8960266113281,313.1800537109375,310.0342712402344,283.1499938964844,18029.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012154446798377e-05,0.4980757534503937,3.036378657186867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0424155443906784,0.0,19.308876037597656,1895.4371337890625,-0.0,0.0,0.2353021949529647,1.0,0.0,3.0,1.0,0.0
18192960,305.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.3787960708141327,1.0,0.0006699408404529,305.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.3787960708141327,1.0,0.0007054799934849,305.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.3787960708141327,1.0,0.000521065085195,304.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.3787960708141327,1.0,0.0007054799934849,304.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.3787960708141327,1.0,0.0033464932348579,283.7471008300781,284.95001220703125,301.6687927246094,292.5105895996094,301.8382568359375,301.7458801269531,283.3221435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.0035690758377313,-0.0179148316383361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0827757194638252,410.0,98.45938110351562,-0.0,19.91880416870117,1.0,283.1473999023437,283.2516174316406,292.8608093261719,292.8728942871094,313.1800537109375,310.0342712402344,283.1499938964844,18013.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997995433281176e-05,0.4986982345581054,3.0336939015572495e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0436783395707607,0.0,19.318965911865234,1895.4371337890625,-0.0,0.0,0.2352595329284668,1.0,0.0,3.0,1.0,0.0
18193020,305.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.3787961900234222,1.0,0.0006699402001686,305.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.3787961900234222,1.0,0.0007054792949929,305.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.3787961900234222,1.0,0.0005210646195337,304.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.3787961900234222,1.0,0.0007054792949929,304.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.3787961900234222,1.0,0.0033464902080595,283.72528076171875,284.95001220703125,301.6582946777344,292.4921569824219,301.82745361328125,301.73602294921875,283.3392333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.0035690790973603,0.0035690723452717,-0.0177213065326213,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0811530873179435,410.0,98.01912689208984,-0.0,19.918785095214844,1.0,283.1473388671875,283.25164794921875,292.838134765625,292.8500671386719,313.1800537109375,310.0342712402344,283.1499938964844,18005.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990619431249797e-05,0.4991355240345001,3.032295280754743e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0449209995567798,0.0,19.328996658325195,1895.4371337890625,-0.0,0.0,0.2352447360754013,1.0,0.0,3.0,1.0,0.0
18193080,305.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.3787962794303894,1.0,0.000669939618092,305.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.3787962794303894,1.0,0.0007054787129163,305.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.3787962794303894,1.0,0.0005210641538724,304.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.3787962794303894,1.0,0.0007054787129163,304.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.3787962794303894,1.0,0.0033464871812611,283.70458984375,284.95001220703125,301.6478881835937,292.4737243652344,301.8166809082031,301.7262268066406,283.3570251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690756049007,0.0035690690856426,-0.0175335314124822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0795786529779434,410.0,97.57166290283205,-0.0,19.91876792907715,1.0,283.14727783203125,283.25164794921875,292.8157653808594,292.8275451660156,313.1800537109375,310.0342712402344,283.1499938964844,18001.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986925063771196e-05,0.4994379580020904,3.031594886151318e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0461380146443843,0.0,19.33755111694336,1895.4371337890625,-0.0,0.0,0.2352427840232849,1.0,0.0,3.0,1.0,0.0
18193140,305.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.3787963986396789,1.0,0.0006699390360154,305.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.3787963986396789,1.0,0.0007054780726321,305.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.3787963986396789,1.0,0.0005210636882111,304.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.3787963986396789,1.0,0.0007054780726321,304.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.3787963986396789,1.0,0.0033464843872934,283.68511962890625,284.95001220703125,301.6375427246094,292.4553527832031,301.8059387207031,301.71649169921875,283.3755798339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381381712853,0.0035690723452717,0.0035690658260136,-0.017352445051074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0780603289604187,410.0,97.11823272705078,-0.0,19.918750762939453,1.0,283.1471862792969,283.2516784667969,292.79364013671875,292.8052978515625,313.1800537109375,310.0342712402344,283.1499938964844,17999.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598538256075699e-05,0.4996371269226074,3.0313021515647465e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0473251827061176,0.0,19.34420585632324,1895.4371337890625,-0.0,0.0,0.2352467328310012,1.0,0.0,3.0,1.0,0.0
18193200,305.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787964880466461,1.0,0.0006699385121464,305.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787964880466461,1.0,0.0007054775487631,305.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787964880466461,1.0,0.0005210632807575,304.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787964880466461,1.0,0.0007054775487631,304.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787964880466461,1.0,0.0033464815933257,283.6667785644531,284.95001220703125,301.6272888183594,292.43701171875,301.7951965332031,301.706787109375,283.394775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.017178826034069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0766046196222305,410.0,96.65843963623048,-0.0,19.91873359680176,1.0,283.1471252441406,283.2516784667969,292.77178955078125,292.7832946777344,313.1800537109375,310.0342712402344,283.1499938964844,17998.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.4997722506523132,3.031187768235549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0484833978116512,0.0,19.349233627319336,1895.4371337890625,-0.0,0.0,0.2352520376443863,1.0,0.0,3.0,1.0,0.0
18193260,305.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.3787965774536133,1.0,0.0006699379882775,305.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.3787965774536133,1.0,0.0007054769666865,305.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.3787965774536133,1.0,0.0005210628733038,304.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.3787965774536133,1.0,0.0007054769666865,304.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.3787965774536133,1.0,0.0033464790321886,283.649658203125,284.95001220703125,301.6171569824219,292.418701171875,301.7845153808594,301.6971435546875,283.4146728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690660588443,0.0035690595395863,-0.0170132759958505,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0752165764570236,410.0,96.1939697265625,-0.0,19.91871833801269,1.0,283.1470642089844,283.251708984375,292.7501525878906,292.7615661621094,313.1800537109375,310.0342712402344,283.1499938964844,17998.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598473136255052e-05,0.499856948852539,3.031178552517083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0496101044118404,0.0,19.352766036987305,1895.4371337890625,-0.0,0.0,0.2352572977542877,1.0,0.0,3.0,1.0,0.0
18193320,305.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.3787966668605804,1.0,0.0006699375226162,305.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.3787966668605804,1.0,0.0007054765010252,305.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.3787966668605804,1.0,0.0005210625240579,304.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.3787966668605804,1.0,0.0007054765010252,304.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.3787966668605804,1.0,0.0033464767038822,283.63360595703125,284.95001220703125,301.6070861816406,292.40045166015625,301.7738647460937,301.68756103515625,283.4351501464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381200104951,0.0035690630320459,0.0035690567456185,-0.0168562438338994,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0738999471068382,410.0,95.72428131103516,-0.0,19.918704986572266,1.0,283.1470031738281,283.251708984375,292.728759765625,292.7400207519531,313.1800537109375,310.0342712402344,283.1499938964844,17998.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598485505382996e-05,0.499913215637207,3.031202133914335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0507085509598255,0.0,19.35529327392578,1895.4371337890625,-0.0,0.0,0.2352617233991623,1.0,0.0,3.0,1.0,0.0
18193380,305.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.3787967562675476,1.0,0.0006699371151626,305.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.3787967562675476,1.0,0.0007054760353639,305.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.3787967562675476,1.0,0.0005210621748119,304.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.3787967562675476,1.0,0.0007054760353639,304.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.3787967562675476,1.0,0.0033464746084064,283.6187744140625,284.95001220703125,301.5971374511719,292.3822937011719,301.76324462890625,301.67803955078125,283.456298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381144225597,0.0035690604709088,0.0035690539516508,-0.0167080145329237,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0726571306586265,410.0,95.25106048583984,-0.0,19.91869163513184,1.0,283.1469116210937,283.2517395019531,292.70758056640625,292.71875,313.1800537109375,310.0342712402344,283.1499938964844,17999.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598505514266435e-05,0.4999469220638275,3.031240080990372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0517761968076229,0.0,19.35695075988769,1895.4371337890625,-0.0,0.0,0.2352651059627533,1.0,0.0,3.0,1.0,0.0
18193440,305.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.3787968158721924,1.0,0.0006699367077089,305.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.3787968158721924,1.0,0.0007054755697026,305.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.3787968158721924,1.0,0.0005210618837736,304.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.3787968158721924,1.0,0.0007054755697026,304.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.3787968158721924,1.0,0.0033464725129306,283.60504150390625,284.95001220703125,301.5873107910156,292.3641662597656,301.752685546875,301.6685791015625,283.4779968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165687594562768,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0714895874261856,410.0,94.77354431152344,-0.0,19.918678283691406,1.0,283.1468505859375,283.2517395019531,292.6866149902344,292.6976623535156,313.1800537109375,310.0342712402344,283.1499938964844,17999.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985246136551723e-05,0.499968558549881,3.03127640176315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0528174452483654,0.0,19.35808753967285,1895.4371337890625,-0.0,0.0,0.2352676540613174,1.0,0.0,3.0,1.0,0.0
18193500,305.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75811767578125,0.3787969052791595,1.0,0.0006699363002553,305.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75811767578125,0.3787969052791595,1.0,0.000705475162249,305.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75811767578125,0.3787969052791595,1.0,0.0005210615927353,304.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75811767578125,0.3787969052791595,1.0,0.000705475162249,304.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75811767578125,0.3787969052791595,1.0,0.0033464704174548,283.5924987792969,284.95001220703125,301.5776062011719,292.3461303710937,301.7421569824219,301.6591796875,283.5002746582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164385177195072,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.070397600531578,410.0,94.29342651367188,-0.0,19.91866683959961,1.0,283.14678955078125,283.25177001953125,292.66583251953125,292.6767883300781,313.1800537109375,310.0342712402344,283.1499938964844,17999.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598540438862983e-05,0.4999813139438629,3.0313064883734364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0538301281630992,0.0,19.35881233215332,1895.4371337890625,-0.0,0.0,0.2352694123983383,1.0,0.0,3.0,1.0,0.0
18193560,305.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.3787969648838043,1.0,0.0006699359510093,305.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.3787969648838043,1.0,0.000705474813003,305.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.3787969648838043,1.0,0.000521061301697,304.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.3787969648838043,1.0,0.000705474813003,304.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.3787969648838043,1.0,0.0033464687876403,283.5810546875,284.95001220703125,301.5679931640625,292.3281555175781,301.731689453125,301.6498413085937,283.5231018066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380999870598,0.0035690532531589,0.0035690469667315,-0.0163172334432601,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0693807229399681,410.0,93.8102035522461,-0.0,19.918657302856445,1.0,283.146728515625,283.25177001953125,292.645263671875,292.6560974121094,313.1800537109375,310.0342712402344,283.1499938964844,17999.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985528079909272e-05,0.4999890625476837,3.0313295276696017e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.054817009717226,0.0,19.359283447265625,1895.4371337890625,-0.0,0.0,0.2352706491947174,1.0,0.0,3.0,1.0,0.0
18193620,305.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.3787970244884491,1.0,0.0006699356017634,305.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.3787970244884491,1.0,0.0007054744637571,305.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.3787970244884491,1.0,0.0005210610106587,304.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.3787970244884491,1.0,0.0007054744637571,304.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.3787970244884491,1.0,0.0033464671578258,283.5707397460937,284.95001220703125,301.5585327148437,292.310302734375,301.7212829589844,301.6405334472656,283.5464172363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380957961082,0.0035690511576831,0.0035690448712557,-0.0162047520279884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0684376657009124,410.0,93.3244171142578,-0.0,19.91864776611328,1.0,283.14666748046875,283.2518005371094,292.6248474121094,292.6356201171875,313.1800537109375,310.0342712402344,283.1499938964844,17999.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561902937945e-05,0.4999937415122986,3.0313468749043615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0557791478931903,0.0,19.35958480834961,1895.4371337890625,-0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
18193680,305.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.3787970542907715,1.0,0.0006699353107251,305.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.3787970542907715,1.0,0.0007054741727188,305.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.3787970542907715,1.0,0.0005210608360357,304.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.3787970542907715,1.0,0.0007054741727188,304.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.3787970542907715,1.0,0.0033464657608419,283.5614013671875,284.95001220703125,301.5492248535156,292.29254150390625,301.7109375,301.6313171386719,283.5701599121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690430086106,-0.0161008369177579,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.06756641715765,410.0,92.83583068847656,-0.0,19.91863822937012,1.0,283.1465759277344,283.2518005371094,292.6046142578125,292.6152648925781,313.1800537109375,310.0342712402344,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999966621398926,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0567197054624557,0.0,19.35978889465332,1895.4371337890625,-0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
18193740,305.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.3787971138954162,1.0,0.0006699350778944,305.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.3787971138954162,1.0,0.0007054738816805,305.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.3787971138954162,1.0,0.0005210606032051,304.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.3787971138954162,1.0,0.0007054738816805,304.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.3787971138954162,1.0,0.0033464643638581,283.5532531738281,284.95001220703125,301.5400390625,292.2748718261719,301.70068359375,301.6221618652344,283.59442138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380888111889,0.0035690474323928,0.0035690413787961,-0.016005365177989,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0667659789323806,410.0,92.3465347290039,-0.0,19.918630599975582,1.0,283.1465148925781,283.2518310546875,292.5845642089844,292.5951538085937,313.1800537109375,310.0342712402344,283.1499938964844,17999.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598573180672247e-05,0.4999982118606567,3.031368558947811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0576350651681423,0.0,19.35990524291992,1895.4371337890625,-0.0,0.0,0.2352724522352218,1.0,0.0,3.0,1.0,0.0
18193800,305.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.3787971436977386,1.0,0.0006699348450638,305.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.3787971436977386,1.0,0.0007054736488498,305.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.3787971436977386,1.0,0.0005210604285821,304.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.3787971436977386,1.0,0.0007054736488498,304.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.3787971436977386,1.0,0.0033464631997048,283.5460510253906,284.95001220703125,301.531005859375,292.2572937011719,301.6904602050781,301.6130676269531,283.6190490722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380855515599,0.0035690458025783,0.0035690397489815,-0.015917632728815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0660304129123687,410.0,91.8551788330078,-0.0,19.91862297058105,1.0,283.1464538574219,283.2518310546875,292.5646667480469,292.5751647949219,313.1800537109375,310.0342712402344,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985764548531733e-05,0.4999991655349731,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0585310757160186,0.0,19.359983444213867,1895.4371337890625,-0.0,0.0,0.2352727055549621,1.0,0.0,3.0,1.0,0.0
18193860,305.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3787972033023834,1.0,0.0006699346122331,305.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3787972033023834,1.0,0.0007054734160192,305.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3787972033023834,1.0,0.0005210602539591,304.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3787972033023834,1.0,0.0007054734160192,304.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3787972033023834,1.0,0.0033464620355516,283.5399475097656,284.95001220703125,301.5221252441406,292.2398681640625,301.6803283691406,301.60406494140625,283.64410400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380827575922,0.0035690441727638,0.0035690383519977,-0.0158382002264261,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0653644427657127,410.0,91.36307525634766,-0.0,19.91861724853516,1.0,283.1463928222656,283.2518615722656,292.5449523925781,292.55535888671875,313.1800537109375,310.0342712402344,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985786376404576e-05,0.4999996125698089,3.03137885886845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.059405367821455,0.0,19.360027313232425,1895.4371337890625,-0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
18193920,305.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.3787972331047058,1.0,0.0006699344376102,305.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.3787972331047058,1.0,0.0007054732413962,305.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.3787972331047058,1.0,0.0005210601375438,304.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.3787972331047058,1.0,0.0007054732413962,304.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.3787972331047058,1.0,0.003346461104229,283.5347900390625,284.95001220703125,301.5133972167969,292.2225341796875,301.6702880859375,301.5951232910156,283.6695251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690430086106,0.0035690369550138,-0.0157670527696609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.064767949283123,410.0,90.8696517944336,-0.0,19.91861152648925,1.0,283.1463317871094,283.2518615722656,292.5253601074219,292.5356750488281,313.1800537109375,310.0342712402344,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985800928319804e-05,0.4999998807907104,3.031381569373881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0602610521018505,0.0,19.36005592346192,1895.4371337890625,-0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18193980,305.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.3787972629070282,1.0,0.0006699342629872,305.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.3787972629070282,1.0,0.0007054730667732,305.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.3787972629070282,1.0,0.0005210599629208,304.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.3787972629070282,1.0,0.0007054730667732,304.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.3787972629070282,1.0,0.0033464604057371,283.5307006835937,284.95001220703125,301.5048217773437,292.2053527832031,301.66033935546875,301.58624267578125,283.6953430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690357908606,-0.015704121440649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0642403215169906,410.0,90.37662506103516,-0.0,19.918607711791992,1.0,283.146240234375,283.2518920898437,292.5059509277344,292.5162048339844,313.1800537109375,310.0342712402344,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0610959641635417,0.0,19.360071182250977,1895.4371337890625,-0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18194040,305.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787972629070282,1.0,0.0006699341465719,305.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787972629070282,1.0,0.0007054728921502,305.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787972629070282,1.0,0.0005210599047131,304.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787972629070282,1.0,0.0007054728921502,304.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787972629070282,1.0,0.0033464597072452,283.5275573730469,284.95001220703125,301.4964294433594,292.1883239746094,301.65045166015625,301.5774841308594,283.7214660644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380757726728,0.0035690406803041,0.003569034859538,-0.0156489424407482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0637777000665664,410.0,89.88270568847656,-0.0,19.918603897094727,1.0,283.14617919921875,283.2519226074219,292.4866943359375,292.4968566894531,313.1800537109375,310.0342712402344,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0619137622416019,0.0,19.36008071899414,1895.4371337890625,-0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
18194100,305.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.3787972927093506,1.0,0.0006699340301565,305.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.3787972927093506,1.0,0.0007054727757349,305.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.3787972927093506,1.0,0.0005210597882978,304.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.3787972927093506,1.0,0.0007054727757349,304.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.3787972927093506,1.0,0.0033464590087532,283.5254821777344,284.95001220703125,301.4882202148437,292.1714172363281,301.64068603515625,301.5687866210937,283.7479248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380739100277,0.0035690399818122,0.0035690339282155,-0.0156004345044493,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0633710101246833,410.0,89.38957977294922,-0.0,19.91860008239746,1.0,283.1461181640625,283.2519226074219,292.4676208496094,292.4776611328125,313.1800537109375,310.0342712402344,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0627123415470123,0.0,19.360084533691406,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18194160,305.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.378797322511673,1.0,0.0006699339137412,305.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.378797322511673,1.0,0.0007054726593196,305.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.378797322511673,1.0,0.0005210596718825,304.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.378797322511673,1.0,0.0007054726593196,304.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.378797322511673,1.0,0.003346458543092,283.5243530273437,284.95001220703125,301.4801940917969,292.1546630859375,301.63104248046875,301.5601806640625,283.7746887207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.0035690390504896,0.0035690332297235,-0.0155575685203075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0630116164684295,410.0,88.89655303955078,-0.0,19.918596267700195,1.0,283.14605712890625,283.251953125,292.4486694335937,292.4586486816406,313.1800537109375,310.0342712402344,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0634938552975654,0.0,19.360088348388672,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18194220,305.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6355895996094,0.378797322511673,1.0,0.0006699337973259,305.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6355895996094,0.378797322511673,1.0,0.0007054725429043,305.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6355895996094,0.378797322511673,1.0,0.0005210596136748,304.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6355895996094,0.378797322511673,1.0,0.0007054725429043,304.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6355895996094,0.378797322511673,1.0,0.0033464580774307,283.524169921875,284.95001220703125,301.47235107421875,292.1380920410156,301.6214904785156,301.5516662597656,283.8017272949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380706503987,0.0035690383519977,0.0035690325312316,-0.0155194904655218,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0626923739910125,410.0,88.40392303466797,-0.0,19.91859436035156,1.0,283.1459655761719,283.2519836425781,292.42987060546875,292.4397888183594,313.1800537109375,310.0342712402344,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0642589256167411,0.0,19.360088348388672,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18194280,305.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.3787973523139953,1.0,0.0006699337391182,305.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.3787973523139953,1.0,0.0007054724846966,305.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.3787973523139953,1.0,0.0005210595554672,304.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.3787973523139953,1.0,0.0007054724846966,304.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.3787973523139953,1.0,0.0033464576117694,283.5248413085937,284.95001220703125,301.4646911621094,292.1216735839844,301.6120300292969,301.5432434082031,283.8290100097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380697190761,0.0035690376535058,0.0035690318327397,-0.0154855055734515,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0624074451625347,410.0,87.91146850585938,-0.0,19.918590545654297,1.0,283.1459045410156,283.2519836425781,292.4112548828125,292.4210510253906,313.1800537109375,310.0342712402344,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0650094002485275,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194340,305.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278686523437,0.3787973523139953,1.0,0.0006699336227029,305.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278686523437,0.3787973523139953,1.0,0.0007054723682813,305.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278686523437,0.3787973523139953,1.0,0.0005210594972595,304.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278686523437,0.3787973523139953,1.0,0.0007054723682813,304.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278686523437,0.3787973523139953,1.0,0.0033464571461081,283.526611328125,284.95001220703125,301.4572448730469,292.1054382324219,301.60272216796875,301.53497314453125,283.8565979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690371878445,0.0035690313670784,-0.0154552245512604,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0621535740792751,410.0,87.42121887207031,-0.0,19.918588638305664,1.0,283.1458435058594,283.25201416015625,292.3927917480469,292.40252685546875,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0657418519258499,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194400,305.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.3787973821163177,1.0,0.0006699335644952,305.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.3787973821163177,1.0,0.0007054723100736,305.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.3787973821163177,1.0,0.0005210594390518,304.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.3787973821163177,1.0,0.0007054723100736,304.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.3787973821163177,1.0,0.0033464569132775,283.5291442871094,284.95001220703125,301.45001220703125,292.08935546875,301.593505859375,301.5267944335937,283.88433837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154275745153427,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0619217529892921,410.0,86.94451141357422,-0.0,19.91858673095703,1.0,283.1457824707031,283.2520446777344,292.3744812011719,292.3841247558594,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0664619207382202,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194460,305.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.3787973821163177,1.0,0.0006699334480799,305.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.3787973821163177,1.0,0.0007054721936583,305.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.3787973821163177,1.0,0.0005210593808442,304.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.3787973821163177,1.0,0.0007054721936583,304.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.3787973821163177,1.0,0.0033464562147855,283.53253173828125,284.95001220703125,301.4435729980469,292.0736694335937,301.5844421386719,301.51873779296875,283.9123229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154020562767982,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0617078095674514,410.0,86.58724212646484,-0.0,19.91858291625977,1.0,283.1457214355469,283.2520446777344,292.3563232421875,292.3658752441406,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0671692788600921,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194520,305.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.3787974119186401,1.0,0.0006699333898723,305.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.3787974119186401,1.0,0.0007054721354506,305.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.3787974119186401,1.0,0.0005210593226365,304.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.3787974119186401,1.0,0.0007054721354506,304.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.3787974119186401,1.0,0.0033464559819549,283.5367431640625,284.95001220703125,301.4385986328125,292.0585327148437,301.5755920410156,301.5109558105469,283.9404602050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.0035690357908606,0.0035690299700945,-0.0153767243027687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0614954270422458,410.0,86.44264221191406,-0.0,19.918581008911133,1.0,283.1456298828125,283.2520751953125,292.3383178710937,292.3478088378906,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0678710043430328,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
