time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,305.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62237548828125,0.3787974119186401,1.0,0.0006699332734569,305.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62237548828125,0.3787974119186401,1.0,0.0007054720190353,305.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62237548828125,0.3787974119186401,1.0,0.0005210592062212,304.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62237548828125,0.3787974119186401,1.0,0.0007054720190353,304.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62237548828125,0.3787974119186401,1.0,0.0033464555162936,283.5418701171875,284.95001220703125,301.4349975585937,292.0439453125,301.5670166015625,301.5035400390625,283.96881103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380645968019,0.0035690353251993,0.0035690295044332,-0.0153516726568341,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0612854026257991,410.0,86.25365447998047,-0.0,19.9185791015625,1.0,283.14556884765625,283.2521057128906,292.3205871582031,292.3299560546875,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.068568930029869,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194640,305.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.3787974417209625,1.0,0.0006699332152493,305.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.3787974417209625,1.0,0.00070547190262,305.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.3787974417209625,1.0,0.0005210591480135,304.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.3787974417209625,1.0,0.00070547190262,304.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230163574219,0.3787974417209625,1.0,0.0033464550506323,283.5477905273437,284.95001220703125,301.4327697753906,292.0298767089844,301.5588073730469,301.4966125488281,283.997314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.003569034859538,0.0035690290387719,-0.0153267700225114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0610766187310218,410.0,86.09341430664062,-0.0,19.918575286865234,1.0,283.1455078125,283.2521057128906,292.30303955078125,292.3122863769531,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0692635104060173,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194700,305.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787974417209625,1.0,0.000669933098834,305.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787974417209625,1.0,0.0007054718444123,305.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787974417209625,1.0,0.0005210590898059,304.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787974417209625,1.0,0.0007054718444123,304.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787974417209625,1.0,0.003346454584971,283.5545654296875,284.95001220703125,301.4317932128906,292.0163269042969,301.551025390625,301.4902648925781,284.0259704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153019018471241,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0608681254088878,410.0,85.9405288696289,-0.0,19.9185733795166,1.0,283.1454467773437,283.25213623046875,292.2857971191406,292.2948913574219,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0699545070528984,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194760,305.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268920898437,0.3787974715232849,1.0,0.0006699330406263,305.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268920898437,0.3787974715232849,1.0,0.000705471727997,305.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268920898437,0.3787974715232849,1.0,0.0005210590315982,304.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268920898437,0.3787974715232849,1.0,0.000705471727997,304.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268920898437,0.3787974715232849,1.0,0.0033464541193097,283.5621337890625,284.95001220703125,301.4320983886719,292.00323486328125,301.5437316894531,301.4845275878906,284.0547790527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690339282155,0.0035690281074494,-0.0152769545093178,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0606589689850807,410.0,85.7933120727539,-0.0,19.91857147216797,1.0,283.1453857421875,283.2521667480469,292.2687683105469,292.2777404785156,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0706423670053482,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194820,305.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.3787974715232849,1.0,0.000669932924211,305.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.3787974715232849,1.0,0.0007054716115817,305.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.3787974715232849,1.0,0.0005210589733906,304.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.3787974715232849,1.0,0.0007054716115817,304.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.3787974715232849,1.0,0.0033464536536484,283.57049560546875,284.95001220703125,301.43359375,291.9906311035156,301.53692626953125,301.4794616699219,284.0837097167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690334625542,0.0035690276417881,-0.0152518162503838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0604482181370258,410.0,85.65171813964844,-0.0,19.918567657470703,1.0,283.1452941894531,283.2521667480469,292.2520446777344,292.2608642578125,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0713272169232368,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194880,305.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.3787975013256073,1.0,0.0006699328077957,305.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.3787975013256073,1.0,0.000705471553374,305.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.3787975013256073,1.0,0.0005210588569752,305.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.3787975013256073,1.0,0.000705471553374,304.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.3787975013256073,1.0,0.0033464531879872,283.5794982910156,284.95001220703125,301.4362487792969,291.9784545898437,301.5306396484375,301.4750671386719,284.1127624511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690329968929,0.0035690271761268,-0.0152263827621936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0602349899709224,410.0,85.5150375366211,-0.0,19.91856575012207,1.0,283.1452331542969,283.252197265625,292.2355651855469,292.2442321777344,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0720094367861747,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18194940,305.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.3787975311279297,1.0,0.000669932749588,305.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.3787975311279297,1.0,0.0007054714369587,305.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.3787975311279297,1.0,0.0005210587987676,305.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.3787975311279297,1.0,0.0007054714369587,304.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.3787975311279297,1.0,0.0033464527223259,283.5892639160156,284.95001220703125,301.44000244140625,291.9667358398437,301.52496337890625,301.4714660644531,284.14190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380590088665,0.0035690325312316,0.0035690267104655,-0.0152005534619092,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0600184351205825,410.0,85.38406372070312,-0.0,19.918561935424805,1.0,283.1451721191406,283.2522277832031,292.2193908691406,292.2279052734375,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.072688803076744,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195000,305.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.3787975311279297,1.0,0.0006699326331727,305.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.3787975311279297,1.0,0.0007054713205434,305.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.3787975311279297,1.0,0.0005210587405599,305.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.3787975311279297,1.0,0.0007054713205434,304.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435546875,0.3787975311279297,1.0,0.0033464522566646,283.5997314453125,284.95001220703125,301.4448547363281,291.9554138183594,301.5198669433594,301.4685974121094,284.171142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380580775439,0.0035690320655703,0.0035690262448042,-0.015174233354628,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0597977750003337,410.0,85.25785827636719,-0.0,19.91856002807617,1.0,283.1451110839844,283.25225830078125,292.2034912109375,292.2118530273437,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0733656957745552,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195060,305.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.3787975609302521,1.0,0.0006699325167573,305.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.3787975609302521,1.0,0.0007054712041281,305.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.3787975609302521,1.0,0.0005210586241446,305.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.3787975609302521,1.0,0.0007054712041281,304.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.3787975609302521,1.0,0.0033464517910033,283.6109619140625,284.95001220703125,301.4507141113281,291.9444885253906,301.5155029296875,301.4666442871094,284.20050048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.003569031599909,0.0035690257791429,-0.0151473358273506,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0595722757279872,410.0,85.13703155517578,-0.0,19.918556213378903,1.0,283.14501953125,283.25225830078125,292.1879272460937,292.1961669921875,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0740399286150932,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195120,305.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.3787975609302521,1.0,0.0006699324585497,305.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.3787975609302521,1.0,0.0007054711459204,305.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.3787975609302521,1.0,0.0005210585659369,305.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.3787975609302521,1.0,0.0007054711459204,304.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.3787975609302521,1.0,0.003346451325342,283.622802734375,284.95001220703125,301.4575500488281,291.9339599609375,301.51171875,301.4654541015625,284.2298889160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.0035690253134816,-0.0151197966188192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0593413934111595,410.0,85.02027130126953,-0.0,19.91855430603028,1.0,283.1449584960937,283.2522888183594,292.17266845703125,292.18072509765625,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0747120305895805,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195180,305.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.3787975907325744,1.0,0.0006699323421344,305.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.3787975907325744,1.0,0.0007054710295051,305.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.3787975907325744,1.0,0.0005210585077293,305.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.3787975907325744,1.0,0.0007054710295051,304.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.3787975907325744,1.0,0.0033464506268501,283.6353759765625,284.95001220703125,301.4653015136719,291.9237976074219,301.5087280273437,301.4651794433594,284.2593994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690246149897,-0.0150915281847119,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.059104386717081,410.0,84.90843200683594,-0.0,19.918550491333008,1.0,283.1448974609375,283.2523193359375,292.1577453613281,292.1656188964844,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.075381800532341,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195240,305.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.671875,0.3787976205348968,1.0,0.000669932225719,305.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.671875,0.3787976205348968,1.0,0.0007054709130898,305.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.671875,0.3787976205348968,1.0,0.0005210583913139,305.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.671875,0.3787976205348968,1.0,0.0007054709130898,304.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.671875,0.3787976205348968,1.0,0.0033464501611888,283.6485900878906,284.95001220703125,301.4739685058594,291.9139709472656,301.50640869140625,301.4657287597656,284.2889709472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380538865923,0.0035690299700945,0.0035690241493284,-0.0150625109672546,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0588611178100109,410.0,84.80060577392578,-0.0,19.918546676635746,1.0,283.14483642578125,283.2523498535156,292.14312744140625,292.1508483886719,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.076049581170082,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195300,305.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.3787976205348968,1.0,0.0006699321093037,305.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.3787976205348968,1.0,0.0007054707966744,305.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.3787976205348968,1.0,0.0005210583331063,305.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.3787976205348968,1.0,0.0007054707966744,304.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.3787976205348968,1.0,0.0033464496955275,283.66241455078125,284.95001220703125,301.4834899902344,291.9044494628906,301.5047912597656,301.4671325683594,284.3185729980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690236836671,-0.0150326713919639,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0586109533905983,410.0,84.69680786132812,-0.0,19.91854476928711,1.0,283.144775390625,283.2523498535156,292.1288146972656,292.1363830566406,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0767154768109321,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18195360,304.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3221130371094,0.9990000128746032,1.0,0.4999484121799469,305.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3221130371094,0.9990000128746032,1.0,0.5264697670936584,305.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3221130371094,0.9990000128746032,1.0,0.3888487517833709,304.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3221130371094,0.9990000128746032,1.0,0.5264697670936584,304.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3221130371094,0.9990000128746032,1.0,2.4973456859588623,296.28875732421875,284.95001220703125,301.4937744140625,291.895263671875,304.3026428222656,305.1535949707031,296.0591735839844,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336581707000732,0.0004159164673183,5.336165904998779,-1.234658122062683,1.0,1.0,0.0,256.7864685058594,410.0,47821.39453125,-0.0,12781.833984375,1.0,283.1496887207031,290.0448608398437,292.173828125,292.4977722167969,313.1800537109375,310.0342712402344,283.1499938964844,3128.535888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8932580351829529,1.186219573020935,5.3241134168047224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4866.53759765625,0.0,37.65120315551758,1895.4371337890625,-0.0,0.0,0.2891863882541656,1.0,0.0,3.0,1.0,0.0
18195420,304.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8241271972656,0.9990000128746032,1.0,0.5272835493087769,304.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8241271972656,0.9990000128746032,1.0,0.5552549362182617,304.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8241271972656,0.9990000128746032,1.0,0.4101094305515289,304.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8241271972656,0.9990000128746032,1.0,0.5552549362182617,304.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8241271972656,0.9990000128746032,1.0,2.633890390396118,294.8144836425781,284.95001220703125,301.5048522949219,291.8863830566406,303.93975830078125,304.6495666503906,294.7660217285156,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629753112792969,8.383319800486788e-05,5.629669189453125,-1.268285632133484,1.0,1.0,0.0,289.06256103515625,410.0,53773.93359375,-0.0,13371.9921875,1.0,283.1499938964844,292.9466247558594,294.22833251953125,295.9911193847656,313.1800537109375,310.0342712402344,283.1499938964844,4281.58544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3780075311660769,1.383304476737976,1.2670584226270878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7567.2109375,0.0,80.556884765625,1895.4371337890625,-0.0,0.0,0.3467106521129608,1.0,0.0,3.0,1.0,0.0
18195480,303.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.90753173828125,0.9990000128746032,1.0,0.531754195690155,304.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.90753173828125,0.9990000128746032,1.0,0.559962809085846,304.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.90753173828125,0.9990000128746032,1.0,0.4135866165161133,303.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.90753173828125,0.9990000128746032,1.0,0.559962809085846,303.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.90753173828125,0.9990000128746032,1.0,2.656222343444824,293.90087890625,284.95001220703125,301.5166015625,291.8777770996094,303.5717163085937,304.1674499511719,293.8671875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677577972412109,2.7016423700843006e-05,5.677550792694092,-1.2737103700637815,1.0,1.0,0.0,294.51983642578125,410.0,56918.76171875,-0.0,13462.91015625,1.0,283.1499938964844,291.979248046875,297.1068725585937,299.3063049316406,313.1800537109375,310.0342712402344,283.1499938964844,5687.9892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318173587322235,1.0,0.0,0.0,1.588558554649353,1.588584303855896,1.683836217125645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8555.87109375,0.0,122.71097564697266,1895.4371337890625,-0.0,166.3340301513672,0.4000236988067627,1.0,0.0,3.0,1.0,0.0
18195540,303.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1847839355469,0.9990000128746032,1.0,0.5324172973632812,304.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1847839355469,0.9990000128746032,1.0,0.5606610178947449,303.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1847839355469,0.9990000128746032,1.0,0.4141023457050323,303.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1847839355469,0.9990000128746032,1.0,0.5606610178947449,303.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1847839355469,0.9990000128746032,1.0,2.6595346927642822,293.18035888671875,284.95001220703125,301.5290222167969,291.8694152832031,303.2642822265625,303.76678466796875,293.1582946777344,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684670448303223,1.8508588254917413e-05,5.684651851654053,-1.2744399309158323,1.0,1.0,0.0,295.3407897949219,410.0,59480.90234375,-0.0,13476.240234375,1.0,283.1499938964844,291.2284545898437,297.656982421875,301.1806945800781,313.1800537109375,310.0342712402344,283.1499938964844,7278.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549490094184875,1.0,0.0,0.0,1.7969601154327393,1.7969661951065063,2.154618101712913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8897.6787109375,0.0,177.615478515625,1895.4371337890625,-0.0,1274.9881591796875,0.4479805529117584,1.0,0.0,3.0,1.0,0.0
18195600,303.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5325222015380859,303.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5607715249061584,303.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.4141839444637298,303.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5607715249061584,302.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,2.6600587368011475,292.74041748046875,284.95001220703125,301.54205322265625,291.861328125,303.016845703125,303.4437561035156,292.7239685058594,1.0,1.0,1.0,0.0,1.0,1.0,-5.685793399810791,1.7160342395072803e-05,5.685776233673096,-1.274555802345276,1.0,1.0,0.0,295.4708251953125,410.0,61475.64453125,-0.0,13478.345703125,1.0,283.1499938964844,290.7137756347656,296.92779541015625,301.19219970703125,313.1800537109375,310.0342712402344,283.1499938964844,8753.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298221230506897,1.0,0.0,0.0,1.9707167148590088,1.9707235097885127,2.591444001609489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8861.921875,0.0,234.2815704345703,1895.4371337890625,-0.0,2746.7900390625,0.4929549992084503,1.0,0.0,3.0,1.0,0.0
18195660,302.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681945800781,0.9990000128746032,1.0,0.5324386954307556,303.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681945800781,0.9990000128746032,1.0,0.5606836080551147,303.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681945800781,0.9990000128746032,1.0,0.4141189754009247,302.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681945800781,0.9990000128746032,1.0,0.5606836080551147,302.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681945800781,0.9990000128746032,1.0,2.65964150428772,292.3653869628906,284.95001220703125,301.5556640625,291.8534545898437,302.8124694824219,303.17633056640625,292.3511962890625,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684895038604736,1.818477721826639e-05,5.684876918792725,-1.274214506149292,1.0,1.0,0.0,295.3909912109375,410.0,63285.0078125,-0.0,13476.6708984375,1.0,283.1499938964844,290.28619384765625,296.12066650390625,300.5567321777344,313.1800537109375,310.0342712402344,283.1499938964844,10367.9912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147984981536864,1.0,0.0,0.0,2.144723415374756,2.144731283187866,3.06927631754661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8800.7021484375,0.0,301.9809875488281,1895.4371337890625,-0.0,3541.080810546875,0.5324626564979553,1.0,0.0,3.0,1.0,0.0
18195720,302.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709228515625,0.9990000128746032,1.0,0.531904935836792,303.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709228515625,0.9990000128746032,1.0,0.5601215362548828,302.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709228515625,0.9990000128746032,1.0,0.4137038588523865,302.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709228515625,0.9990000128746032,1.0,0.5601215362548828,302.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709228515625,0.9990000128746032,1.0,2.656975507736206,292.06866455078125,284.95001220703125,301.56982421875,291.84576416015625,302.6340026855469,302.94189453125,292.05718994140625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679163455963135,2.4794215278234333e-05,5.679138660430908,-1.2723896503448486,1.0,1.0,0.0,294.84735107421875,410.0,64481.50390625,-0.0,13465.94921875,1.0,283.1499938964844,289.9555969238281,295.5679016113281,299.962646484375,313.1800537109375,310.0342712402344,283.1499938964844,11773.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575757384300232,1.0,0.0,0.0,2.2854883670806885,2.2854971885681152,3.485389754587232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8744.046875,0.0,365.4288940429688,1895.4371337890625,-0.0,3930.946533203125,0.5693792700767517,1.0,0.0,3.0,1.0,0.0
18195780,302.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7908630371094,0.9990000128746032,1.0,0.5282739400863647,303.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7908630371094,0.9990000128746032,1.0,0.5562978982925415,302.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7908630371094,0.9990000128746032,1.0,0.4108797311782837,302.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7908630371094,0.9990000128746032,1.0,0.5562978982925415,302.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7908630371094,0.9990000128746032,1.0,2.6388378143310547,291.7886047363281,284.95001220703125,301.5844421386719,291.8383178710937,302.48974609375,302.75079345703125,291.7772521972656,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640162467956543,6.953717092983425e-05,5.640092849731445,-1.2602109909057615,1.0,1.0,0.0,291.13897705078125,410.0,65469.07421875,-0.0,13392.3251953125,1.0,283.1499938964844,289.6507568359375,295.2400207519531,299.5843811035156,313.1800537109375,310.0342712402344,283.1499938964844,13289.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802064895629884,1.0,0.0,0.0,2.428169012069702,2.4281792640686035,3.9341523461189364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8743.0,0.0,438.230712890625,1895.4371337890625,-0.0,4130.51806640625,0.6012440919876099,1.0,0.0,3.0,1.0,0.0
18195840,302.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.9990000128746032,1.0,0.5057376623153687,303.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.9990000128746032,1.0,0.5325660705566406,302.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.9990000128746032,1.0,0.3933514952659607,302.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.9990000128746032,1.0,0.5325660705566406,301.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.9990000128746032,1.0,2.526264190673828,291.4673767089844,284.95001220703125,301.5994873046875,291.8310241699219,302.3762512207031,302.59576416015625,291.45001220703125,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398218154907227,0.0003370353078935,5.397881031036377,-1.1865360736846924,1.0,1.0,0.0,268.4855041503906,410.0,64958.51171875,-0.0,12911.4150390625,1.0,283.1499938964844,289.33526611328125,295.05133056640625,299.339111328125,313.1800537109375,310.0342712402344,283.1499938964844,14545.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923297762870787,1.0,0.0,0.0,2.540302038192749,2.540313005447388,4.305900915824168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8658.9384765625,0.0,501.7902526855469,1895.4371337890625,-0.0,4234.9423828125,0.6312068104743958,1.0,0.0,3.0,1.0,0.0
18195900,302.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.434438556432724,1.0,0.0019448199309408,302.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.434438556432724,1.0,0.002047989051789,302.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.434438556432724,1.0,0.00151263771113,302.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.434438556432724,1.0,0.002047989051789,301.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437316894531,0.434438556432724,1.0,0.0097147785127162,289.9256896972656,284.95001220703125,301.61492919921875,291.8238830566406,302.3846435546875,302.4979553222656,288.1776123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204862598329782,0.0035670171491801,0.0169192422181367,-0.0154852150008082,1.0,1.0,0.0,0.119757056236267,410.0,15378.478515625,-0.0,57.816497802734375,1.0,283.1499938964844,285.7267761230469,294.8858337402344,298.5094299316406,313.1800537109375,310.0342712402344,283.1499938964844,15910.9130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919424057006836,1.0,0.0,0.0,2.656877517700196,2.656889677047729,4.710168184374197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5739.46875,0.0,574.0912475585938,1895.4371337890625,-0.0,4231.6357421875,0.6567322015762329,1.0,0.0,3.0,1.0,0.0
18195960,302.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.3787978887557983,1.0,0.0006697424687445,303.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.3787978887557983,1.0,0.0007052710279822,303.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.3787978887557983,1.0,0.0005209107766859,302.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.3787978887557983,1.0,0.0007052710279822,302.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.3787978887557983,1.0,0.0033455023076385,289.89068603515625,284.95001220703125,301.6307067871094,291.8169250488281,302.334716796875,302.4183349609375,284.8158874511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146496463567018,1.0,1.0,0.0,-0.0553997717797756,410.0,5515.70068359375,-0.0,19.918502807617188,1.0,283.1499938964844,283.72509765625,294.1846923828125,295.71368408203125,313.1800537109375,310.0342712402344,283.1499938964844,16995.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966363668441772,1.0,0.0,0.0,2.745915412902832,2.7459282875061035,5.031154159951257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2454.304443359375,0.0,633.7644653320312,1895.4371337890625,-0.0,3372.21044921875,0.6811071038246155,1.0,0.0,3.0,1.0,0.0
18196020,303.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.3787979185581207,1.0,0.0006697505014017,303.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.3787979185581207,1.0,0.0007052795263007,303.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.3787979185581207,1.0,0.0005209170631133,303.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.3787979185581207,1.0,0.0007052795263007,302.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.3787979185581207,1.0,0.0033455425873398,289.8452453613281,284.95001220703125,301.6468200683594,291.8100891113281,302.2917175292969,302.344970703125,283.6974792480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380375884473,0.0035690215881913,0.0035690160002559,-0.014609488658607,1.0,1.0,0.0,-0.0550631061196327,410.0,2004.97509765625,-0.0,19.91849708557129,1.0,283.1499938964844,283.3490600585937,293.5592041015625,294.2724914550781,313.1800537109375,310.0342712402344,283.1499938964844,18205.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385082840919495,1.0,0.0,0.0,2.84197998046875,2.841993808746338,5.389337616179546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,862.1452026367188,0.0,702.634765625,1895.4371337890625,-0.0,1926.884765625,0.701667308807373,1.0,0.0,3.0,1.0,0.0
18196080,303.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278869628906,0.3787979483604431,1.0,0.0006697582430206,304.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278869628906,0.3787979483604431,1.0,0.0007052876753732,303.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278869628906,0.3787979483604431,1.0,0.0005209230585023,303.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278869628906,0.3787979483604431,1.0,0.0007052876753732,302.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278869628906,0.3787979483604431,1.0,0.003345581004396,289.7850952148437,284.95001220703125,301.66314697265625,291.8033447265625,302.2523803710937,302.2802734375,283.3290710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690206568688,0.003569015301764,-0.0145680233836174,1.0,1.0,0.0,-0.0547154769301414,410.0,787.7965087890625,-0.0,19.918493270874023,1.0,283.1499938964844,283.224365234375,293.1673278808594,293.51593017578125,313.1800537109375,310.0342712402344,283.1499938964844,19129.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539472699165344,1.0,0.0,0.0,2.9132723808288574,2.9132869243621826,5.663117121912364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,325.9257507324219,0.0,756.8502807617188,1895.4371337890625,-0.0,703.2496337890625,0.7217598557472229,1.0,0.0,3.0,1.0,0.0
18196140,303.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.3787979781627655,1.0,0.0006697655771858,304.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.3787979781627655,1.0,0.0007052954169921,304.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.3787979781627655,1.0,0.0005209287628531,303.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.3787979781627655,1.0,0.0007052954169921,303.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.3787979781627655,1.0,0.0033456177916377,289.71075439453125,284.95001220703125,301.6797180175781,291.7967224121094,302.21649169921875,302.223388671875,283.2085876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380343288183,0.0035690199583768,0.0035690143704414,-0.0145252086222171,1.0,1.0,0.0,-0.0543565303087234,410.0,374.0035705566406,-0.0,19.918487548828125,1.0,283.1499938964844,283.1829528808594,292.9500732421875,293.1227722167969,313.1800537109375,310.0342712402344,283.1499938964844,20203.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575531840324402,1.0,0.0,0.0,2.993868112564087,2.9938836097717285,5.980791115689499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,147.23971557617188,0.0,821.4190063476562,1895.4371337890625,-0.0,206.08807373046875,0.7385830283164978,1.0,0.0,3.0,1.0,0.0
18196200,304.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.3787980079650879,1.0,0.0006697726203128,304.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.3787980079650879,1.0,0.000705302809365,304.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.3787980079650879,1.0,0.0005209342343732,303.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.3787980079650879,1.0,0.000705302809365,303.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.3787980079650879,1.0,0.0033456527162343,289.6235656738281,284.95001220703125,301.6964416503906,291.7901916503906,302.183837890625,302.173583984375,283.1694641113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690190270543,0.0035690136719495,-0.0144810564815998,1.0,1.0,0.0,-0.0539863742887973,410.0,234.7081451416016,-0.0,19.91848373413086,1.0,283.1499938964844,283.1693725585937,292.9053649902344,292.9610595703125,313.1800537109375,310.0342712402344,283.1499938964844,20994.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1659806817770004,1.0,0.0,0.0,3.051973581314087,3.0519895553588867,6.215196322045813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,88.03013610839844,0.0,870.1801147460938,1895.4371337890625,-0.0,0.0,0.7554991841316223,1.0,0.0,3.0,1.0,0.0
18196260,304.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.3787980377674103,1.0,0.0006697793141938,304.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.3787980377674103,1.0,0.000705309852492,304.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.3787980377674103,1.0,0.0005209394730627,303.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.3787980377674103,1.0,0.000705309852492,303.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.3787980377674103,1.0,0.003345686243847,289.5251770019531,284.95001220703125,301.7132568359375,291.7837219238281,302.1542358398437,302.130126953125,283.15673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690127406269,-0.0144356302917003,1.0,1.0,0.0,-0.0536055415868759,410.0,188.13430786132807,-0.0,19.91847801208496,1.0,283.1499938964844,283.16473388671875,292.85528564453125,292.9000549316406,313.1800537109375,310.0342712402344,283.1499938964844,21958.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.121206283569336,3.121222972869873,6.500372933260223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,68.29147338867188,0.0,930.7527465820312,1895.4371337890625,-0.0,0.0,0.7695806622505188,1.0,0.0,3.0,1.0,0.0
18196320,304.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.3787980675697326,1.0,0.0006697857170365,304.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.3787980675697326,1.0,0.0007053166045807,304.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.3787980675697326,1.0,0.0005209444207139,304.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.3787980675697326,1.0,0.0007053166045807,303.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.3787980675697326,1.0,0.0033457183744758,289.4170227050781,284.95001220703125,301.73016357421875,291.77734375,302.1275329589844,302.0924377441406,283.1526184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.003569012042135,-0.0143890399485826,1.0,1.0,0.0,-0.0532149448990821,410.0,172.46652221679688,-0.0,19.91847419738769,1.0,283.1499938964844,283.1631164550781,292.80194091796875,292.84393310546875,313.1800537109375,310.0342712402344,283.1499938964844,22646.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1697440147399902,3.169761180877685,6.704118504785583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,61.614776611328125,0.0,974.8539428710938,1895.4371337890625,-0.0,0.0,0.7841949462890625,1.0,0.0,3.0,1.0,0.0
18196380,304.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.378798097372055,1.0,0.0006697918288409,304.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.378798097372055,1.0,0.000705323065631,304.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.378798097372055,1.0,0.0005209491937421,304.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.378798097372055,1.0,0.000705323065631,304.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.378798097372055,1.0,0.0033457488752901,289.3005676269531,284.95001220703125,301.74713134765625,291.7709655761719,302.1034851074219,302.0599060058594,283.1512756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380278095602,0.0035690164659172,0.0035690111108124,-0.0143414326012134,1.0,1.0,0.0,-0.0528158284723758,410.0,167.24493408203125,-0.0,19.9184684753418,1.0,283.1499938964844,283.16241455078125,292.7504577636719,292.79052734375,313.1800537109375,310.0342712402344,283.1499938964844,23526.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.23075532913208,3.230773448944092,6.964684757804207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,59.35031509399414,0.0,1032.2366943359375,1895.4371337890625,-0.0,0.0,0.7962947487831116,1.0,0.0,3.0,1.0,0.0
18196440,304.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483947753906,0.3787981271743774,1.0,0.000669797649607,304.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483947753906,0.3787981271743774,1.0,0.0007053291774354,304.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483947753906,0.3787981271743774,1.0,0.0005209537339396,304.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483947753906,0.3787981271743774,1.0,0.0007053291774354,304.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4483947753906,0.3787981271743774,1.0,0.0033457779791206,289.1770935058594,284.95001220703125,301.7640380859375,291.7646484375,302.0820007324219,302.03204345703125,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380259469151,0.0035690157674252,0.0035690101794898,-0.0142929926514625,1.0,1.0,0.0,-0.0524097271263599,410.0,165.34646606445312,-0.0,19.9184627532959,1.0,283.1499938964844,283.162109375,292.7014465332031,292.7398986816406,313.1800537109375,310.0342712402344,283.1499938964844,24137.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2724156379699707,3.2724342346191406,7.145461040636292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,58.470516204833984,0.0,1072.685791015625,1895.4371337890625,-0.0,0.0,0.80925452709198,1.0,0.0,3.0,1.0,0.0
