time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196500,304.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.3787981569766998,1.0,0.0006698032375425,305.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.3787981569766998,1.0,0.0007053350564092,304.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.3787981569766998,1.0,0.0005209580995142,304.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.3787981569766998,1.0,0.0007053350564092,304.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.3787981569766998,1.0,0.0033458059187978,289.0477905273437,284.95001220703125,301.7809143066406,291.7583312988281,302.0628662109375,302.0083923339844,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713802408427,0.0035690148361027,0.0035690092481672,-0.0142439343035221,1.0,1.0,0.0,-0.0519984401762485,410.0,164.67462158203125,-0.0,19.91845703125,1.0,283.1499938964844,283.1618347167969,292.6549987792969,292.6919860839844,313.1800537109375,310.0342712402344,283.1499938964844,24957.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.327533721923828,3.327552795410156,7.388193807855714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,58.1186637878418,0.0,1127.806640625,1895.4371337890625,-0.0,0.0,0.8199315667152405,1.0,0.0,3.0,1.0,0.0
18196560,304.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2374572753906,0.3787981867790222,1.0,0.0006698085344396,305.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2374572753906,0.3787981867790222,1.0,0.0007053406443446,305.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2374572753906,0.3787981867790222,1.0,0.0005209622322581,304.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2374572753906,0.3787981867790222,1.0,0.0007053406443446,304.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2374572753906,0.3787981867790222,1.0,0.0033458324614912,288.9136962890625,284.95001220703125,301.79766845703125,291.75201416015625,302.0459899902344,301.9884948730469,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690139047801,0.0035690083168447,-0.0141944959759712,1.0,1.0,0.0,-0.0515839718282222,410.0,164.28280639648438,-0.0,19.91845321655273,1.0,283.1499938964844,283.16168212890625,292.6109924316406,292.6466369628906,313.1800537109375,310.0342712402344,283.1499938964844,25511.205078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3642592430114746,3.364278793334961,7.552178544756316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.87697219848633,0.0,1165.5626220703125,1895.4371337890625,-0.0,0.0,0.831707239151001,1.0,0.0,3.0,1.0,0.0
18196620,304.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.3787982165813446,1.0,0.0006698136567138,305.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.3787982165813446,1.0,0.0007053459994494,305.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.3787982165813446,1.0,0.0005209661903791,304.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.3787982165813446,1.0,0.0007053459994494,304.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258850097656,0.3787982165813446,1.0,0.0033458578400313,288.7757873535156,284.95001220703125,301.81427001953125,291.7456970214844,302.0311584472656,301.9720153808594,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380203589797,0.0035690129734575,0.0035690076183527,-0.0141449393704533,1.0,1.0,0.0,-0.0511685125529766,410.0,164.1053924560547,-0.0,19.91844749450684,1.0,283.1499938964844,283.1614990234375,292.5693359375,292.60369873046875,313.1800537109375,310.0342712402344,283.1499938964844,26288.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.415142059326172,3.4151620864868164,7.782351758578443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.73972702026367,0.0,1219.25244140625,1895.4371337890625,-0.0,0.0,0.8413619995117188,1.0,0.0,3.0,1.0,0.0
18196680,304.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.378798246383667,1.0,0.0006698184879496,305.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.378798246383667,1.0,0.0007053511217236,305.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.378798246383667,1.0,0.000520969973877,304.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.378798246383667,1.0,0.0007053511217236,304.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110778808594,0.378798246383667,1.0,0.0033458820544183,288.63494873046875,284.95001220703125,301.8306579589844,291.7393798828125,302.01824951171875,301.9585876464844,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380184963345,0.003569012042135,0.0035690066870301,-0.0140955429524183,1.0,1.0,0.0,-0.0507543943822383,410.0,163.88223266601562,-0.0,19.918441772460938,1.0,283.1499938964844,283.161376953125,292.52984619140625,292.56304931640625,313.1800537109375,310.0342712402344,283.1499938964844,26802.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.448340654373169,3.448361158370972,7.934391987873823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.57696533203125,0.0,1255.1563720703125,1895.4371337890625,-0.0,0.0,0.8522898554801941,1.0,0.0,3.0,1.0,0.0
18196740,304.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.89361572265625,0.3787982761859894,1.0,0.0006698231445625,305.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89361572265625,0.3787982761859894,1.0,0.0007053560111671,305.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.89361572265625,0.3787982761859894,1.0,0.000520973582752,304.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89361572265625,0.3787982761859894,1.0,0.0007053560111671,304.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.89361572265625,0.3787982761859894,1.0,0.0033459053374826,288.4919738769531,284.95001220703125,301.8468322753906,291.7330017089844,302.0071716308594,301.9478454589844,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690111108124,0.0035690057557076,-0.0140465991571545,1.0,1.0,0.0,-0.050344068557024,410.0,163.75933837890625,-0.0,19.918437957763672,1.0,283.1499938964844,283.16119384765625,292.4924011230469,292.5245056152344,313.1800537109375,310.0342712402344,283.1499938964844,27550.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.496156454086304,3.4961774349212646,8.155958539646235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.4711799621582,0.0,1308.0970458984375,1895.4371337890625,-0.0,0.0,0.8612045645713806,1.0,0.0,3.0,1.0,0.0
18196800,305.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.3787983059883117,1.0,0.0006698275683447,305.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.3787983059883117,1.0,0.0007053607259877,305.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.3787983059883117,1.0,0.000520977017004,304.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.3787983059883117,1.0,0.0007053607259877,304.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740173339844,0.3787983059883117,1.0,0.0033459274563938,288.3475341796875,284.95001220703125,301.8627014160156,291.7265625,301.9977722167969,301.9395751953125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380152367055,0.0035690101794898,0.003569004824385,-0.013998407870531,1.0,1.0,0.0,-0.0499400645494461,410.0,163.5586700439453,-0.0,19.918432235717773,1.0,283.1499938964844,283.1611022949219,292.4569091796875,292.48797607421875,313.1800537109375,310.0342712402344,283.1499938964844,28035.708984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5267913341522217,3.5268125534057617,8.299516593979206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.32656478881836,0.0,1342.78564453125,1895.4371337890625,-0.0,0.0,0.8715146780014038,1.0,0.0,3.0,1.0,0.0
18196860,305.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.3787983357906341,1.0,0.000669831817504,305.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.3787983357906341,1.0,0.0007053651497699,305.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.3787983357906341,1.0,0.0005209803348407,304.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.3787983357906341,1.0,0.0007053651497699,304.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.3787983357906341,1.0,0.0033459486439824,288.2022399902344,284.95001220703125,301.87823486328125,291.7200622558594,301.9898986816406,301.9334411621094,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380133740603,0.0035690092481672,0.0035690041258931,-0.0139512801542878,1.0,1.0,0.0,-0.0495449639856815,410.0,163.4410858154297,-0.0,19.918428421020508,1.0,283.1499938964844,283.16094970703125,292.4231872558594,292.45330810546875,313.1800537109375,310.0342712402344,283.1499938964844,28764.58203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5723419189453125,3.57236385345459,8.51528739076457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.22975540161133,0.0,1395.4892578125,1895.4371337890625,-0.0,0.0,0.8798811435699463,1.0,0.0,3.0,1.0,0.0
18196920,305.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.3787983655929565,1.0,0.0006698358920402,305.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.3787983655929565,1.0,0.0007053694571368,305.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.3787983655929565,1.0,0.0005209834780544,304.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.3787983655929565,1.0,0.0007053694571368,304.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.3787983655929565,1.0,0.0033459689002484,288.0567321777344,284.95001220703125,301.8934020996094,291.7135009765625,301.9834899902344,301.9292297363281,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690085496753,0.0035690031945705,-0.0139055261388421,1.0,1.0,0.0,-0.0491613857448101,410.0,163.24473571777344,-0.0,19.91842269897461,1.0,283.1499938964844,283.16082763671875,292.39111328125,292.4203491210937,313.1800537109375,310.0342712402344,283.1499938964844,29229.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.601074457168579,3.601096868515014,8.652817200527352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.09429931640625,0.0,1429.4332275390625,1895.4371337890625,-0.0,0.0,0.889733612537384,1.0,0.0,3.0,1.0,0.0
18196980,305.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.3787983655929565,1.0,0.0006698397919535,305.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.3787983655929565,1.0,0.0007053735316731,305.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.3787983655929565,1.0,0.0005209865048527,304.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.3787983655929565,1.0,0.0007053735316731,304.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.3787983655929565,1.0,0.0033459884580224,287.91143798828125,284.95001220703125,301.9081420898437,291.70684814453125,301.9783630371094,301.9267578125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690076183527,0.0035690024960786,-0.0138614596799016,1.0,1.0,0.0,-0.0487919524312019,410.0,163.12564086914062,-0.0,19.918418884277344,1.0,283.1499938964844,283.16070556640625,292.36065673828125,292.3890380859375,313.1800537109375,310.0342712402344,283.1499938964844,29945.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.644916534423828,3.644939422607422,8.864790856932814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,57.00321578979492,0.0,1482.2803955078125,1895.4371337890625,-0.0,0.0,0.8976853489875793,1.0,0.0,3.0,1.0,0.0
18197040,305.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.3787983953952789,1.0,0.0006698435172438,305.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.3787983953952789,1.0,0.0007053774315863,305.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.3787983953952789,1.0,0.0005209894152358,304.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.3787983953952789,1.0,0.0007053774315863,304.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.3787983953952789,1.0,0.0033460068516433,287.7668151855469,284.95001220703125,301.9223937988281,291.7001037597656,301.9744873046875,301.9257507324219,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.003569001564756,-0.013819389976561,1.0,1.0,0.0,-0.0484392642974853,410.0,162.9297637939453,-0.0,19.91841506958008,1.0,283.1499938964844,283.1606140136719,292.33160400390625,292.3592224121094,313.1800537109375,310.0342712402344,283.1499938964844,30395.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6722042560577393,3.672227382659912,8.998019325190398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,56.87440490722656,0.0,1515.821533203125,1895.4371337890625,-0.0,0.0,0.907189667224884,1.0,0.0,3.0,1.0,0.0
18197100,305.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.3787984251976013,1.0,0.0006698470679111,305.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.3787984251976013,1.0,0.0007053812150843,305.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.3787984251976013,1.0,0.0005209921509958,304.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.3787984251976013,1.0,0.0007053812150843,304.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.3787984251976013,1.0,0.0033460247796028,287.623291015625,284.95001220703125,301.9361572265625,291.6932373046875,301.9717102050781,301.92608642578125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380068548023,0.0035690062213689,0.0035690008662641,-0.0137796252965927,1.0,1.0,0.0,-0.0481058992445468,410.0,162.80694580078125,-0.0,19.91841125488281,1.0,283.1499938964844,283.1604919433594,292.303955078125,292.3308410644531,313.1800537109375,310.0342712402344,283.1499938964844,31102.98046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.714710474014282,3.714734315872192,9.207532229993376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,56.78748321533203,0.0,1569.071044921875,1895.4371337890625,-0.0,0.0,0.9148173928260804,1.0,0.0,3.0,1.0,0.0
18197160,304.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,1.0,0.4998817145824432,305.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,1.0,0.5263994932174683,305.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,1.0,0.3887968957424164,304.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,1.0,0.5263994932174683,304.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,1.0,2.4970126152038574,290.84881591796875,284.95001220703125,301.9493408203125,291.6862487792969,304.2907409667969,305.001708984375,290.96124267578125,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336586952209473,0.0004159167583566,5.33617115020752,-1.234223246574402,1.0,1.0,0.0,256.8061828613281,410.0,80456.234375,-0.0,12780.333984375,1.0,283.1499938964844,288.3376770019531,292.95574951171875,294.5482788085937,313.1800537109375,310.0342712402344,283.1499938964844,32134.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.53028416633606,3.530306339263916,8.315964237226581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9093.3916015625,0.0,1376.03564453125,1895.4371337890625,-0.0,0.0,0.8921536207199097,1.0,0.0,3.0,1.0,0.0
18197220,303.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,1.0,0.5272757411003113,304.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,1.0,0.5552467703819275,304.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,1.0,0.4101033806800842,304.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,1.0,0.5552467703819275,303.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,1.0,2.6338515281677246,291.0755920410156,284.95001220703125,301.9619445800781,291.6791381835937,303.7611083984375,304.28662109375,291.0699462890625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629670143127441,8.383016393054277e-05,5.629586219787598,-1.2677969932556152,1.0,1.0,0.0,289.098876953125,410.0,82901.78125,-0.0,13371.8330078125,1.0,283.1499938964844,288.5228271484375,296.95758056640625,299.802734375,313.1800537109375,310.0342712402344,283.1499938964844,30778.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063328266143799,1.0,0.0,0.0,3.695039987564087,3.695063352584839,9.110276550927664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11108.28515625,0.0,1544.3077392578125,1895.4371337890625,-0.0,126.35802459716795,0.9106418490409852,1.0,0.0,3.0,1.0,0.0
18197280,303.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,1.0,0.531746506690979,304.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,1.0,0.5599547028541565,303.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,1.0,0.4135806262493133,303.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,1.0,0.5599547028541565,303.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,1.0,2.656183958053589,290.930908203125,284.95001220703125,301.973876953125,291.671875,303.3355712890625,303.7309875488281,290.9244384765625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677497863769531,2.701512858038768e-05,5.677470684051514,-1.2732435464859009,1.0,1.0,0.0,294.5547180175781,410.0,82114.71875,-0.0,13462.7548828125,1.0,283.1499938964844,288.4120178222656,297.9917297363281,302.6919860839844,313.1800537109375,310.0342712402344,283.1499938964844,31520.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191182971000671,1.0,0.0,0.0,3.7395682334899902,3.73959231376648,9.33117235035752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11361.041015625,0.0,1600.7816162109375,1895.4371337890625,-0.0,1764.7728271484375,0.9242336750030518,1.0,0.0,3.0,1.0,0.0
18197340,302.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.9990000128746032,1.0,0.5324098467826843,303.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.9990000128746032,1.0,0.5606532096862793,303.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.9990000128746032,1.0,0.4140965342521667,303.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.9990000128746032,1.0,0.5606532096862793,302.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.9990000128746032,1.0,2.6594974994659424,290.777587890625,284.95001220703125,301.9851379394531,291.6644287109375,303.0166320800781,303.31591796875,290.7717590332031,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684593200683594,1.850757143984083e-05,5.684574604034424,-1.2739901542663574,1.0,1.0,0.0,295.3744506835937,410.0,81387.7265625,-0.0,13476.0908203125,1.0,283.1499938964844,288.28839111328125,296.9918212890625,302.6240234375,313.1800537109375,310.0342712402344,283.1499938964844,32466.314453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073287844657898,1.0,0.0,0.0,3.79525089263916,3.7952756881713854,9.611125051378622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10950.35546875,0.0,1673.3592529296875,1895.4371337890625,-0.0,3471.79736328125,0.9349902272224426,1.0,0.0,3.0,1.0,0.0
18197400,302.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.9990000128746032,1.0,0.5325150489807129,303.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.9990000128746032,1.0,0.5607640147209167,303.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.9990000128746032,1.0,0.4141783714294433,302.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.9990000128746032,1.0,0.5607640147209167,302.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.9990000128746032,1.0,2.6600229740142822,290.65576171875,284.95001220703125,301.9956359863281,291.6568603515625,302.7787475585937,303.00592041015625,290.6510925292969,1.0,1.0,1.0,0.0,1.0,1.0,-5.685718536376953,1.7159400158561766e-05,5.685701370239258,-1.274123191833496,1.0,1.0,0.0,295.503173828125,410.0,80684.0234375,-0.0,13478.2021484375,1.0,283.1499938964844,288.1933898925781,296.0005798339844,301.6344299316406,313.1800537109375,310.0342712402344,283.04998779296875,33090.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894382357597352,1.0,0.0,0.0,3.8315317630767822,3.831557035446167,9.795760433917169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10728.0302734375,0.0,1721.8095703125,1895.4371337890625,-0.0,4210.208984375,0.9456287622451782,1.0,0.0,3.0,1.0,0.0
18197460,302.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.9990000128746032,1.0,0.5324318408966064,303.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.9990000128746032,1.0,0.5606763362884521,302.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.9990000128746032,1.0,0.4141136407852173,302.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.9990000128746032,1.0,0.5606763362884521,302.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.9990000128746032,1.0,2.659607172012329,290.5107421875,284.95001220703125,302.0053405761719,291.6490783691406,302.5840759277344,302.7522277832031,290.5055236816406,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684823989868164,1.818384771468118e-05,5.684805393218994,-1.2737995386123655,1.0,1.0,0.0,295.4220275878906,410.0,80637.28125,-0.0,13476.533203125,1.0,283.0650329589844,288.0547790527344,295.47900390625,300.90576171875,313.1800537109375,310.0342712402344,283.04998779296875,33821.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8736319541931152,3.873657703399658,1.0012211077992106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10417.7978515625,0.0,1779.1923828125,1895.4371337890625,-0.0,4300.0,0.9539785981178284,1.0,0.0,3.0,1.0,0.0
18197520,301.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40948486328125,0.9990000128746032,1.0,0.5318983793258667,302.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40948486328125,0.9990000128746032,1.0,0.5601146221160889,302.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40948486328125,0.9990000128746032,1.0,0.4136987626552582,302.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40948486328125,0.9990000128746032,1.0,0.5601146221160889,301.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40948486328125,0.9990000128746032,1.0,2.65694260597229,290.4087219238281,284.95001220703125,302.0142517089844,291.64111328125,302.4233093261719,302.5421447753906,290.4049072265625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679096698760986,2.479318754922133e-05,5.67907190322876,-1.2719995975494385,1.0,1.0,0.0,294.8764953613281,410.0,80145.3828125,-0.0,13465.8173828125,1.0,283.0521240234375,287.9706420898437,295.2740173339844,300.49468994140625,313.1800537109375,310.0342712402344,282.75,34311.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901593208312988,3.9016194343566895,1.0157275482924888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10826.9423828125,0.0,1817.9998779296875,1895.4371337890625,-0.0,4300.0,0.9606329202651978,1.0,0.0,3.0,1.0,0.0
18197580,301.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.9990000128746032,1.0,0.528268039226532,302.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.9990000128746032,1.0,0.5562916994094849,302.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.9990000128746032,1.0,0.410875141620636,302.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.9990000128746032,1.0,0.5562916994094849,301.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.9990000128746032,1.0,2.638808250427246,290.20965576171875,284.95001220703125,302.0222473144531,291.6329345703125,302.30047607421875,302.3811950683594,290.20269775390625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640094757080078,6.953505362616852e-05,5.6400251388549805,-1.2598174810409546,1.0,1.0,0.0,291.1683654785156,410.0,80894.453125,-0.0,13392.2041015625,1.0,282.7939147949219,287.7459411621094,295.2193298339844,300.4860534667969,313.1800537109375,310.0342712402344,282.75,34692.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.923229455947876,3.923255920410156,1.0270241546095349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10480.9453125,0.0,1848.4129638671875,1895.4371337890625,-0.0,4300.0,0.9657811522483826,1.0,0.0,3.0,1.0,0.0
18197640,301.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.9990000128746032,1.0,0.5057502388954163,302.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.9990000128746032,1.0,0.5325793623924255,302.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.9990000128746032,1.0,0.3933613002300262,301.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.9990000128746032,1.0,0.5325793623924255,301.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01226806640625,0.9990000128746032,1.0,2.526327133178711,290.0097045898437,284.95001220703125,302.02935791015625,291.6245422363281,302.2064514160156,302.2569274902344,289.99725341796875,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.39812707901001,0.0003370235208421,5.39778995513916,-1.1861225366592407,1.0,1.0,0.0,268.5190734863281,410.0,78973.8046875,-0.0,12911.6953125,1.0,282.7561340332031,287.5763854980469,295.1706237792969,300.3096008300781,313.1800537109375,310.0342712402344,282.45001220703125,34989.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.939955711364746,3.9399824142456055,1.035800096360617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10763.2958984375,0.0,1872.1556396484373,1895.4371337890625,-0.0,4300.0,0.9697606563568116,1.0,0.0,3.0,1.0,0.0
18197700,301.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.4344189167022705,1.0,0.0019444826757535,302.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.4344189167022705,1.0,0.0020476337522268,302.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.4344189167022705,1.0,0.00151237542741,301.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.4344189167022705,1.0,0.0020476337522268,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.4344189167022705,1.0,0.0097130937501788,288.4339294433594,284.95001220703125,302.03546142578125,291.6159362792969,302.1741943359375,302.1936950683594,286.764892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204783696681261,0.003567008068785,0.0169113613665103,-0.0149610815569758,1.0,1.0,0.0,0.1240667104721069,410.0,15113.16796875,-0.0,57.80645751953125,1.0,282.4939270019531,283.92559814453125,295.0716857910156,299.26318359375,313.1800537109375,310.0342712402344,282.45001220703125,35219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.952875852584839,3.952902793884277,1.0426045946587692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5518.25732421875,0.0,1890.63427734375,1895.4371337890625,-0.0,4300.0,0.9728343486785888,1.0,0.0,3.0,1.0,0.0
18197760,302.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.3787986040115356,1.0,0.0006697386852465,303.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.3787986040115356,1.0,0.0007052670698612,303.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.3787986040115356,1.0,0.0005209078663028,302.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.3787986040115356,1.0,0.0007052670698612,302.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.3787986040115356,1.0,0.0033454832155257,288.39959716796875,284.95001220703125,302.04058837890625,291.6070861816406,302.165283203125,302.180908203125,283.800048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690022632479,0.0035689973738044,-0.0135711729526519,1.0,1.0,0.0,-0.0463583692908287,410.0,4787.2744140625,-0.0,19.91838264465332,1.0,282.4560546875,282.7864990234375,294.11492919921875,295.7464599609375,313.1800537109375,310.0342712402344,282.1499938964844,35397.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339829683303832,1.0,0.0,0.0,3.962850332260132,3.962877511978149,1.0478729564056266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3953.60400390625,0.0,1904.982666015625,1895.4371337890625,-0.0,3717.5947265625,0.9752071499824524,1.0,0.0,3.0,1.0,0.0
18197820,303.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.3787984848022461,1.0,0.000669747532811,303.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.3787984848022461,1.0,0.0007052764412946,303.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.3787984848022461,1.0,0.0005209147348068,302.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.3787984848022461,1.0,0.0007052764412946,302.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.3787984848022461,1.0,0.0033455276861786,288.356201171875,284.95001220703125,302.0446472167969,291.5979919433594,302.15771484375,302.1690979003906,282.74188232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689971409738,-0.0135785238817334,1.0,1.0,0.0,-0.0464199557900428,410.0,1959.7230224609373,-0.0,19.91840171813965,1.0,282.1933898925781,282.3429260253906,293.4530639648437,294.3153076171875,313.1800537109375,310.0342712402344,282.1499938964844,35534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837604880332947,1.0,0.0,0.0,3.970546960830689,3.970574140548706,1.051947265295894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1186.0025634765625,0.0,1916.103759765625,1895.4371337890625,-0.0,2323.968505859375,0.9770379066467284,1.0,0.0,3.0,1.0,0.0
18197880,303.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420471191406,0.3787984549999237,1.0,0.0006697555072605,303.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420471191406,0.3787984549999237,1.0,0.0007052847649902,303.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420471191406,0.3787984549999237,1.0,0.0005209209048189,303.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420471191406,0.3787984549999237,1.0,0.0007052847649902,302.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420471191406,0.3787984549999237,1.0,0.0033455672673881,288.299560546875,284.95001220703125,302.0475769042969,291.5886535644531,302.1508178710937,302.1585693359375,282.3426208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.0035689973738044,-0.0135908434167504,1.0,1.0,0.0,-0.0465232320129871,410.0,776.06982421875,-0.0,19.91840553283692,1.0,282.15594482421875,282.21002197265625,293.0204162597656,293.4268493652344,313.1800537109375,310.0342712402344,281.8500061035156,35641.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042065024375916,1.0,0.0,0.0,3.9764833450317374,3.976510524749756,1.0550951401455675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2180.748779296875,0.0,1924.7109375,1895.4371337890625,-0.0,952.4755859375,0.9784499406814576,1.0,0.0,3.0,1.0,0.0
18197940,303.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.3787984549999237,1.0,0.0006697630742564,304.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.3787984549999237,1.0,0.0007052927976474,304.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.3787984549999237,1.0,0.0005209268420003,303.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.3787984549999237,1.0,0.0007052927976474,303.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.3787984549999237,1.0,0.003345605218783,288.2299194335937,284.95001220703125,302.04937744140625,291.5790405273437,302.1445007324219,302.1491394042969,282.0839538574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136081604287028,1.0,1.0,0.0,-0.0466684103012084,410.0,712.0361328125,-0.0,19.918407440185547,1.0,281.89324951171875,281.95684814453125,292.8902282714844,293.2021789550781,313.1800537109375,310.0342712402344,281.8500061035156,35723.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277215301990509,1.0,0.0,0.0,3.9810619354248047,3.981089353561402,1.0575262194834067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,651.7506713867188,0.0,1931.3670654296875,1895.4371337890625,-0.0,327.5282897949219,0.9795389771461488,1.0,0.0,3.0,1.0,0.0
18198000,303.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.3787984251976013,1.0,0.000669770350214,304.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.3787984251976013,1.0,0.0007053004810586,304.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.3787984251976013,1.0,0.0005209324881434,303.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.3787984251976013,1.0,0.0007053004810586,303.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.3787984251976013,1.0,0.003345641773194,288.1480712890625,284.95001220703125,302.04998779296875,291.5691223144531,302.1386413574219,302.140625,281.93231201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136304758489131,1.0,1.0,0.0,-0.0468554832041263,410.0,391.7631530761719,-0.0,19.91841125488281,1.0,281.8558959960937,281.8835144042969,292.8309326171875,292.9434509277344,313.1800537109375,310.0342712402344,281.54998779296875,35786.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2499304711818695,1.0,0.0,0.0,3.984591007232666,3.984618186950684,1.0594019386189757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2025.219482421875,0.0,1936.5076904296875,1895.4371337890625,-0.0,0.0,0.9803783297538756,1.0,0.0,3.0,1.0,0.0
18198060,304.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24871826171875,0.3787983953952789,1.0,0.0006697774515487,304.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24871826171875,0.3787983953952789,1.0,0.0007053079316392,304.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24871826171875,0.3787983953952789,1.0,0.0005209380178712,303.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24871826171875,0.3787983953952789,1.0,0.0007053079316392,303.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24871826171875,0.3787983953952789,1.0,0.0033456769306212,288.0551452636719,284.95001220703125,302.04998779296875,291.56060791015625,302.1331787109375,302.1328125,281.74969482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689987707883,-0.0136613668873906,1.0,1.0,0.0,-0.0471144542098045,410.0,592.9327392578125,-0.0,19.91841697692871,1.0,281.59307861328125,281.6484069824219,292.9861145019531,293.1289367675781,313.1800537109375,310.0342712402344,281.54998779296875,35835.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1009057164192199,1.0,0.0,0.0,3.9873125553131104,3.987339973449707,1.0608496268105228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,607.0489501953125,0.0,1940.4786376953125,1895.4371337890625,-0.0,0.0,0.9810256361961364,1.0,0.0,3.0,1.0,0.0
18198120,304.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.3787983357906341,1.0,0.000669784261845,304.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.3787983357906341,1.0,0.0007053150911815,304.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.3787983357906341,1.0,0.0005209433147683,304.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.3787983357906341,1.0,0.0007053150911815,303.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.3787983357906341,1.0,0.0033457109238952,287.9520874023437,284.95001220703125,302.04998779296875,291.5550537109375,302.1280212402344,302.1256408691406,281.6215209960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380040608346,0.003569004824385,0.0035689994692802,-0.013704240322113,1.0,1.0,0.0,-0.0474738702178001,410.0,356.7018737792969,-0.0,19.91842460632324,1.0,281.55584716796875,281.5809936523437,292.9931945800781,293.0703430175781,313.1800537109375,310.0342712402344,281.25,35873.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989410400390625,3.9894378185272217,1.0619662589306245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2035.918701171875,0.0,1943.54296875,1895.4371337890625,-0.0,0.0,0.9815245866775512,1.0,0.0,3.0,1.0,0.0
18198180,304.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07879638671875,0.3787983059883117,1.0,0.000669790781103,304.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07879638671875,0.3787983059883117,1.0,0.0007053219596855,304.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07879638671875,0.3787983059883117,1.0,0.0005209483788348,304.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07879638671875,0.3787983059883117,1.0,0.0007053219596855,303.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07879638671875,0.3787983059883117,1.0,0.0033457437530159,287.8399353027344,284.95001220703125,302.04998779296875,291.5523681640625,302.1231994628906,302.1190795898437,281.4461669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138006389141,0.0035690057557076,0.0035690006334334,-0.0137587096542119,1.0,1.0,0.0,-0.047930508852005,410.0,582.4063110351562,-0.0,19.918434143066406,1.0,281.2929382324219,281.347412109375,293.11865234375,293.2655639648437,313.1800537109375,310.0342712402344,281.25,35902.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.991027355194092,3.991054773330689,1.0628272093526905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,608.0498046875,0.0,1945.906982421875,1895.4371337890625,-0.0,0.0,0.981909155845642,1.0,0.0,3.0,1.0,0.0
18198240,304.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.378798246383667,1.0,0.0006697971257381,304.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.378798246383667,1.0,0.0007053286535665,304.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.378798246383667,1.0,0.000520953326486,304.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.378798246383667,1.0,0.0007053286535665,304.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.378798246383667,1.0,0.0033457754179835,287.7195129394531,284.95001220703125,302.04998779296875,291.5524597167969,302.1186828613281,302.1130676269531,281.3202819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380087174475,0.0035690069198608,0.0035690017975866,-0.0138244349509477,1.0,1.0,0.0,-0.0484815053641796,410.0,355.5439758300781,-0.0,19.918441772460938,1.0,281.2557983398437,281.28082275390625,293.1163635253906,293.1979064941406,313.1800537109375,310.0342712402344,280.95001220703125,35924.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.992273330688477,3.992300748825073,1.063490913111309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2057.848876953125,0.0,1947.730224609375,1895.4371337890625,-0.0,0.0,0.9822055101394652,1.0,0.0,3.0,1.0,0.0
18198300,304.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.3787981867790222,1.0,0.0006698032375425,305.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.3787981867790222,1.0,0.0007053350564092,304.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.3787981867790222,1.0,0.0005209580413065,304.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.3787981867790222,1.0,0.0007053350564092,304.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.3787981867790222,1.0,0.0033458056859672,287.5916442871094,284.95001220703125,302.04998779296875,291.55523681640625,302.11444091796875,302.1075134277344,281.14556884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690083168447,0.0035690031945705,-0.0139011107385158,1.0,1.0,0.0,-0.0491243116557598,410.0,582.2545776367188,-0.0,19.91845321655273,1.0,280.99285888671875,281.0473022460937,293.23455810546875,293.3857727050781,313.1800537109375,310.0342712402344,280.95001220703125,35941.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993233442306519,3.9932610988616943,1.064002617567894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,613.9358520507812,0.0,1949.135986328125,1895.4371337890625,-0.0,0.0,0.9824338555336,1.0,0.0,3.0,1.0,0.0
18198360,304.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.378798097372055,1.0,0.0006698091165162,305.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.378798097372055,1.0,0.0007053412264212,305.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.378798097372055,1.0,0.0005209626397117,304.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.378798097372055,1.0,0.0007053412264212,304.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.378798097372055,1.0,0.0033458350226283,287.45709228515625,284.95001220703125,302.04998779296875,291.5605773925781,302.1104736328125,302.1024169921875,281.0199279785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690099466592,0.0035690045915544,-0.0139884678646922,1.0,1.0,0.0,-0.0498566590249538,410.0,357.7497253417969,-0.0,19.91846466064453,1.0,280.955810546875,280.9808959960937,293.2255249023437,293.31085205078125,313.1800537109375,310.0342712402344,280.6499938964844,35955.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99397349357605,3.994000911712648,1.0643968835211126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2080.445068359375,0.0,1950.2196044921875,1895.4371337890625,-0.0,0.0,0.9826098680496216,1.0,0.0,3.0,1.0,0.0
18198420,304.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.3787980377674103,1.0,0.0006698147626593,305.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.3787980377674103,1.0,0.0007053472218103,305.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.3787980377674103,1.0,0.000520967063494,304.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.3787980377674103,1.0,0.0007053472218103,304.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.3787980377674103,1.0,0.0033458634279668,287.31658935546875,284.95001220703125,302.04998779296875,291.56842041015625,302.1067199707031,302.0977478027344,280.84527587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380184963345,0.0035690118093043,0.0035690064541995,-0.01408626511693,1.0,1.0,0.0,-0.0506765432655811,410.0,583.3440551757812,-0.0,19.91847801208496,1.0,280.6928405761719,280.7472839355469,293.338134765625,293.4930114746094,313.1800537109375,310.0342712402344,280.6499938964844,35965.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9945435523986816,3.9945709705352783,1.0647008821251802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,620.359619140625,0.0,1951.054931640625,1895.4371337890625,-0.0,0.0,0.9827454686164856,1.0,0.0,3.0,1.0,0.0
