time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198480,304.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.3787979483604431,1.0,0.0006698202341794,305.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.3787979483604431,1.0,0.0007053529843688,305.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.3787979483604431,1.0,0.0005209713126532,304.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.3787979483604431,1.0,0.0007053529843688,304.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.3787979483604431,1.0,0.0033458909019827,287.1706848144531,284.95001220703125,302.04998779296875,291.5786437988281,302.10321044921875,302.09344482421875,280.71978759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690139047801,0.0035690083168447,-0.0141942920163273,1.0,1.0,0.0,-0.051582183688879,410.0,360.7508544921875,-0.0,19.91849136352539,1.0,280.6557922363281,280.6810607910156,293.3238220214844,293.41229248046875,313.1800537109375,310.0342712402344,280.3500061035156,35973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994982957839966,3.9950103759765625,1.0649350770108867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2102.84228515625,0.0,1951.69873046875,1895.4371337890625,-0.0,0.0,0.9828499555587769,1.0,0.0,3.0,1.0,0.0
18198540,304.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.3787978589534759,1.0,0.0006698255310766,305.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.3787978589534759,1.0,0.0007053585140965,305.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.3787978589534759,1.0,0.0005209753871895,304.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.3787978589534759,1.0,0.0007053585140965,304.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.3787978589534759,1.0,0.0033459172118455,287.0200500488281,284.95001220703125,302.04998779296875,291.5911560058594,302.0999450683594,302.0894775390625,280.5450439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380264125764,0.0035690160002559,0.0035690106451511,-0.0143123585730791,1.0,1.0,0.0,-0.0525720007717609,410.0,584.851318359375,-0.0,19.918506622314453,1.0,280.392822265625,280.44732666015625,293.4321594238281,293.5899963378906,313.1800537109375,310.0342712402344,280.3500061035156,35979.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99532151222229,3.995348930358887,1.065115498022351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,626.9760131835938,0.0,1952.1949462890625,1895.4371337890625,-0.0,0.0,0.9829304218292236,1.0,0.0,3.0,1.0,0.0
18198600,305.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.3787977695465088,1.0,0.0006698306533508,305.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.3787977695465088,1.0,0.000705363927409,305.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.3787977695465088,1.0,0.0005209794035181,304.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.3787977695465088,1.0,0.000705363927409,304.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.3787977695465088,1.0,0.0033459428232163,286.8651428222656,284.95001220703125,302.04998779296875,291.6058349609375,302.0968322753906,302.0858459472656,280.41961669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690129734575,-0.0144402990117669,1.0,1.0,0.0,-0.0536445975303649,410.0,363.9186401367188,-0.0,19.91852188110352,1.0,280.35577392578125,280.3812255859375,293.4136962890625,293.5047302246094,313.1800537109375,310.0342712402344,280.04998779296875,35984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995582342147827,3.995609760284424,1.0652546507117222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2125.040771484375,0.0,1952.5772705078125,1895.4371337890625,-0.0,0.0,0.9829924702644348,1.0,0.0,3.0,1.0,0.0
18198660,305.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.3787976503372192,1.0,0.0006698356010019,305.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.3787976503372192,1.0,0.0007053691078908,305.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.3787976503372192,1.0,0.0005209832452237,304.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.3787976503372192,1.0,0.0007053691078908,304.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.3787976503372192,1.0,0.0033459675032645,286.7064819335937,284.95001220703125,302.04998779296875,291.62261962890625,302.0939636230469,302.08251953125,280.2448425292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690208896994,0.003569015301764,-0.0145779633894562,1.0,1.0,0.0,-0.0547987259924411,410.0,586.5716552734375,-0.0,19.91853713989257,1.0,280.0928039550781,280.1473999023437,293.5188293457031,293.6791381835937,313.1800537109375,310.0342712402344,280.04998779296875,35987.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995783090591431,3.9958107471466064,1.065361743712856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,633.7178344726562,0.0,1952.8719482421875,1895.4371337890625,-0.0,0.0,0.9830402731895448,1.0,0.0,3.0,1.0,0.0
18198720,305.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.3787975609302521,1.0,0.0006698403740301,305.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.3787975609302521,1.0,0.0007053741719573,305.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.3787975609302521,1.0,0.000520986970514,304.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.3787975609302521,1.0,0.0007053741719573,304.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.3787975609302521,1.0,0.0033459914848208,286.54449462890625,284.95001220703125,302.04998779296875,291.641357421875,302.0912475585937,302.0794372558594,280.11944580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380417793989,0.0035690236836671,0.0035690180957317,-0.0147252194583415,1.0,1.0,0.0,-0.0560332685708999,410.0,367.2021179199219,-0.0,19.918556213378903,1.0,280.0557861328125,280.0814208984375,293.49725341796875,293.5903015136719,313.1800537109375,310.0342712402344,279.75,35990.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995938062667847,3.9959654808044434,1.065444280357042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2147.4140625,0.0,1953.0989990234373,1895.4371337890625,-0.0,0.0,0.983077108860016,1.0,0.0,3.0,1.0,0.0
18198780,305.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.3787974417209625,1.0,0.000669845030643,305.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.3787974417209625,1.0,0.0007053790614008,305.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.3787974417209625,1.0,0.000520990579389,304.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.3787974417209625,1.0,0.0007053790614008,304.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.3787974417209625,1.0,0.0033460145350545,286.3796081542969,284.95001220703125,302.04998779296875,291.6619873046875,302.08868408203125,302.0766296386719,279.94464111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690264776349,0.0035690208896994,-0.0148819480091333,1.0,1.0,0.0,-0.0573472306132316,410.0,588.4952392578125,-0.0,19.9185733795166,1.0,279.79278564453125,279.8475036621094,293.6000061035156,293.7623291015625,313.1800537109375,310.0342712402344,279.75,35992.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9960572719573975,3.996084928512573,1.065507944986166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,640.6240844726562,0.0,1953.27392578125,1895.4371337890625,-0.0,0.0,0.983105480670929,1.0,0.0,3.0,1.0,0.0
18198840,305.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.378797322511673,1.0,0.0006698495126329,305.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.378797322511673,1.0,0.0007053837762214,305.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.378797322511673,1.0,0.0005209940718486,304.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.378797322511673,1.0,0.0007053837762214,304.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.378797322511673,1.0,0.0033460368867963,286.2121887207031,284.95001220703125,302.04998779296875,291.68438720703125,302.0863037109375,302.0740661621094,279.8193054199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690297372639,0.0035690239164978,-0.0150480382144451,1.0,1.0,0.0,-0.0587396845221519,410.0,370.7397766113281,-0.0,19.91859436035156,1.0,279.7557983398437,279.7816162109375,293.5761413574219,293.6708068847656,313.1800537109375,310.0342712402344,279.45001220703125,35994.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99614930152893,3.9961767196655273,1.065556944013224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2169.798583984375,0.0,1953.40869140625,1895.4371337890625,-0.0,0.0,0.9831273555755616,1.0,0.0,3.0,1.0,0.0
18198900,305.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.3787972033023834,1.0,0.0006698538782075,305.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.3787972033023834,1.0,0.0007053883746266,305.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.3787972033023834,1.0,0.000520997447893,304.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.3787972033023834,1.0,0.0007053883746266,304.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.3787972033023834,1.0,0.0033460587728768,286.0426025390625,284.95001220703125,302.04998779296875,291.7084655761719,302.08404541015625,302.0716857910156,279.6444396972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690329968929,0.0035690271761268,-0.0152233885601162,1.0,1.0,0.0,-0.0602097883820533,410.0,590.6138916015625,-0.0,19.91861343383789,1.0,279.4927978515625,279.547607421875,293.67730712890625,293.8412475585937,313.1800537109375,310.0342712402344,279.45001220703125,35995.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996220111846924,3.996247529983521,1.0655946880433476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,647.6619873046875,0.0,1953.5125732421875,1895.4371337890625,-0.0,0.0,0.9831441640853882,1.0,0.0,3.0,1.0,0.0
18198960,305.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.3787970840930938,1.0,0.000669858069159,305.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.3787970840930938,1.0,0.0007053927984088,305.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.3787970840930938,1.0,0.000521000707522,305.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.3787970840930938,1.0,0.0007053927984088,304.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.3787970840930938,1.0,0.0033460797276347,285.8710632324219,284.95001220703125,302.04998779296875,291.7341003417969,302.0819396972656,302.06951904296875,279.5191345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380669251084,0.0035690362565219,0.0035690304357558,-0.0154079040512442,1.0,1.0,0.0,-0.0617567375302314,410.0,374.3857727050781,-0.0,19.91863441467285,1.0,279.455810546875,279.4818420410156,293.6517639160156,293.7477722167969,313.1800537109375,310.0342712402344,279.1499938964844,35996.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996274709701538,3.996302127838135,1.0656237918738045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2192.5546875,0.0,1953.592529296875,1895.4371337890625,-0.0,0.0,0.9831571578979492,1.0,0.0,3.0,1.0,0.0
18199020,305.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.3787969350814819,1.0,0.000669862201903,305.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.3787969350814819,1.0,0.0007053971057757,305.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.3787969350814819,1.0,0.0005210039089433,305.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.3787969350814819,1.0,0.0007053971057757,304.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.3787969350814819,1.0,0.0033461002167314,285.6979675292969,284.95001220703125,302.04998779296875,291.76123046875,302.0799865722656,302.06756591796875,279.3442687988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380739100277,0.0035690399818122,0.0035690339282155,-0.0156014896929264,1.0,1.0,0.0,-0.0633797422051429,410.0,592.9383544921875,-0.0,19.918657302856445,1.0,279.1927795410156,279.24774169921875,293.7519226074219,293.9172668457031,313.1800537109375,310.0342712402344,279.1499938964844,35997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99631667137146,3.9963440895080566,1.0656461881808357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,654.9458618164062,0.0,1953.6541748046875,1895.4371337890625,-0.0,0.0,0.9831671714782716,1.0,0.0,3.0,1.0,0.0
18199080,305.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.3787968158721924,1.0,0.0006698661600239,305.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.3787968158721924,1.0,0.000705401354935,305.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.3787968158721924,1.0,0.0005210069939494,305.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.3787968158721924,1.0,0.000705401354935,304.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16229248046875,0.3787968158721924,1.0,0.0033461202401667,285.52349853515625,284.95001220703125,302.04998779296875,291.78973388671875,302.078125,302.0657653808594,279.2190246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158040523529052,1.0,1.0,0.0,-0.0650780200958252,410.0,378.3819885253906,-0.0,19.91868019104004,1.0,279.15576171875,279.1820068359375,293.7253112792969,293.8223876953125,313.1800537109375,310.0342712402344,278.8500061035156,35998.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9963490962982178,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2215.1982421875,0.0,1953.70166015625,1895.4371337890625,-0.0,0.0,0.9831748604774476,1.0,0.0,3.0,1.0,0.0
18199140,305.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.3787966668605804,1.0,0.0006698700599372,305.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.3787966668605804,1.0,0.0007054054294712,305.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.3787966668605804,1.0,0.0005210100207477,305.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.3787966668605804,1.0,0.0007054054294712,304.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.3787966668605804,1.0,0.0033461395651102,285.347900390625,284.95001220703125,302.04998779296875,291.8194885253906,302.0763854980469,302.0641174316406,279.0440979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380888111889,0.0035690476652234,0.0035690413787961,-0.0160154961049556,1.0,1.0,0.0,-0.0668507665395736,410.0,595.3902587890625,-0.0,19.918704986572266,1.0,278.8927917480469,278.9478759765625,293.824951171875,293.9913635253906,313.1800537109375,310.0342712402344,278.8500061035156,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996373891830444,3.99640154838562,1.0656768836270205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,662.2850341796875,0.0,1953.73828125,1895.4371337890625,-0.0,0.0,0.9831807613372804,1.0,0.0,3.0,1.0,0.0
18199200,305.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.3787965178489685,1.0,0.0006698738434351,305.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.3787965178489685,1.0,0.0007054093875922,305.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.3787965178489685,1.0,0.0005210129893384,305.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.3787965178489685,1.0,0.0007054093875922,304.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.3787965178489685,1.0,0.0033461584243923,285.1713562011719,284.95001220703125,302.04998779296875,291.85040283203125,302.07476806640625,302.0626220703125,278.9188842773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.0035690455697476,-0.0162357166409492,1.0,1.0,0.0,-0.0686971247196197,410.0,382.320556640625,-0.0,19.91872978210449,1.0,278.85577392578125,278.8822326660156,293.7976379394531,293.8955383300781,313.1800537109375,310.0342712402344,278.54998779296875,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996393203735352,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2238.575927734375,0.0,1953.7664794921875,1895.4371337890625,-0.0,0.0,0.983185350894928,1.0,0.0,3.0,1.0,0.0
18199260,305.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.3787963688373565,1.0,0.0006698775105178,305.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.3787963688373565,1.0,0.0007054132292978,305.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.3787963688373565,1.0,0.0005210158415138,305.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.3787963688373565,1.0,0.0007054132292978,304.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.3787963688373565,1.0,0.0033461768180131,284.9941101074219,284.95001220703125,302.04998779296875,291.8824157714844,302.0732116699219,302.0612487792969,278.7439270019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.003569055814296,0.0035690495278686,-0.0164646040648221,1.0,1.0,0.0,-0.0706161558628082,410.0,598.017578125,-0.0,19.91875648498535,1.0,278.5927734375,278.6480407714844,293.8970947265625,294.0645446777344,313.1800537109375,310.0342712402344,278.54998779296875,35999.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996407985687256,3.996435403823853,1.065694959834218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,669.89453125,0.0,1953.7882080078125,1895.4371337890625,-0.0,0.0,0.983188807964325,1.0,0.0,3.0,1.0,0.0
18199320,305.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.3787961900234222,1.0,0.0006698810611851,305.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.3787961900234222,1.0,0.0007054170127958,305.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.3787961900234222,1.0,0.0005210186354815,305.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.3787961900234222,1.0,0.0007054170127958,304.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.3787961900234222,1.0,0.0033461947459727,284.8162841796875,284.95001220703125,302.04998779296875,291.9153747558594,302.07177734375,302.0600280761719,278.6188049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381144225597,0.0035690602380782,0.0035690539516508,-0.0167020335793495,0.8717951774597168,0.8717951774597168,0.0,-0.0726068168878555,410.0,385.1056518554688,-0.0,19.91878318786621,1.0,278.55584716796875,278.5829467773437,293.869384765625,293.9678649902344,313.1800537109375,310.0342712402344,278.25,40381.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.915635585784912,3.915663242340088,1.0230522775600548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2219.83984375,0.0,1884.43603515625,1895.4371337890625,-0.0,0.0,0.9651379585266112,1.0,0.0,3.0,1.0,0.0
18199380,305.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.3787960410118103,1.0,0.0006698845536448,305.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.3787960410118103,1.0,0.0007054206798784,305.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.3787960410118103,1.0,0.0005210213130339,305.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.3787960410118103,1.0,0.0007054206798784,304.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.3787960410118103,1.0,0.0033462119754403,284.6380615234375,284.95001220703125,302.04998779296875,291.94921875,302.0704345703125,302.05889892578125,278.4482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381232701241,0.0035690648946911,0.003569058375433,-0.016947865486145,0.6787114143371582,0.6787114143371582,0.0,-0.0746679529547691,410.0,582.3331298828125,-0.0,19.91880989074707,1.0,278.298828125,278.3607482910156,293.9638061523437,294.1290588378906,313.1800537109375,310.0342712402344,278.25,58050.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.437737941741944,3.437763929367065,7.885674335739168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,657.2313842773438,0.0,1464.97900390625,1895.4371337890625,-0.0,0.0,0.8678602576255798,1.0,0.0,3.0,1.0,0.0
18199440,305.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.378795862197876,1.0,0.0006698879878968,305.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.378795862197876,1.0,0.0007054242887534,305.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.378795862197876,1.0,0.0005210239905864,305.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.378795862197876,1.0,0.0007054242887534,304.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.378795862197876,1.0,0.0033462289720773,284.4595642089844,284.95001220703125,302.04998779296875,291.9837951660156,302.0691833496094,302.0578918457031,278.3280334472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172019395977258,0.4259873926639557,0.4259873926639557,0.0,-0.076798215508461,410.0,359.0823059082031,-0.0,19.91883850097656,1.0,278.2619934082031,278.3087158203125,293.93292236328125,294.0298767089844,313.1800537109375,310.0342712402344,278.54998779296875,86026.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0089457035064697,2.0089662075042725,2.692959242267534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.136927236686461e-05,0.0,564.9907836914062,1895.4371337890625,-0.0,0.0,0.63425213098526,1.0,0.0,3.0,1.0,0.0
18199500,305.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.3787956833839416,1.0,0.0006698913057334,305.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.3787956833839416,1.0,0.000705427781213,305.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.3787956833839416,1.0,0.0005210265517234,305.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.3787956833839416,1.0,0.000705427781213,304.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.3787956833839416,1.0,0.0033462457358837,284.281005859375,284.95001220703125,302.04998779296875,292.0190734863281,302.0679931640625,302.0569763183594,278.2948913574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381423622369,0.0035690744407474,0.0035690676886588,-0.0174640715122222,0.1137012839317321,0.1137012839317321,0.0,-0.0789960548281669,410.0,201.72984313964844,-0.0,19.91886711120605,1.0,278.2852478027344,278.3358459472656,293.82427978515625,293.8890380859375,313.1800537109375,310.0342712402344,278.54998779296875,76999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6198408007621765,0.6198552846908569,2.5636207823254163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.121636811760254e-05,0.0,104.4361572265625,1895.4371337890625,-0.0,0.0,0.45760577917099,1.0,0.0,3.0,1.0,0.0
18199560,305.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3787955045700073,1.0,0.0006698945071548,305.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3787955045700073,1.0,0.000705431215465,305.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3787955045700073,1.0,0.0005210290546528,305.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3787955045700073,1.0,0.000705431215465,304.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.3787955045700073,1.0,0.0033462618011981,284.10284423828125,284.95001220703125,302.04998779296875,292.054931640625,302.06689453125,302.05615234375,278.2925720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177340488880872,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0812597051262855,410.0,125.51160430908205,-0.0,19.91889762878418,1.0,278.29461669921875,278.3793640136719,293.7126159667969,293.77154541015625,313.1800537109375,310.0342712402344,278.8500061035156,57828.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0431097149848938,0.3148445785045624,8.19422474318543e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.107535278308205e-05,0.0,37.66324615478516,1895.4371337890625,-0.0,0.0,0.3837963342666626,1.0,0.0,3.0,1.0,0.0
18199620,305.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.378795325756073,1.0,0.0006698977085761,305.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.378795325756073,1.0,0.0007054345333017,305.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.378795325756073,1.0,0.0005210315575823,305.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.378795325756073,1.0,0.0007054345333017,304.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.378795325756073,1.0,0.0033462776336818,283.9256286621094,284.95001220703125,302.04998779296875,292.0912475585937,302.0658264160156,302.055419921875,278.2938232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381623856723,0.0035690844524651,0.0035690777003765,-0.0180116239935159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0835870876908302,410.0,134.8711395263672,-0.0,19.918928146362305,1.0,278.2944641113281,278.3819580078125,293.6101989746094,293.66412353515625,313.1800537109375,310.0342712402344,278.8500061035156,46298.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.38360839325469e-05,0.4190877377986908,8.312620340331089e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.095567055628635e-05,0.0,40.310585021972656,1895.4371337890625,-0.0,0.0,0.3526049852371216,1.0,0.0,3.0,1.0,0.0
18199680,305.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.3787951171398163,1.0,0.0006699007935822,305.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.3787951171398163,1.0,0.0007054377929307,305.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.3787951171398163,1.0,0.0005210339440964,305.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.3787951171398163,1.0,0.0007054377929307,304.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.3787951171398163,1.0,0.003346293233335,283.74981689453125,284.95001220703125,302.04998779296875,292.1279296875,302.0648498535156,302.05474853515625,278.2953491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690898075699,0.0035690828226506,-0.0182965099811553,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0859758034348487,410.0,138.12423706054688,-0.0,19.91895866394043,1.0,278.2942810058594,278.3819885253906,293.5166015625,293.5658874511719,313.1800537109375,310.0342712402344,279.1499938964844,41115.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6487883335212246e-05,0.4448335468769073,6.919183108411442e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0848022763384506e-05,0.0,38.13320159912109,1895.4371337890625,-0.0,0.0,0.3361473083496094,1.0,0.0,3.0,1.0,0.0
18199740,305.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.3787949383258819,1.0,0.0006699038203805,305.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.3787949383258819,1.0,0.0007054409943521,305.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.3787949383258819,1.0,0.0005210363306105,305.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.3787949383258819,1.0,0.0007054409943521,304.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.3787949383258819,1.0,0.0033463083673268,283.5758361816406,284.95001220703125,302.04998779296875,292.1648864746094,302.0639343261719,302.0541687011719,278.29742431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381833404302,0.0035690951626747,0.0035690881777554,-0.0185883790254592,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0884230881929397,410.0,139.82383728027344,-0.0,19.918991088867188,1.0,278.29412841796875,278.3819885253906,293.4313049316406,293.4762268066406,313.1800537109375,310.0342712402344,279.1499938964844,38548.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.423493399168365e-05,0.4640440344810486,6.491958121253305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.075000106240623e-05,0.0,37.396934509277344,1895.4371337890625,-0.0,0.0,0.3279149532318115,1.0,0.0,3.0,1.0,0.0
18199800,305.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.3787947297096252,1.0,0.0006699067889712,305.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.3787947297096252,1.0,0.0007054441375657,305.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.3787947297096252,1.0,0.0005210386007092,305.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.3787947297096252,1.0,0.0007054441375657,304.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.3787947297096252,1.0,0.003346323268488,283.4040222167969,284.95001220703125,302.04998779296875,292.2020263671875,302.0630798339844,302.0536193847656,278.3002319335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381945163011,0.0035691007506102,0.0035690935328602,-0.0188868455588817,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0909257307648658,410.0,140.85951232910156,-0.0,19.919023513793945,1.0,278.2939758300781,278.38201904296875,293.3537292480469,293.3945617675781,313.1800537109375,310.0342712402344,279.45001220703125,37261.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3091713703470305e-05,0.4769940674304962,6.275169186359397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.066093606525101e-05,0.0,37.22428894042969,1895.4371337890625,-0.0,0.0,0.3238553702831268,1.0,0.0,3.0,1.0,0.0
18199860,305.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.3787945508956909,1.0,0.0006699096993543,305.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.3787945508956909,1.0,0.0007054471643641,305.71875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.3787945508956909,1.0,0.000521040870808,305.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.3787945508956909,1.0,0.0007054471643641,304.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.3787945508956909,1.0,0.0033463377039879,283.2347412109375,284.95001220703125,302.04998779296875,292.2392578125,302.0622863769531,302.0531616210937,278.30389404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138205692172,0.0035691063385456,0.0035690991207957,-0.0191914699971675,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0934800505638122,410.0,141.6016845703125,-0.0,19.919057846069336,1.0,278.2938537597656,278.38201904296875,293.2834167480469,293.3204345703125,313.1800537109375,310.0342712402344,279.45001220703125,36614.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.251739326515235e-05,0.4855723977088928,6.166261078133228e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0580242057330906e-05,0.0,37.27928161621094,1895.4371337890625,-0.0,0.0,0.3218979239463806,1.0,0.0,3.0,1.0,0.0
18199920,305.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.3787943422794342,1.0,0.0006699125515297,305.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.3787943422794342,1.0,0.0007054501911625,305.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.3787943422794342,1.0,0.0005210430826991,305.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.3787943422794342,1.0,0.0007054501911625,304.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.3787943422794342,1.0,0.0033463519066572,283.0682373046875,284.95001220703125,302.04998779296875,292.2764892578125,302.0615234375,302.052734375,278.3084411621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382168680429,0.0035691121593117,0.0035691047087311,-0.0195017512887716,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0960818231105804,410.0,142.20257568359375,-0.0,19.919090270996094,1.0,278.293701171875,278.3820495605469,293.2198486328125,293.2533264160156,313.1800537109375,310.0342712402344,279.75,36292.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.22312735079322e-05,0.4911181032657623,6.112004890916622e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.050735878990963e-05,0.0,37.40010070800781,1895.4371337890625,-0.0,0.0,0.3209830224514007,1.0,0.0,3.0,1.0,0.0
18199980,305.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.3787941336631775,1.0,0.0006699153454974,305.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.3787941336631775,1.0,0.0007054531015455,305.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.3787941336631775,1.0,0.0005210452363826,305.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.3787941336631775,1.0,0.0007054531015455,304.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.3787941336631775,1.0,0.0033463658764958,282.90478515625,284.95001220703125,302.04998779296875,292.3135986328125,302.060791015625,302.0523681640625,278.31396484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382285095751,0.0035691179800778,0.0035691105294972,-0.0198170654475688,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0987258553504943,410.0,142.72540283203125,-0.0,19.919124603271484,1.0,278.2935791015625,278.382080078125,293.1626281738281,293.1927490234375,313.1800537109375,310.0342712402344,279.75,36134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.209065835108049e-05,0.4946232140064239,6.08533948058543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.044176603201777e-05,0.0,37.51894760131836,1895.4371337890625,-0.0,0.0,0.3205727040767669,1.0,0.0,3.0,1.0,0.0
18200040,305.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.3787939250469208,1.0,0.0006699180230498,305.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.3787939250469208,1.0,0.0007054559537209,305.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.3787939250469208,1.0,0.000521047390066,305.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.3787939250469208,1.0,0.0007054559537209,304.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6495666503906,0.3787939250469208,1.0,0.0033463793806731,282.7445983886719,284.95001220703125,302.04998779296875,292.3505249023437,302.06011962890625,302.05206298828125,278.3205261230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382401511073,0.0035691240336745,0.0035691163502633,-0.0201366208493709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.101405493915081,410.0,143.19656372070312,-0.0,19.919158935546875,1.0,278.29345703125,278.3821105957031,293.1112976074219,293.1383361816406,313.1800537109375,310.0342712402344,280.04998779296875,36058.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2023468520492315e-05,0.4967914223670959,6.072598478755464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.038296538055874e-05,0.0,37.61415481567383,1895.4371337890625,-0.0,0.0,0.3204021453857422,1.0,0.0,3.0,1.0,0.0
18200100,305.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.378793716430664,1.0,0.0006699207006022,305.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.378793716430664,1.0,0.0007054587476886,305.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.378793716430664,1.0,0.0005210494273342,305.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.378793716430664,1.0,0.0007054587476886,304.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.378793716430664,1.0,0.0033463926520198,282.5878295898437,284.95001220703125,302.04998779296875,292.3871459960937,302.0595092773437,302.0517578125,278.32818603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382522583007,0.0035691298544406,0.0035691221710294,-0.020459521561861,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1041132137179374,410.0,143.62802124023438,-0.0,19.919193267822266,1.0,278.2933349609375,278.38214111328125,293.06549072265625,293.0896301269531,313.1800537109375,310.0342712402344,280.04998779296875,36023.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.199219281668775e-05,0.4981116056442261,6.066667350770882e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.033050936413929e-05,0.0,37.68292236328125,1895.4371337890625,-0.0,0.0,0.3203389048576355,1.0,0.0,3.0,1.0,0.0
18200160,305.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.3787935078144073,1.0,0.0006699232617393,305.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.3787935078144073,1.0,0.0007054614834487,305.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.3787935078144073,1.0,0.0005210514063946,305.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.3787935078144073,1.0,0.0007054614834487,304.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3512268066406,0.3787935078144073,1.0,0.0033464054577052,282.4346618652344,284.95001220703125,302.04998779296875,292.4233703613281,302.0589294433594,302.051513671875,278.3370056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382638998329,0.0035691359080374,0.0035691279917955,-0.0207847729325294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1068406999111175,410.0,144.02536010742188,-0.0,19.919227600097656,1.0,278.2931823730469,278.3822021484375,293.0248413085937,293.0462646484375,313.1800537109375,310.0342712402344,280.3500061035156,36007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1978448532754555e-05,0.4989005327224731,6.064061470849313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0283979615196586e-05,0.0,37.72964096069336,1895.4371337890625,-0.0,0.0,0.3203219771385193,1.0,0.0,3.0,1.0,0.0
18200220,305.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.378793329000473,1.0,0.0006699257646687,305.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.378793329000473,1.0,0.0007054641027934,305.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.378793329000473,1.0,0.0005210533854551,305.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.378793329000473,1.0,0.0007054641027934,304.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.378793329000473,1.0,0.00334641803056,282.28521728515625,284.95001220703125,302.04998779296875,292.4591369628906,302.0583801269531,302.0513000488281,278.34698486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382760070264,0.0035691419616341,0.0035691340453922,-0.0211112815886735,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1095787733793258,410.0,144.39138793945312,-0.0,19.919261932373047,1.0,278.2930603027344,278.3822326660156,292.9889831542969,293.0079040527344,313.1800537109375,310.0342712402344,280.3500061035156,36001.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197284968337044e-05,0.4993665814399719,6.062999494821364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.024293957627378e-05,0.0,37.76012420654297,1895.4371337890625,-0.0,0.0,0.3203226029872894,1.0,0.0,3.0,1.0,0.0
18200280,305.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625,0.3787931203842163,1.0,0.0006699282093904,305.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625,0.3787931203842163,1.0,0.0007054666639305,305.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625,0.3787931203842163,1.0,0.0005210553063079,305.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625,0.3787931203842163,1.0,0.0007054666639305,304.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625,0.3787931203842163,1.0,0.0033464301377534,282.1395874023437,284.95001220703125,302.04998779296875,292.49432373046875,302.057861328125,302.0511169433594,278.3581848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382881142199,0.0035691480152308,0.0035691398661583,-0.0214378591626882,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1123174801468849,410.0,144.72744750976562,-0.0,19.919294357299805,1.0,278.2929382324219,278.3822937011719,292.9575500488281,292.9740905761719,313.1800537109375,310.0342712402344,280.6499938964844,35999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197083424311131e-05,0.4996412098407745,6.062617313555563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.020694177597761e-05,0.0,37.77956771850586,1895.4371337890625,-0.0,0.0,0.320328414440155,1.0,0.0,3.0,1.0,0.0
18200340,305.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.3787929117679596,1.0,0.0006699305959045,305.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.3787929117679596,1.0,0.0007054691668599,305.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.3787929117679596,1.0,0.0005210571689531,305.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.3787929117679596,1.0,0.0007054691668599,304.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.3787929117679596,1.0,0.0033464420121163,281.9979248046875,284.95001220703125,302.04998779296875,292.5288391113281,302.057373046875,302.0509338378906,278.37060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138299755752,0.0035691540688276,0.0035691456869244,-0.0217632986605167,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1150466650724411,410.0,145.03594970703125,-0.0,19.919328689575195,1.0,278.29278564453125,278.3823547363281,292.9302978515625,292.9447021484375,313.1800537109375,310.0342712402344,280.6499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197042678948492e-05,0.4997962713241577,6.062540335201316e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.017578248749487e-05,0.0,37.791385650634766,1895.4371337890625,-0.0,0.0,0.3203347623348236,1.0,0.0,3.0,1.0,0.0
