time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200400,305.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78436279296875,0.3787927031517029,1.0,0.000669932924211,305.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78436279296875,0.3787927031517029,1.0,0.0007054716115817,305.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78436279296875,0.3787927031517029,1.0,0.0005210589151829,305.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78436279296875,0.3787927031517029,1.0,0.0007054716115817,304.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.78436279296875,0.3787927031517029,1.0,0.0033464536536484,281.8601379394531,284.95001220703125,302.04998779296875,292.5625915527344,302.0569152832031,302.0508117675781,278.3842163085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383118629455,0.0035691601224243,0.0035691517405211,-0.0220871232450008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.117762379348278,410.0,145.31549072265625,-0.0,19.91936111450196,1.0,278.29266357421875,278.38238525390625,292.90679931640625,292.919189453125,313.1800537109375,310.0342712402344,280.95001220703125,35998.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197053956682794e-05,0.49988654255867,6.06256147714368e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.014888691017404e-05,0.0,37.79867172241211,1895.4371337890625,-0.0,0.0,0.320339947938919,1.0,0.0,3.0,1.0,0.0
18200460,305.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.64959716796875,0.3787925243377685,1.0,0.0006699351943098,305.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64959716796875,0.3787925243377685,1.0,0.0007054739980958,305.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64959716796875,0.3787925243377685,1.0,0.0005210607196204,305.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64959716796875,0.3787925243377685,1.0,0.0007054739980958,304.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.64959716796875,0.3787925243377685,1.0,0.00334646506235,281.7265014648437,284.95001220703125,302.04998779296875,292.5954895019531,302.0564880371094,302.0506896972656,278.39910888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383235044777,0.0035691659431904,0.0035691575612872,-0.0224093031138181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1204643473029136,410.0,145.56886291503906,-0.0,19.919395446777344,1.0,278.29254150390625,278.3824462890625,292.8869323730469,292.8974609375,313.1800537109375,310.0342712402344,280.95001220703125,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197080150130205e-05,0.4999365508556366,6.062611350443614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.012616773252376e-05,0.0,37.80293655395508,1895.4371337890625,-0.0,0.0,0.3203436434268951,1.0,0.0,3.0,1.0,0.0
18200520,305.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.51763916015625,0.3787923157215118,1.0,0.0006699373479932,305.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.51763916015625,0.3787923157215118,1.0,0.0007054763264022,305.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.51763916015625,0.3787923157215118,1.0,0.0005210624076426,305.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.51763916015625,0.3787923157215118,1.0,0.0007054763264022,304.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.51763916015625,0.3787923157215118,1.0,0.0033464760053902,281.5968017578125,284.95001220703125,302.04998779296875,292.6274719238281,302.0560913085937,302.0505676269531,278.4151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383351460099,0.0035691719967871,0.0035691633820533,-0.0227292906492948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.123147964477539,410.0,145.7936553955078,-0.0,19.9194278717041,1.0,278.2924194335937,278.38250732421875,292.8702087402344,292.8790283203125,313.1800537109375,310.0342712402344,281.25,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197105252183974e-05,0.4999653995037079,6.062659055339203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0107028326019645e-05,0.0,37.80551528930664,1895.4371337890625,-0.0,0.0,0.3203462064266205,1.0,0.0,3.0,1.0,0.0
18200580,305.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3887023925781,0.3787921369075775,1.0,0.0006699395016767,305.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3887023925781,0.3787921369075775,1.0,0.0007054785382933,305.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3887023925781,0.3787921369075775,1.0,0.0005210640374571,305.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3887023925781,0.3787921369075775,1.0,0.0007054785382933,304.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3887023925781,0.3787921369075775,1.0,0.0033464864827692,281.47125244140625,284.95001220703125,302.04998779296875,292.6584167480469,302.0556945800781,302.05047607421875,278.4324951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383467875421,0.0035691778175532,0.0035691689699888,-0.0230456832796335,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1258014887571334,410.0,145.99220275878906,-0.0,19.91946029663086,1.0,278.2922668457031,278.3825988769531,292.8565368652344,292.86376953125,313.1800537109375,310.0342712402344,281.25,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197125261067413e-05,0.4999811053276062,6.062696460314154e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.009136318927631e-05,0.0,37.80698776245117,1895.4371337890625,-0.0,0.0,0.3203478753566742,1.0,0.0,3.0,1.0,0.0
18200640,305.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.26275634765625,0.3787919282913208,1.0,0.0006699415389448,305.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.26275634765625,0.3787919282913208,1.0,0.0007054806919768,305.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.26275634765625,0.3787919282913208,1.0,0.0005210656672716,305.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.26275634765625,0.3787919282913208,1.0,0.0007054806919768,304.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.26275634765625,0.3787919282913208,1.0,0.0033464967273175,281.3497009277344,284.95001220703125,302.04998779296875,292.688232421875,302.05535888671875,302.0504150390625,278.45098876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383584290742,0.0035691836383193,0.0035691747907549,-0.0233569573611021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.128412127494812,410.0,146.16293334960938,-0.0,19.919490814208984,1.0,278.2921447753906,278.3826599121094,292.84552001953125,292.851318359375,313.1800537109375,310.0342712402344,281.54998779296875,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971394491847605e-05,0.4999900460243225,6.062723565368466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.007874304079451e-05,0.0,37.807861328125,1895.4371337890625,-0.0,0.0,0.3203489184379577,1.0,0.0,3.0,1.0,0.0
18200700,305.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1399230957031,0.3787917494773865,1.0,0.0006699435180053,305.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1399230957031,0.3787917494773865,1.0,0.0007054827874526,305.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1399230957031,0.3787917494773865,1.0,0.0005210671806707,305.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1399230957031,0.3787917494773865,1.0,0.0007054827874526,304.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1399230957031,0.3787917494773865,1.0,0.0033465065062046,281.2323303222656,284.95001220703125,302.04998779296875,292.7168273925781,302.0550231933594,302.05035400390625,278.470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383696049451,0.0035691892262548,0.0035691801458597,-0.0236615240573883,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1309665590524673,410.0,146.30722045898438,-0.0,19.91951942443848,1.0,278.2920227050781,278.3827209472656,292.8370666503906,292.841552734375,313.1800537109375,310.0342712402344,281.54998779296875,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197148907929659e-05,0.4999946653842926,6.062741454704312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.006904055131599e-05,0.0,37.80833435058594,1895.4371337890625,-0.0,0.0,0.3203495740890503,1.0,0.0,3.0,1.0,0.0
18200760,305.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.020263671875,0.3787916004657745,1.0,0.0006699453806504,305.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.020263671875,0.3787916004657745,1.0,0.0007054847665131,305.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.020263671875,0.3787916004657745,1.0,0.0005210686358623,305.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.020263671875,0.3787916004657745,1.0,0.0007054847665131,304.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.020263671875,0.3787916004657745,1.0,0.0033465158194303,281.1190490722656,284.95001220703125,302.04998779296875,292.744140625,302.0547180175781,302.05029296875,278.4915771484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383803151547,0.0035691948141902,0.0035691857337951,-0.0239576715975999,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.133450448513031,410.0,146.42361450195312,-0.0,19.91954803466797,1.0,278.2919006347656,278.3827819824219,292.83087158203125,292.83416748046875,313.1800537109375,310.0342712402344,281.8500061035156,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.19715472869575e-05,0.4999971687793731,6.062752838827123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.00619137508329e-05,0.0,37.8086051940918,1895.4371337890625,-0.0,0.0,0.3203499615192413,1.0,0.0,3.0,1.0,0.0
18200820,305.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037170410156,0.3787914216518402,1.0,0.0006699471850879,305.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037170410156,0.3787914216518402,1.0,0.0007054866291582,305.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037170410156,0.3787914216518402,1.0,0.0005210700328461,305.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037170410156,0.3787914216518402,1.0,0.0007054866291582,304.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037170410156,0.3787914216518402,1.0,0.0033465248998254,281.00982666015625,284.95001220703125,302.04998779296875,292.77008056640625,302.0544128417969,302.0502319335937,278.5136108398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383910253643,0.0035691999364644,0.0035691908560693,-0.0242436621338129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1358491480350494,410.0,146.5118865966797,-0.0,19.91957664489746,1.0,278.291748046875,278.38287353515625,292.8266906738281,292.82891845703125,313.1800537109375,310.0342712402344,281.8500061035156,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197158730472438e-05,0.4999985098838806,6.062759886141249e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005710070487112e-05,0.0,37.80875396728516,1895.4371337890625,-0.0,0.0,0.320350170135498,1.0,0.0,3.0,1.0,0.0
18200880,305.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.790283203125,0.3787912726402282,1.0,0.0006699488731101,305.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.790283203125,0.3787912726402282,1.0,0.0007054884335957,305.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.790283203125,0.3787912726402282,1.0,0.0005210713134147,305.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.790283203125,0.3787912726402282,1.0,0.0007054884335957,304.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.790283203125,0.3787912726402282,1.0,0.0033465332817286,280.904541015625,284.95001220703125,302.04998779296875,292.7945251464844,302.0541381835937,302.0502014160156,278.5367431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384008042514,0.0035692050587385,0.0035691957455128,-0.0245176348835229,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1381471306085586,410.0,146.57122802734375,-0.0,19.919601440429688,1.0,278.2916259765625,278.3829650878906,292.82427978515625,292.8255615234375,313.1800537109375,310.0342712402344,282.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197160913259722e-05,0.4999992549419403,6.062764765051021e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005428854725324e-05,0.0,37.808841705322266,1895.4371337890625,-0.0,0.0,0.32035031914711,1.0,0.0,3.0,1.0,0.0
18200940,305.49346923828125,297.1499938964844,293.1499938964844,0.817829966545105,-3.4267969131469727,281.84820556640625,0.3787911236286163,1.0,0.0006699504447169,305.82305908203125,297.1499938964844,293.1499938964844,0.817829966545105,-3.608582019805908,281.84820556640625,0.3787911236286163,1.0,0.0007054901216179,305.8274841308594,297.1499938964844,293.1499938964844,0.817829966545105,-2.6652865409851074,281.84820556640625,0.3787911236286163,1.0,0.0005210725939832,305.2759704589844,297.1499938964844,293.1499938964844,0.817829966545105,-3.608582019805908,281.84820556640625,0.3787911236286163,1.0,0.0007054901216179,304.99365234375,297.1499938964844,293.1499938964844,0.817829966545105,-17.1175594329834,281.84820556640625,0.3787911236286163,1.0,0.0033465411979705,280.80328369140625,284.95001220703125,302.04998779296875,292.8174133300781,302.05389404296875,302.0501708984375,278.5610046386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384105831384,0.0035692099481821,0.0035692004021257,-0.0247778706252574,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.140329897403717,410.0,146.60226440429688,-0.0,19.91962432861328,1.0,278.29150390625,278.3830261230469,292.823486328125,292.82391357421875,313.1800537109375,310.0342712402344,282.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197162368451245e-05,0.4999996423721313,6.062767475556452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0053349948721007e-05,0.0,37.80888748168945,1895.4371337890625,-0.0,0.0,0.3203504085540771,1.0,0.0,3.0,1.0,0.0
18201000,305.4975891113281,297.1499938964844,293.1499938964844,0.9095876812934875,-3.429454803466797,281.9179992675781,0.3787910044193268,1.0,0.0006699519581161,305.826904296875,297.1499938964844,293.1499938964844,0.9095876812934875,-3.611381053924561,281.9179992675781,0.3787910044193268,1.0,0.0007054916932247,305.832763671875,297.1499938964844,293.1499938964844,0.9095876812934875,-2.667353868484497,281.9179992675781,0.3787910044193268,1.0,0.0005210737581364,305.2806396484375,297.1499938964844,293.1499938964844,0.9095876812934875,-3.611381053924561,281.9179992675781,0.3787910044193268,1.0,0.0007054916932247,304.9982604980469,297.1499938964844,293.1499938964844,0.9095876812934875,-17.130836486816406,281.9179992675781,0.3787910044193268,1.0,0.0033465486485511,280.7059936523437,284.95001220703125,302.04998779296875,292.838623046875,302.0536499023437,302.0501403808594,278.5863342285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384194307029,0.0035692143719643,0.0035692050587385,-0.0250223185867071,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1423802971839904,410.0,146.60382080078125,-0.0,19.919647216796875,1.0,278.2913818359375,278.38311767578125,292.8241271972656,292.82379150390625,313.1800537109375,310.0342712402344,282.45001220703125,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197163459844887e-05,0.4999998211860657,6.062768559758624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005400114692748e-05,0.0,37.80891036987305,1895.4371337890625,-0.0,0.0,0.3203504383563995,1.0,0.0,3.0,1.0,0.0
18201060,305.5015869140625,297.1499938964844,293.1499938964844,0.9967640042304992,-3.431854009628296,281.9833984375,0.3787908852100372,1.0,0.0006699533551,305.8305969238281,297.1499938964844,293.1499938964844,0.9967640042304992,-3.6139075756073,281.9833984375,0.3787908852100372,1.0,0.0007054931484162,305.8379211425781,297.1499938964844,293.1499938964844,0.9967640042304992,-2.669219970703125,281.9833984375,0.3787908852100372,1.0,0.0005210748058743,305.28521728515625,297.1499938964844,293.1499938964844,0.9967640042304992,-3.6139075756073,281.9833984375,0.3787908852100372,1.0,0.0007054931484162,305.0027770996094,297.1499938964844,293.1499938964844,0.9967640042304992,-17.142822265625,281.9833984375,0.3787908852100372,1.0,0.0033465556334704,280.6126403808594,284.95001220703125,302.04998779296875,292.85809326171875,302.0534362792969,302.05010986328125,278.6127014160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138427812606,0.0035692185629159,0.0035692090168595,-0.0252491049468517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.144282579421997,410.0,146.5753936767578,-0.0,19.919666290283203,1.0,278.2912292480469,278.3832092285156,292.8259582519531,292.82501220703125,313.1800537109375,310.0342712402344,282.45001220703125,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197163823642768e-05,0.4999999105930328,6.062769643960797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005604569101706e-05,0.0,37.80892562866211,1895.4371337890625,-0.0,0.0,0.3203504681587219,1.0,0.0,3.0,1.0,0.0
18201120,305.5054626464844,297.1499938964844,293.1499938964844,1.0,-3.4340031147003174,282.0447692871094,0.37879079580307,1.0,0.0006699545774608,305.8341979980469,297.1499938964844,293.1499938964844,1.0,-3.616170644760132,282.0447692871094,0.37879079580307,1.0,0.0007054944871924,305.8429870605469,297.1499938964844,293.1499938964844,1.0,-2.670891284942627,282.0447692871094,0.37879079580307,1.0,0.0005210757954046,305.2896728515625,297.1499938964844,293.1499938964844,1.0,-3.616170644760132,282.0447692871094,0.37879079580307,1.0,0.0007054944871924,305.0072021484375,297.1499938964844,293.1499938964844,1.0,-17.15355682373047,282.0447692871094,0.37879079580307,1.0,0.0033465619198977,280.52313232421875,284.95001220703125,302.04998779296875,292.875732421875,302.05322265625,302.0500793457031,278.6400756835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384352631866,0.0035692225210368,0.0035692127421498,-0.0254562869668006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1460204422473907,410.0,146.5161895751953,-0.0,19.919681549072266,1.0,278.2911071777344,278.38330078125,292.82879638671875,292.82733154296875,313.1800537109375,310.0342712402344,282.75,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.4999999701976776,6.062770186061883e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005925075034611e-05,0.0,37.808929443359375,1895.4371337890625,-0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
18201180,305.50927734375,297.1499938964844,293.1499938964844,1.0,-3.4359118938446045,282.1023254394531,0.3787907063961029,1.0,0.0006699557416141,305.8376770019531,297.1499938964844,293.1499938964844,1.0,-3.618180751800537,282.1023254394531,0.3787907063961029,1.0,0.0007054956513457,305.847900390625,297.1499938964844,293.1499938964844,1.0,-2.6723759174346924,282.1023254394531,0.3787907063961029,1.0,0.0005210766685195,305.2940673828125,297.1499938964844,293.1499938964844,1.0,-3.618180751800537,282.1023254394531,0.3787907063961029,1.0,0.0007054956513457,305.0115661621094,297.1499938964844,293.1499938964844,1.0,-17.1630916595459,282.1023254394531,0.3787907063961029,1.0,0.0033465677406638,280.4374694824219,284.95001220703125,302.04998779296875,292.8914489746094,302.0530090332031,302.0500793457031,278.66845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138442248106,0.0035692260134965,0.0035692162346094,-0.0256419293582439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1475776433944702,410.0,146.42562866210938,-0.0,19.919696807861328,1.0,278.2909851074219,278.3833923339844,292.83251953125,292.83056640625,313.1800537109375,310.0342712402344,282.75,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.4999999701976776,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.006341987405904e-05,0.0,37.80893325805664,1895.4371337890625,-0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
18201240,305.51300048828125,297.1499938964844,293.1499938964844,1.0,-3.437588691711426,282.15643310546875,0.3787906467914581,1.0,0.0006699567893519,305.841064453125,297.1499938964844,293.1499938964844,1.0,-3.6199464797973633,282.15643310546875,0.3787906467914581,1.0,0.0007054967572912,305.8527526855469,297.1499938964844,293.1499938964844,1.0,-2.673680067062378,282.15643310546875,0.3787906467914581,1.0,0.0005210774834267,305.2983703613281,297.1499938964844,293.1499938964844,1.0,-3.6199464797973633,282.15643310546875,0.3787906467914581,1.0,0.0007054967572912,305.015869140625,297.1499938964844,293.1499938964844,1.0,-17.17146873474121,282.15643310546875,0.3787906467914581,1.0,0.003346572862938,280.3555603027344,284.95001220703125,302.04998779296875,292.9051513671875,302.0528259277344,302.050048828125,278.6977844238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384483017027,0.0035692290402948,0.0035692192614078,-0.0258041154593229,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1489381194114685,410.0,146.302978515625,-0.0,19.919708251953125,1.0,278.2908630371094,278.38348388671875,292.8368835449219,292.8345947265625,313.1800537109375,310.0342712402344,283.04998779296875,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.006834569736384e-05,0.0,37.80893707275391,1895.4371337890625,-0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
18201300,305.51666259765625,297.1499938964844,293.1499938964844,1.0,-3.439041376113892,282.207275390625,0.3787905871868133,1.0,0.0006699576624669,305.8443603515625,297.1499938964844,293.1499938964844,1.0,-3.621476173400879,282.207275390625,0.3787905871868133,1.0,0.0007054976886138,305.85748291015625,297.1499938964844,293.1499938964844,1.0,-2.67480993270874,282.207275390625,0.3787905871868133,1.0,0.0005210781819187,305.3025817871094,297.1499938964844,293.1499938964844,1.0,-3.621476173400879,282.207275390625,0.3787905871868133,1.0,0.0007054976886138,305.02008056640625,297.1499938964844,293.1499938964844,1.0,-17.17872428894043,282.207275390625,0.3787905871868133,1.0,0.0033465772867202,280.27740478515625,284.95001220703125,302.04998779296875,292.916748046875,302.0526428222656,302.050048828125,278.7280578613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384529583156,0.0035692316014319,0.0035692215897142,-0.0259409714490175,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1500861197710037,410.0,146.14752197265625,-0.0,19.919715881347656,1.0,278.29071044921875,278.3835754394531,292.8417358398437,292.83917236328125,313.1800537109375,310.0342712402344,283.04998779296875,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.007383176940493e-05,0.0,37.80893707275391,1895.4371337890625,-0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
18201360,305.520263671875,297.1499938964844,293.1499938964844,1.0,-3.440277099609375,282.2551574707031,0.3787905573844909,1.0,0.0006699584191665,305.8475646972656,297.1499938964844,293.1499938964844,1.0,-3.6227774620056152,282.2551574707031,0.3787905573844909,1.0,0.0007054984453134,305.8621520996094,297.1499938964844,293.1499938964844,1.0,-2.675770998001098,282.2551574707031,0.3787905573844909,1.0,0.0005210787639953,305.3067321777344,297.1499938964844,293.1499938964844,1.0,-3.6227774620056152,282.2551574707031,0.3787905573844909,1.0,0.0007054984453134,305.0242614746094,297.1499938964844,293.1499938964844,1.0,-17.18489646911621,282.2551574707031,0.3787905573844909,1.0,0.0033465810120105,280.202880859375,284.95001220703125,302.04998779296875,292.9261779785156,302.052490234375,302.050048828125,278.7592163085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384571492671,0.0035692334640771,0.00356922368519,-0.0260506831109523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1510064452886581,410.0,145.95848083496094,-0.0,19.91971969604492,1.0,278.29058837890625,278.3836975097656,292.8468933105469,292.8441772460937,313.1800537109375,310.0342712402344,283.1499938964844,36000.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.007968891528435e-05,0.0,37.80893707275391,1895.4371337890625,-0.0,0.0,0.3183504939079284,1.0,0.0,3.0,1.0,0.0
18201420,305.5238037109375,297.1499938964844,293.1499938964844,1.0,-3.4413037300109863,282.30029296875,0.3787905573844909,1.0,0.0006699590594507,305.8506774902344,297.1499938964844,293.1499938964844,1.0,-3.6238584518432617,282.30029296875,0.3787905573844909,1.0,0.0007054991438053,305.8667297363281,297.1499938964844,293.1499938964844,1.0,-2.6765694618225098,282.30029296875,0.3787905573844909,1.0,0.0005210792296566,305.3108215332031,297.1499938964844,293.1499938964844,1.0,-3.6238584518432617,282.30029296875,0.3787905573844909,1.0,0.0007054991438053,305.02838134765625,297.1499938964844,293.1499938964844,1.0,-17.190025329589844,282.30029296875,0.3787905573844909,1.0,0.0033465840388089,280.1319274902344,284.95001220703125,302.04998779296875,292.93328857421875,302.0523376464844,302.050048828125,278.7912292480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384599432349,0.0035692350938916,0.0035692250821739,-0.0261315200477838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1516845524311065,410.0,145.73388671875,-0.0,19.919721603393555,1.0,278.2904663085937,278.3837890625,292.85223388671875,292.8494567871094,313.1800537109375,310.0342712402344,283.1499938964844,35514.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1540581403533e-05,0.4987337589263916,5.981028931671688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.008572796010412e-05,0.0,37.21237182617188,1895.4371337890625,-0.0,0.0,0.3182218074798584,1.0,0.0,3.0,1.0,0.0
18201480,305.5272827148437,297.1499938964844,293.1499938964844,1.0,-3.4421279430389404,282.3428955078125,0.3787905871868133,1.0,0.000669959525112,305.8537292480469,297.1499938964844,293.1499938964844,1.0,-3.6247265338897705,282.3428955078125,0.3787905871868133,1.0,0.0007054996094666,305.8712158203125,297.1499938964844,293.1499938964844,1.0,-2.677210569381714,282.3428955078125,0.3787905871868133,1.0,0.0005210796371102,305.3148498535156,297.1499938964844,293.1499938964844,1.0,-3.6247265338897705,282.3428955078125,0.3787905871868133,1.0,0.0007054996094666,305.032470703125,297.1499938964844,293.1499938964844,1.0,-17.194141387939453,282.3428955078125,0.3787905871868133,1.0,0.0033465863671153,280.0645446777344,284.95001220703125,302.04998779296875,292.9380187988281,302.0521850585937,302.0500183105469,278.8240966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713846180588,0.0035692360252141,0.0035692260134965,-0.0261818617582321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521068513393402,410.0,145.4744415283203,-0.0,19.91971969604492,1.0,278.29034423828125,278.3838806152344,292.85760498046875,292.85479736328125,313.1800537109375,310.0342712402344,283.1499938964844,35402.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.144134461763315e-05,0.4989762306213379,5.962210434563857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.009177428088151e-05,0.0,37.11704635620117,1895.4371337890625,-0.0,0.0,0.3148120045661926,1.0,0.0,3.0,1.0,0.0
18201540,305.53076171875,297.1499938964844,293.1499938964844,1.0,-3.4427568912506104,282.3831787109375,0.3787906169891357,1.0,0.0006699598161503,305.8566589355469,297.1499938964844,293.1499938964844,1.0,-3.625388622283936,282.3831787109375,0.3787906169891357,1.0,0.0007054999587126,305.8756408691406,297.1499938964844,293.1499938964844,1.0,-2.6776998043060303,282.3831787109375,0.3787906169891357,1.0,0.0005210798699408,305.3187866210937,297.1499938964844,293.1499938964844,1.0,-3.625388622283936,282.3831787109375,0.3787906169891357,1.0,0.0007054999587126,305.0364990234375,297.1499938964844,293.1499938964844,1.0,-17.197282791137695,282.3831787109375,0.3787906169891357,1.0,0.0033465879969298,280.0005798339844,284.95001220703125,302.04998779296875,292.9403076171875,302.05206298828125,302.0500183105469,278.8577575683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384627372026,0.0035692362580448,0.0035692262463271,-0.0262002144008874,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1522608250379562,410.0,145.17745971679688,-0.0,19.919713973999023,1.0,278.29022216796875,278.3840026855469,292.86279296875,292.86004638671875,313.1800537109375,310.0342712402344,283.1499938964844,34618.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.074486812693067e-05,0.4973330199718475,5.830137804821447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.009764597867616e-05,0.0,36.18938446044922,1895.4371337890625,-0.0,0.0,0.3143860697746277,1.0,0.0,3.0,1.0,0.0
18201600,305.5341796875,297.1499938964844,293.1499938964844,1.0,-3.4431967735290527,282.4213562011719,0.3787906765937805,1.0,0.0006699599907733,305.8595275878906,297.1499938964844,293.1499938964844,1.0,-3.62585186958313,282.4213562011719,0.3787906765937805,1.0,0.0007055001333355,305.8800048828125,297.1499938964844,293.1499938964844,1.0,-2.678041934967041,282.4213562011719,0.3787906765937805,1.0,0.0005210799863561,305.3226928710937,297.1499938964844,293.1499938964844,1.0,-3.62585186958313,282.4213562011719,0.3787906765937805,1.0,0.0007055001333355,305.0404663085937,297.1499938964844,293.1499938964844,1.0,-17.199480056762695,282.4213562011719,0.3787906765937805,1.0,0.0033465889282524,279.9400329589844,284.95001220703125,302.04998779296875,292.9400329589844,302.05194091796875,302.0500183105469,278.8922119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692360252141,0.0035692260134965,-0.0261852461844682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.152135282754898,410.0,144.84434509277344,-0.0,19.91970443725586,1.0,278.29010009765625,278.38409423828125,292.86767578125,292.8651123046875,313.1800537109375,310.0342712402344,283.1499938964844,34419.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0567895009880885e-05,0.4979155957698822,5.796578494976501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0103175706462935e-05,0.0,36.03049087524414,1895.4371337890625,-0.0,0.0,0.3106543719768524,1.0,0.0,3.0,1.0,0.0
18201660,305.5375671386719,297.1499938964844,293.1499938964844,1.0,-3.44344425201416,282.45758056640625,0.37879079580307,1.0,0.000669959874358,305.8623046875,297.1499938964844,293.1499938964844,1.0,-3.626112699508667,282.45758056640625,0.37879079580307,1.0,0.0007054999587126,305.88427734375,297.1499938964844,293.1499938964844,1.0,-2.678234577178955,282.45758056640625,0.37879079580307,1.0,0.0005210798699408,305.3265380859375,297.1499938964844,293.1499938964844,1.0,-3.626112699508667,282.45758056640625,0.37879079580307,1.0,0.0007054999587126,305.04443359375,297.1499938964844,293.1499938964844,1.0,-17.20071792602539,282.45758056640625,0.37879079580307,1.0,0.0033465882297605,279.8828125,284.95001220703125,302.04998779296875,292.9379577636719,302.05181884765625,302.0500183105469,278.9273681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384599432349,0.0035692348610609,0.0035692250821739,-0.0261254627257585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1516338139772415,410.0,144.47438049316406,-0.0,19.91968536376953,1.0,278.2899780273437,278.3841857910156,292.87213134765625,292.8697814941406,313.1800537109375,310.0342712402344,283.1499938964844,33593.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.983399099321105e-05,0.4965258836746216,5.657408677813003e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.010821794508957e-05,0.0,35.08382797241211,1895.4371337890625,-0.0,0.0,0.3100322484970093,1.0,0.0,3.0,1.0,0.0
18201720,305.5409240722656,297.1499938964844,293.1499938964844,1.0,-3.4435136318206787,282.4920349121094,0.378790944814682,1.0,0.0006699594669044,305.864990234375,297.1499938964844,293.1499938964844,1.0,-3.626185655593872,282.4920349121094,0.378790944814682,1.0,0.0007054996094666,305.8885192871094,297.1499938964844,293.1499938964844,1.0,-2.678288459777832,282.4920349121094,0.378790944814682,1.0,0.0005210795789025,305.330322265625,297.1499938964844,293.1499938964844,1.0,-3.626185655593872,282.4920349121094,0.378790944814682,1.0,0.0007054996094666,305.04833984375,297.1499938964844,293.1499938964844,1.0,-17.20106315612793,282.4920349121094,0.378790944814682,1.0,0.0033465863671153,279.828857421875,284.95001220703125,302.04998779296875,292.9349975585937,302.0516967773437,302.0500183105469,278.9632568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384557522833,0.0035692327655851,0.0035692229866981,-0.0260112006217241,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.150675356388092,410.0,144.07843017578125,-0.0,19.919660568237305,1.0,278.28985595703125,278.38427734375,292.87615966796875,292.8740539550781,313.1800537109375,310.0342712402344,283.1499938964844,33368.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9634436941705644e-05,0.4973556101322174,5.61956731148783e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.011274359072559e-05,0.0,34.91636276245117,1895.4371337890625,-0.0,0.0,0.3062032163143158,1.0,0.0,3.0,1.0,0.0
18201780,305.54425048828125,297.1499938964844,293.1499938964844,1.0,-3.4434115886688232,282.5248718261719,0.3787911236286163,1.0,0.0006699589430354,305.8675537109375,297.1499938964844,293.1499938964844,1.0,-3.626078128814697,282.5248718261719,0.3787911236286163,1.0,0.00070549902739,305.8926696777344,297.1499938964844,293.1499938964844,1.0,-2.678209066390991,282.5248718261719,0.3787911236286163,1.0,0.0005210791714489,305.3340759277344,297.1499938964844,293.1499938964844,1.0,-3.626078128814697,282.5248718261719,0.3787911236286163,1.0,0.00070549902739,305.0522155761719,297.1499938964844,293.1499938964844,1.0,-17.20055389404297,282.5248718261719,0.3787911236286163,1.0,0.0033465835731476,279.778076171875,284.95001220703125,302.04998779296875,292.9311218261719,302.0516052246094,302.0500183105469,278.9998474121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384496986866,0.0035692297387868,0.0035692199598997,-0.0258447714149951,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1492792963981628,410.0,143.66050720214844,-0.0,19.91963005065918,1.0,278.2897644042969,278.3843688964844,292.87969970703125,292.8778381347656,313.1800537109375,310.0342712402344,283.1499938964844,32532.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.889252209570259e-05,0.496067076921463,5.478877984979591e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.011671626358293e-05,0.0,33.97178268432617,1895.4371337890625,-0.0,0.0,0.3054973781108856,1.0,0.0,3.0,1.0,0.0
18201840,305.5475769042969,297.1499938964844,293.1499938964844,1.0,-3.4431447982788086,282.5562744140625,0.3787913024425506,1.0,0.0006699582445435,305.8700561523437,297.1499938964844,293.1499938964844,1.0,-3.625797271728516,282.5562744140625,0.3787913024425506,1.0,0.0007054982706904,305.8967590332031,297.1499938964844,293.1499938964844,1.0,-2.678001642227173,282.5562744140625,0.3787913024425506,1.0,0.0005210786475799,305.3377380371094,297.1499938964844,293.1499938964844,1.0,-3.625797271728516,282.5562744140625,0.3787913024425506,1.0,0.0007054982706904,305.0560607910156,297.1499938964844,293.1499938964844,1.0,-17.199220657348633,282.5562744140625,0.3787913024425506,1.0,0.0033465800806879,279.7304077148437,284.95001220703125,302.04998779296875,292.9263916015625,302.0514831542969,302.0500183105469,279.0370788574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384417824447,0.0035692257806658,0.0035692160017788,-0.0256289690732955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1474691182374954,410.0,143.2257843017578,-0.0,19.91959571838379,1.0,278.2896423339844,278.3844909667969,292.8827209472656,292.881103515625,313.1800537109375,310.0342712402344,283.1499938964844,32299.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.868545016099233e-05,0.4970306158065796,5.439610892797597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0120114135788754e-05,0.0,33.80367660522461,1895.4371337890625,-0.0,0.0,0.3016281127929687,1.0,0.0,3.0,1.0,0.0
18201900,305.55084228515625,297.1499938964844,293.1499938964844,1.0,-3.4427199363708496,282.5863342285156,0.3787915408611297,1.0,0.0006699573714286,305.8724365234375,297.1499938964844,293.1499938964844,1.0,-3.625349760055542,282.5863342285156,0.3787915408611297,1.0,0.0007054973975755,305.9007873535156,297.1499938964844,293.1499938964844,1.0,-2.677670955657959,282.5863342285156,0.3787915408611297,1.0,0.000521077949088,305.3414001464844,297.1499938964844,293.1499938964844,1.0,-3.625349760055542,282.5863342285156,0.3787915408611297,1.0,0.0007054973975755,305.0598449707031,297.1499938964844,293.1499938964844,1.0,-17.197099685668945,282.5863342285156,0.3787915408611297,1.0,0.0033465758897364,279.685791015625,284.95001220703125,302.04998779296875,292.9208374023437,302.0513916015625,302.0500183105469,279.0749206542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384320035576,0.0035692208912223,0.0035692111123353,-0.0253670588135719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1452721953392028,410.0,142.7737274169922,-0.0,19.91955947875977,1.0,278.28955078125,278.38458251953125,292.8851928710937,292.8838806152344,313.1800537109375,310.0342712402344,283.1499938964844,31464.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.794350075419061e-05,0.4957530200481415,5.298915603177412e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.01229081035126e-05,0.0,32.86320877075195,1895.4371337890625,-0.0,0.0,0.3008652627468109,1.0,0.0,3.0,1.0,0.0
18201960,305.5541076660156,297.1499938964844,293.1499938964844,1.0,-3.4421422481536865,282.6152038574219,0.3787917792797088,1.0,0.0006699563818983,305.8747253417969,297.1499938964844,293.1499938964844,1.0,-3.624741554260254,282.6152038574219,0.3787917792797088,1.0,0.0007054963498376,305.90478515625,297.1499938964844,293.1499938964844,1.0,-2.677221775054932,282.6152038574219,0.3787917792797088,1.0,0.0005210771923884,305.3450012207031,297.1499938964844,293.1499938964844,1.0,-3.624741554260254,282.6152038574219,0.3787917792797088,1.0,0.0007054963498376,305.0636291503906,297.1499938964844,293.1499938964844,1.0,-17.1942138671875,282.6152038574219,0.3787917792797088,1.0,0.0033465710002928,279.6441650390625,284.95001220703125,302.04998779296875,292.9145202636719,302.05133056640625,302.0500183105469,279.1133728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384208276867,0.0035692153032869,0.0035692057572305,-0.0250627547502517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1427197307348251,410.0,142.30772399902344,-0.0,19.919517517089844,1.0,278.2894592285156,278.3846740722656,292.8871459960937,292.8861389160156,313.1800537109375,310.0342712402344,283.1499938964844,31227.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.773277992673684e-05,0.4968007504940033,5.258956790009377e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0125079976860434e-05,0.0,32.69479751586914,1895.4371337890625,-0.0,0.0,0.296968549489975,1.0,0.0,3.0,1.0,0.0
18202020,305.5573425292969,297.1499938964844,293.1499938964844,1.0,-3.441420555114746,282.6430358886719,0.3787920475006103,1.0,0.0006699552759528,305.8769226074219,297.1499938964844,293.1499938964844,1.0,-3.623981475830078,282.6430358886719,0.3787920475006103,1.0,0.0007054951856844,305.9087219238281,297.1499938964844,293.1499938964844,1.0,-2.6766602993011475,282.6430358886719,0.3787920475006103,1.0,0.0005210763192735,305.3485412597656,297.1499938964844,293.1499938964844,1.0,-3.623981475830078,282.6430358886719,0.3787920475006103,1.0,0.0007054951856844,305.0673828125,297.1499938964844,293.1499938964844,1.0,-17.190608978271484,282.6430358886719,0.3787920475006103,1.0,0.0033465654123574,279.6054077148437,284.95001220703125,302.04998779296875,292.9074401855469,302.0512390136719,302.0500183105469,279.15240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138408254832,0.0035692087840288,0.0035691994708031,-0.024720199406147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398464441299438,410.0,141.82626342773438,-0.0,19.91947364807129,1.0,278.28936767578125,278.384765625,292.8885498046875,292.8878173828125,313.1800537109375,310.0342712402344,283.1499938964844,30394.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.699295509955845e-05,0.4954820871353149,5.118663739395179e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.012661884189584e-05,0.0,31.75718879699707,1895.4371337890625,-0.0,0.0,0.2961532175540924,1.0,0.0,3.0,1.0,0.0
18202080,305.560546875,297.1499938964844,293.1499938964844,1.0,-3.4405596256256104,282.669921875,0.3787923455238342,1.0,0.0006699541117995,305.8790283203125,297.1499938964844,293.1499938964844,1.0,-3.623075008392334,282.669921875,0.3787923455238342,1.0,0.0007054939051158,305.91259765625,297.1499938964844,293.1499938964844,1.0,-2.6759908199310303,282.669921875,0.3787923455238342,1.0,0.0005210753879509,305.35205078125,297.1499938964844,293.1499938964844,1.0,-3.623075008392334,282.669921875,0.3787923455238342,1.0,0.0007054939051158,305.07110595703125,297.1499938964844,293.1499938964844,1.0,-17.186307907104492,282.669921875,0.3787923455238342,1.0,0.0033465593587607,279.56951904296875,284.95001220703125,302.04998779296875,292.899658203125,302.0511474609375,302.0500183105469,279.19195556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383947506546,0.0035692017991095,0.0035691927187144,-0.0243439394980669,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1366905272006988,410.0,141.33250427246094,-0.0,19.91942596435547,1.0,278.2892761230469,278.38482666015625,292.8893737792969,292.8889465332031,313.1800537109375,310.0342712402344,283.1499938964844,30153.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.677958400454372e-05,0.4965801835060119,5.078202398520193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.012751378468238e-05,0.0,31.586950302124023,1895.4371337890625,-0.0,0.0,0.2922311723232269,1.0,0.0,3.0,1.0,0.0
18202140,305.5637512207031,297.1499938964844,293.1499938964844,1.0,-3.439565896987915,282.6959533691406,0.3787926435470581,1.0,0.000669952831231,305.8810119628906,297.1499938964844,293.1499938964844,1.0,-3.622028589248657,282.6959533691406,0.3787926435470581,1.0,0.0007054925663396,305.9164123535156,297.1499938964844,293.1499938964844,1.0,-2.675217866897583,282.6959533691406,0.3787926435470581,1.0,0.0005210743984207,305.3554992675781,297.1499938964844,293.1499938964844,1.0,-3.622028589248657,282.6959533691406,0.3787926435470581,1.0,0.0007054925663396,305.0747985839844,297.1499938964844,293.1499938964844,1.0,-17.18134307861328,282.6959533691406,0.3787926435470581,1.0,0.0033465530723333,279.536376953125,284.95001220703125,302.04998779296875,292.89117431640625,302.05108642578125,302.0500183105469,279.2320251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383798494935,0.0035691943485289,0.0035691852681338,-0.0239388793706893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1332931518554687,410.0,140.82489013671875,-0.0,19.91937828063965,1.0,278.2891845703125,278.3849182128906,292.8896484375,292.8894958496094,313.1800537109375,310.0342712402344,283.1499938964844,29323.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6042438548756763e-05,0.4952192902565002,4.9384178387249e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.012775025330484e-05,0.0,30.65292358398437,1895.4371337890625,-0.0,0.0,0.2913625240325928,1.0,0.0,3.0,1.0,0.0
18202200,305.5669250488281,297.1499938964844,293.1499938964844,1.0,-3.4384453296661377,282.72125244140625,0.378792941570282,1.0,0.0006699514924548,305.8829650878906,297.1499938964844,293.1499938964844,1.0,-3.620848417282105,282.72125244140625,0.378792941570282,1.0,0.0007054911693558,305.9201965332031,297.1499938964844,293.1499938964844,1.0,-2.674346446990967,282.72125244140625,0.378792941570282,1.0,0.0005210734088905,305.35894775390625,297.1499938964844,293.1499938964844,1.0,-3.620848417282105,282.72125244140625,0.378792941570282,1.0,0.0007054911693558,305.0784606933594,297.1499938964844,293.1499938964844,1.0,-17.17574691772461,282.72125244140625,0.378792941570282,1.0,0.0033465465530753,279.50592041015625,284.95001220703125,302.04998779296875,292.882080078125,302.051025390625,302.04998779296875,279.2725830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383640170097,0.003569186432287,0.0035691775847226,-0.0235102474689483,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1296981275081634,410.0,140.97076416015625,-0.0,19.919328689575195,1.0,278.2890930175781,278.385009765625,292.8893127441406,292.8894958496094,313.1800537109375,310.0342712402344,283.1499938964844,29080.58203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.582650449767243e-05,0.4963660836219787,4.897470233175549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0127328247763216e-05,0.0,30.48063087463379,1895.4371337890625,-0.0,0.0,0.2874139845371246,1.0,0.0,3.0,1.0,0.0
