time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202260,305.570068359375,297.1499938964844,293.1499938964844,1.0,-3.4372036457061768,282.74591064453125,0.3787932395935058,1.0,0.0006699501536786,305.8847961425781,297.1499938964844,293.1499938964844,1.0,-3.619540929794312,282.74591064453125,0.3787932395935058,1.0,0.0007054897723719,305.9239196777344,297.1499938964844,293.1499938964844,1.0,-2.6733806133270264,282.74591064453125,0.3787932395935058,1.0,0.0005210723611526,305.3623352050781,297.1499938964844,293.1499938964844,1.0,-3.619540929794312,282.74591064453125,0.3787932395935058,1.0,0.0007054897723719,305.08209228515625,297.1499938964844,293.1499938964844,1.0,-17.169544219970703,282.74591064453125,0.3787932395935058,1.0,0.0033465398009866,279.4781188964844,284.95001220703125,302.04998779296875,292.8723449707031,302.05096435546875,302.04998779296875,279.3136291503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383477188646,0.0035691782832145,0.0035691694356501,-0.0230635236948728,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1259514689445495,410.0,140.9403076171875,-0.0,19.919279098510746,1.0,278.2890014648437,278.3851013183594,292.888427734375,292.8888854980469,313.1800537109375,310.0342712402344,283.1499938964844,28253.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.50922948907828e-05,0.4949409067630768,4.758242411195823e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0126240492099896e-05,0.0,29.549257278442383,1895.4371337890625,-0.0,0.0,0.2864896059036255,1.0,0.0,3.0,1.0,0.0
18202320,305.5732116699219,297.1499938964844,293.1499938964844,1.0,-3.4358468055725098,282.77001953125,0.3787935376167297,1.0,0.0006699487566947,305.8865966796875,297.1499938964844,293.1499938964844,1.0,-3.618112087249756,282.77001953125,0.3787935376167297,1.0,0.0007054883171804,305.9276123046875,297.1499938964844,293.1499938964844,1.0,-2.672325372695923,282.77001953125,0.3787935376167297,1.0,0.000521071255207,305.3656616210937,297.1499938964844,293.1499938964844,1.0,-3.618112087249756,282.77001953125,0.3787935376167297,1.0,0.0007054883171804,305.085693359375,297.1499938964844,293.1499938964844,1.0,-17.162765502929688,282.77001953125,0.3787935376167297,1.0,0.0033465328160673,279.4528503417969,284.95001220703125,302.04998779296875,292.86199951171875,302.0509033203125,302.04998779296875,279.3551330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383309550583,0.0035691696684807,0.0035691610537469,-0.0226043872535228,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.122100792825222,410.0,140.63206481933594,-0.0,19.91922950744629,1.0,278.2889099121094,278.3851623535156,292.8869323730469,292.8876953125,313.1800537109375,310.0342712402344,283.1499938964844,28007.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4873776055756025e-05,0.496133953332901,4.716804746264518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0124490624293685e-05,0.0,29.3745231628418,1895.4371337890625,-0.0,0.0,0.2825131118297577,1.0,0.0,3.0,1.0,0.0
18202380,305.57635498046875,297.1499938964844,293.1499938964844,1.0,-3.434380054473877,282.7936706542969,0.3787938356399536,1.0,0.0006699474179185,305.8883056640625,297.1499938964844,293.1499938964844,1.0,-3.616567611694336,282.7936706542969,0.3787938356399536,1.0,0.0007054869201965,305.9312438964844,297.1499938964844,293.1499938964844,1.0,-2.671184539794922,282.7936706542969,0.3787938356399536,1.0,0.0005210702074691,305.3689880371094,297.1499938964844,293.1499938964844,1.0,-3.616567611694336,282.7936706542969,0.3787938356399536,1.0,0.0007054869201965,305.0892639160156,297.1499938964844,293.1499938964844,1.0,-17.155439376831055,282.7936706542969,0.3787938356399536,1.0,0.0033465260639786,279.4300842285156,284.95001220703125,302.04998779296875,292.85113525390625,302.05084228515625,302.04998779296875,279.3970642089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383137255907,0.0035691610537469,0.0035691526718437,-0.0221386272460222,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1181946694850921,410.0,140.20819091796875,-0.0,19.91917991638184,1.0,278.2888488769531,278.38525390625,292.8848571777344,292.8859558105469,313.1800537109375,310.0342712402344,283.1499938964844,27184.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4142631446011364e-05,0.4946396946907043,4.57815805664924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.012207864434458e-05,0.0,28.445964813232425,1895.4371337890625,-0.0,0.0,0.2815302908420563,1.0,0.0,3.0,1.0,0.0
18202440,305.5794677734375,297.1499938964844,293.1499938964844,1.0,-3.4328088760375977,282.81689453125,0.3787941038608551,1.0,0.0006699460791423,305.88995361328125,297.1499938964844,293.1499938964844,1.0,-3.614912986755371,282.81689453125,0.3787941038608551,1.0,0.0007054855232127,305.9348449707031,297.1499938964844,293.1499938964844,1.0,-2.669962406158448,282.81689453125,0.3787941038608551,1.0,0.0005210691597312,305.37225341796875,297.1499938964844,293.1499938964844,1.0,-3.614912986755371,282.81689453125,0.3787941038608551,1.0,0.0007054855232127,305.0928039550781,297.1499938964844,293.1499938964844,1.0,-17.14759063720703,282.81689453125,0.3787941038608551,1.0,0.0033465195447206,279.40972900390625,284.95001220703125,302.04998779296875,292.8397827148437,302.05078125,302.04998779296875,279.4394226074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138296496123,0.0035691524390131,0.0035691440571099,-0.0216720532625913,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1142818257212638,410.0,139.7308349609375,-0.0,19.919132232666016,1.0,278.28875732421875,278.38531494140625,292.8822326660156,292.88360595703125,313.1800537109375,310.0342712402344,283.1499938964844,26935.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3921420506667342e-05,0.4958815276622772,4.5362100035452324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.01190081902314e-05,0.0,28.26863479614257,1895.4371337890625,-0.0,0.0,0.2775240838527679,1.0,0.0,3.0,1.0,0.0
18202500,305.5825500488281,297.1499938964844,293.1499938964844,1.0,-3.431138277053833,282.8398132324219,0.378794401884079,1.0,0.0006699447985738,305.8915710449219,297.1499938964844,293.1499938964844,1.0,-3.6131536960601807,282.8398132324219,0.378794401884079,1.0,0.0007054841262288,305.9383850097656,297.1499938964844,293.1499938964844,1.0,-2.668663024902344,282.8398132324219,0.378794401884079,1.0,0.000521068170201,305.37548828125,297.1499938964844,293.1499938964844,1.0,-3.6131536960601807,282.8398132324219,0.378794401884079,1.0,0.0007054841262288,305.0963134765625,297.1499938964844,293.1499938964844,1.0,-17.139245986938477,282.8398132324219,0.378794401884079,1.0,0.0033465130254626,279.3917541503906,284.95001220703125,302.04998779296875,292.8279113769531,302.0507507324219,302.04998779296875,279.482177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382797323167,0.0035691438242793,0.0035691356752067,-0.0212103985249996,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1104103177785873,410.0,139.22328186035156,-0.0,19.919084548950195,1.0,278.2886962890625,278.3854064941406,292.8790283203125,292.8807067871094,313.1800537109375,310.0342712402344,283.1499938964844,26115.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3193488232209347e-05,0.4943103790283203,4.3981726355508964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.011529017589055e-05,0.0,27.34293365478516,1895.4371337890625,-0.0,0.0,0.2764798998832702,1.0,0.0,3.0,1.0,0.0
18202560,305.58563232421875,297.1499938964844,293.1499938964844,1.0,-3.429372310638428,282.86248779296875,0.3787946403026581,1.0,0.0006699435762129,305.89312744140625,297.1499938964844,293.1499938964844,1.0,-3.611294269561768,282.86248779296875,0.3787946403026581,1.0,0.0007054828456602,305.94189453125,297.1499938964844,293.1499938964844,1.0,-2.66728949546814,282.86248779296875,0.3787946403026581,1.0,0.0005210672388784,305.3786926269531,297.1499938964844,293.1499938964844,1.0,-3.611294269561768,282.86248779296875,0.3787946403026581,1.0,0.0007054828456602,305.0998229980469,297.1499938964844,293.1499938964844,1.0,-17.13042449951172,282.86248779296875,0.3787946403026581,1.0,0.0033465069718658,279.3760681152344,284.95001220703125,302.04998779296875,292.81561279296875,302.0506896972656,302.04998779296875,279.5252990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382629685103,0.0035691354423761,0.0035691275261342,-0.0207592044025659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1066266372799873,410.0,138.69886779785156,-0.0,19.91904067993164,1.0,278.28863525390625,278.3854675292969,292.875244140625,292.8772277832031,313.1800537109375,310.0342712402344,283.1499938964844,25863.408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.296932871104218e-05,0.4956112205982208,4.355665134125886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.011092460132204e-05,0.0,27.163116455078125,1895.4371337890625,-0.0,0.0,0.2724414467811584,1.0,0.0,3.0,1.0,0.0
18202620,305.5887145996094,297.1499938964844,293.1499938964844,1.0,-3.4275174140930176,282.88494873046875,0.3787949085235595,1.0,0.0006699424702674,305.8946838378906,297.1499938964844,293.1499938964844,1.0,-3.609340906143189,282.88494873046875,0.3787949085235595,1.0,0.000705481681507,305.94537353515625,297.1499938964844,293.1499938964844,1.0,-2.665846824645996,282.88494873046875,0.3787949085235595,1.0,0.0005210663657635,305.3818664550781,297.1499938964844,293.1499938964844,1.0,-3.609340906143189,282.88494873046875,0.3787949085235595,1.0,0.000705481681507,305.103271484375,297.1499938964844,293.1499938964844,1.0,-17.121158599853516,282.88494873046875,0.3787949085235595,1.0,0.0033465013839304,279.36260986328125,284.95001220703125,302.04998779296875,292.80291748046875,302.0506591796875,302.04998779296875,279.5687866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382471360266,0.0035691272933036,0.0035691196098923,-0.0203236732631921,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1029743775725364,410.0,138.15969848632812,-0.0,19.91900062561035,1.0,278.28857421875,278.3855285644531,292.87091064453125,292.8731689453125,313.1800537109375,310.0342712402344,283.1499938964844,25047.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2244845240493305e-05,0.4939448237419128,4.218281811092101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.010593329439871e-05,0.0,26.239864349365234,1895.4371337890625,-0.0,0.0,0.2713328003883362,1.0,0.0,3.0,1.0,0.0
18202680,305.5917663574219,297.1499938964844,293.1499938964844,1.0,-3.42557692527771,282.90728759765625,0.3787951171398163,1.0,0.0006699414225295,305.89617919921875,297.1499938964844,293.1499938964844,1.0,-3.607297420501709,282.90728759765625,0.3787951171398163,1.0,0.0007054805755615,305.9488220214844,297.1499938964844,293.1499938964844,1.0,-2.664337635040283,282.90728759765625,0.3787951171398163,1.0,0.0005210655508562,305.385009765625,297.1499938964844,293.1499938964844,1.0,-3.607297420501709,282.90728759765625,0.3787951171398163,1.0,0.0007054805755615,305.1067199707031,297.1499938964844,293.1499938964844,1.0,-17.111467361450195,282.90728759765625,0.3787951171398163,1.0,0.0033464962616562,279.351318359375,284.95001220703125,302.04998779296875,292.7898254394531,302.05059814453125,302.04998779296875,279.6125793457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382317692041,0.0035691196098923,0.0035691121593117,-0.0199085976928472,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0994937270879745,410.0,137.6109619140625,-0.0,19.91896247863769,1.0,278.2884826660156,278.3855895996094,292.8660583496094,292.8685913085937,313.1800537109375,310.0342712402344,283.1499938964844,24792.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2017944502294995e-05,0.4952936768531799,4.175254434725384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0100323531078175e-05,0.0,26.056941986083984,1895.4371337890625,-0.0,0.0,0.2672615349292755,1.0,0.0,3.0,1.0,0.0
18202740,305.5948181152344,297.1499938964844,293.1499938964844,1.0,-3.423555374145508,282.9295349121094,0.378795325756073,1.0,0.0006699404912069,305.89764404296875,297.1499938964844,293.1499938964844,1.0,-3.605168581008911,282.9295349121094,0.378795325756073,1.0,0.0007054796442389,305.95220947265625,297.1499938964844,293.1499938964844,1.0,-2.6627652645111084,282.9295349121094,0.378795325756073,1.0,0.0005210648523643,305.3881225585937,297.1499938964844,293.1499938964844,1.0,-3.605168581008911,282.9295349121094,0.378795325756073,1.0,0.0007054796442389,305.1101379394531,297.1499938964844,293.1499938964844,1.0,-17.101367950439453,282.9295349121094,0.378795325756073,1.0,0.0033464916050434,279.3421325683594,284.95001220703125,302.04998779296875,292.7763977050781,302.0505676269531,302.04998779296875,279.6567077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382173337042,0.0035691123921424,0.0035691049415618,-0.0195181686431169,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0962198078632354,410.0,137.0515899658203,-0.0,19.918928146362305,1.0,278.2884216308594,278.3856506347656,292.86065673828125,292.8634948730469,313.1800537109375,310.0342712402344,283.1499938964844,23980.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1296920749591663e-05,0.4935480952262878,4.038527054005953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.009410986327566e-05,0.0,25.13751983642578,1895.4371337890625,-0.0,0.0,0.2660849690437317,1.0,0.0,3.0,1.0,0.0
18202800,305.5978698730469,297.1499938964844,293.1499938964844,1.0,-3.4214560985565186,282.95172119140625,0.3787955045700073,1.0,0.0006699396762996,305.89910888671875,297.1499938964844,293.1499938964844,1.0,-3.602958202362061,282.95172119140625,0.3787955045700073,1.0,0.000705478771124,305.9555969238281,297.1499938964844,293.1499938964844,1.0,-2.661132574081421,282.95172119140625,0.3787955045700073,1.0,0.00052106421208,305.3912048339844,297.1499938964844,293.1499938964844,1.0,-3.602958202362061,282.95172119140625,0.3787955045700073,1.0,0.000705478771124,305.113525390625,297.1499938964844,293.1499938964844,1.0,-17.09088134765625,282.95172119140625,0.3787955045700073,1.0,0.0033464874140918,279.3349914550781,284.95001220703125,302.04998779296875,292.7626647949219,302.050537109375,302.04998779296875,279.7011108398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382042951881,0.0035691058728843,0.0035690984223037,-0.0191558636724948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0931817814707756,410.0,136.4849853515625,-0.0,19.91889762878418,1.0,278.2883605957031,278.3857116699219,292.854736328125,292.8578491210937,313.1800537109375,310.0342712402344,283.1499938964844,23721.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1066978661110625e-05,0.4949525892734527,3.99492342418456e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.008731048088521e-05,0.0,24.951372146606445,1895.4371337890625,-0.0,0.0,0.2619776427745819,1.0,0.0,3.0,1.0,0.0
18202860,305.60089111328125,297.1499938964844,293.1499938964844,1.0,-3.419283151626587,282.97393798828125,0.3787956833839416,1.0,0.0006699389778077,305.9005432128906,297.1499938964844,293.1499938964844,1.0,-3.600669860839844,282.97393798828125,0.3787956833839416,1.0,0.0007054780144244,305.9589233398437,297.1499938964844,293.1499938964844,1.0,-2.65944242477417,282.97393798828125,0.3787956833839416,1.0,0.0005210636882111,305.3942565917969,297.1499938964844,293.1499938964844,1.0,-3.600669860839844,282.97393798828125,0.3787956833839416,1.0,0.0007054780144244,305.11688232421875,297.1499938964844,293.1499938964844,1.0,-17.080026626586914,282.97393798828125,0.3787956833839416,1.0,0.0033464839216321,279.329833984375,284.95001220703125,302.04998779296875,292.7486267089844,302.0505065917969,302.04998779296875,279.74578857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188243202865123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0904017388820648,410.0,135.90948486328125,-0.0,19.91887092590332,1.0,278.288330078125,278.3857727050781,292.84832763671875,292.8516845703125,313.1800537109375,310.0342712402344,283.1499938964844,22913.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.034965655184351e-05,0.4931063652038574,3.85889779332127e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.007993993582204e-05,0.0,24.03531265258789,1895.4371337890625,-0.0,0.0,0.2607292532920837,1.0,0.0,3.0,1.0,0.0
18202920,305.6039428710937,297.1499938964844,293.1499938964844,1.0,-3.417039394378662,282.9961853027344,0.3787958025932312,1.0,0.0006699383957311,305.9020080566406,297.1499938964844,293.1499938964844,1.0,-3.598307132720948,282.9961853027344,0.3787958025932312,1.0,0.0007054773741401,305.96221923828125,297.1499938964844,293.1499938964844,1.0,-2.6576974391937256,282.9961853027344,0.3787958025932312,1.0,0.0005210632225498,305.39727783203125,297.1499938964844,293.1499938964844,1.0,-3.598307132720948,282.9961853027344,0.3787958025932312,1.0,0.0007054773741401,305.1202392578125,297.1499938964844,293.1499938964844,1.0,-17.068819046020508,282.9961853027344,0.3787958025932312,1.0,0.0033464811276644,279.3265991210937,284.95001220703125,302.04998779296875,292.734375,302.05047607421875,302.04998779296875,279.79071044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185252055525779,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0878936499357223,410.0,135.32826232910156,-0.0,19.918848037719727,1.0,278.28826904296875,278.3858337402344,292.8414306640625,292.84503173828125,313.1800537109375,310.0342712402344,283.1499938964844,22651.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0116547602810897e-05,0.4945707023143768,3.814693244445777e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0072016417980194e-05,0.0,23.84579849243164,1895.4371337890625,-0.0,0.0,0.2565834820270538,1.0,0.0,3.0,1.0,0.0
18202980,305.6069641113281,297.1499938964844,293.1499938964844,1.0,-3.4147279262542725,283.0185241699219,0.3787959218025207,1.0,0.0006699379300698,305.9034423828125,297.1499938964844,293.1499938964844,1.0,-3.5958728790283203,283.0185241699219,0.3787959218025207,1.0,0.0007054769084788,305.9654846191406,297.1499938964844,293.1499938964844,1.0,-2.6558995246887207,283.0185241699219,0.3787959218025207,1.0,0.0005210628150962,305.4002990722656,297.1499938964844,293.1499938964844,1.0,-3.5958728790283203,283.0185241699219,0.3787959218025207,1.0,0.0007054769084788,305.12353515625,297.1499938964844,293.1499938964844,1.0,-17.057273864746094,283.0185241699219,0.3787959218025207,1.0,0.0033464785665273,279.32525634765625,284.95001220703125,302.04998779296875,292.7199401855469,302.0504455566406,302.04998779296875,279.8359069824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182591136544942,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0856624767184257,410.0,134.73956298828125,-0.0,19.91882705688477,1.0,278.2882080078125,278.3858947753906,292.83404541015625,292.8379211425781,313.1800537109375,310.0342712402344,283.1499938964844,21847.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9403127225814387e-05,0.4926143586635589,3.6794078526157524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0063558117253706e-05,0.0,22.933359146118164,1895.4371337890625,-0.0,0.0,0.2552591860294342,1.0,0.0,3.0,1.0,0.0
18203040,305.6099548339844,297.1499938964844,293.1499938964844,1.0,-3.412351131439209,283.0409851074219,0.3787960410118103,1.0,0.0006699375226162,305.9048767089844,297.1499938964844,293.1499938964844,1.0,-3.593370199203491,283.0409851074219,0.3787960410118103,1.0,0.0007054765010252,305.96875,297.1499938964844,293.1499938964844,1.0,-2.6540510654449463,283.0409851074219,0.3787960410118103,1.0,0.0005210625240579,305.4032592773437,297.1499938964844,293.1499938964844,1.0,-3.593370199203491,283.0409851074219,0.3787960410118103,1.0,0.0007054765010252,305.1268310546875,297.1499938964844,293.1499938964844,1.0,-17.045400619506836,283.0409851074219,0.3787960410118103,1.0,0.0033464767038822,279.3257141113281,284.95001220703125,302.04998779296875,292.7052917480469,302.0504150390625,302.04998779296875,279.8812866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381628513336,0.0035690849181264,0.0035690779332071,-0.0180254746228456,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0837034508585929,410.0,134.14645385742188,-0.0,19.918811798095703,1.0,278.28814697265625,278.3859558105469,292.82623291015625,292.8303527832031,313.1800537109375,310.0342712402344,283.1499938964844,21581.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9166714992024936e-05,0.4941419959068298,3.634576905935105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005459413747303e-05,0.0,22.74026679992676,1895.4371337890625,-0.0,0.0,0.2510722279548645,1.0,0.0,3.0,1.0,0.0
18203100,305.61297607421875,297.1499938964844,293.1499938964844,1.0,-3.409911632537842,283.0635986328125,0.3787961304187774,1.0,0.0006699372315779,305.90631103515625,297.1499938964844,293.1499938964844,1.0,-3.5908010005950928,283.0635986328125,0.3787961304187774,1.0,0.0007054761517792,305.9719543457031,297.1499938964844,293.1499938964844,1.0,-2.652153491973877,283.0635986328125,0.3787961304187774,1.0,0.0005210622912272,305.4062194824219,297.1499938964844,293.1499938964844,1.0,-3.5908010005950928,283.0635986328125,0.3787961304187774,1.0,0.0007054761517792,305.130126953125,297.1499938964844,293.1499938964844,1.0,-17.033214569091797,283.0635986328125,0.3787961304187774,1.0,0.0033464750740677,279.3279113769531,284.95001220703125,302.04998779296875,292.6905212402344,302.0503845214844,302.04998779296875,279.9268493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138155400753,0.0035690809600055,0.0035690742079168,-0.0178225003182888,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0820015519857406,410.0,133.54714965820312,-0.0,19.91879653930664,1.0,278.2881164550781,278.3860168457031,292.8179931640625,292.82232666015625,313.1800537109375,310.0342712402344,283.1499938964844,20783.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8457420082995668e-05,0.492064356803894,3.5000737659725294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.00451390305534e-05,0.0,21.83171463012696,1895.4371337890625,-0.0,0.0,0.2496674656867981,1.0,0.0,3.0,1.0,0.0
18203160,305.6159973144531,297.1499938964844,293.1499938964844,1.0,-3.4074106216430664,283.0863952636719,0.3787961900234222,1.0,0.0006699369405396,305.9077453613281,297.1499938964844,293.1499938964844,1.0,-3.588167428970337,283.0863952636719,0.3787961900234222,1.0,0.0007054758607409,305.97515869140625,297.1499938964844,293.1499938964844,1.0,-2.650208234786988,283.0863952636719,0.3787961900234222,1.0,0.0005210620583966,305.4091491699219,297.1499938964844,293.1499938964844,1.0,-3.588167428970337,283.0863952636719,0.3787961900234222,1.0,0.0007054758607409,305.13336181640625,297.1499938964844,293.1499938964844,1.0,-17.020721435546875,283.0863952636719,0.3787961900234222,1.0,0.0033464739099144,279.33184814453125,284.95001220703125,302.04998779296875,292.6756591796875,302.05035400390625,302.04998779296875,279.9726257324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381488814949,0.0035690777003765,0.0035690711811184,-0.0176471546292305,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.080531321465969,410.0,132.94483947753906,-0.0,19.918785095214844,1.0,278.2880554199219,278.38604736328125,292.8093566894531,292.8139038085937,313.1800537109375,310.0342712402344,283.1499938964844,20512.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8217535398434848e-05,0.4936684668064117,3.454584166472097e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.003521462436765e-05,0.0,21.635236740112305,1895.4371337890625,-0.0,0.0,0.2454364448785781,1.0,0.0,3.0,1.0,0.0
18203220,305.6189880371094,297.1499938964844,293.1499938964844,1.0,-3.404850482940674,283.109375,0.378796249628067,1.0,0.0006699367659166,305.9091796875,297.1499938964844,293.1499938964844,1.0,-3.5854716300964355,283.109375,0.378796249628067,1.0,0.0007054756279103,305.97833251953125,297.1499938964844,293.1499938964844,1.0,-2.648216962814331,283.109375,0.378796249628067,1.0,0.0005210618837736,305.4120483398437,297.1499938964844,293.1499938964844,1.0,-3.5854716300964355,283.109375,0.378796249628067,1.0,0.0007054756279103,305.1365966796875,297.1499938964844,293.1499938964844,1.0,-17.007932662963867,283.109375,0.378796249628067,1.0,0.0033464727457612,279.33740234375,284.95001220703125,302.04998779296875,292.6607360839844,302.05035400390625,302.04998779296875,280.0185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381432935595,0.0035690749064087,0.0035690683871507,-0.0174951683729887,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0792569816112518,410.0,132.33737182617188,-0.0,19.918773651123047,1.0,278.2880249023437,278.3861083984375,292.80029296875,292.8050537109375,313.1800537109375,310.0342712402344,283.1499938964844,19719.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.751265153870918e-05,0.4914424121379852,3.3209174884855934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.002485729870386e-05,0.0,20.730255126953125,1895.4371337890625,-0.0,0.0,0.2439458966255188,1.0,0.0,3.0,1.0,0.0
18203280,305.6220092773437,297.1499938964844,293.1499938964844,1.0,-3.4022343158721924,283.1325988769531,0.3787963092327118,1.0,0.0006699365912936,305.9106140136719,297.1499938964844,293.1499938964844,1.0,-3.582716703414917,283.1325988769531,0.3787963092327118,1.0,0.0007054754532873,305.9814758300781,297.1499938964844,293.1499938964844,1.0,-2.6461822986602783,283.1325988769531,0.3787963092327118,1.0,0.0005210617673583,305.4149475097656,297.1499938964844,293.1499938964844,1.0,-3.582716703414917,283.1325988769531,0.3787963092327118,1.0,0.0007054754532873,305.13983154296875,297.1499938964844,293.1499938964844,1.0,-16.99486541748047,283.1325988769531,0.3787963092327118,1.0,0.0033464718144387,279.34454345703125,284.95001220703125,302.04998779296875,292.645751953125,302.0503234863281,302.04998779296875,280.06463623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690658260136,-0.0173624847084283,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0781444758176803,410.0,131.72805786132812,-0.0,19.918764114379883,1.0,278.2879943847656,278.3861389160156,292.7908935546875,292.7958374023437,313.1800537109375,310.0342712402344,283.1499938964844,19445.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7269157979171723e-05,0.4931083619594574,3.2747440284648655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.001408160547726e-05,0.0,20.5292911529541,1895.4371337890625,-0.0,0.0,0.2396669834852218,1.0,0.0,3.0,1.0,0.0
18203340,305.625,297.1499938964844,293.1499938964844,0.991309404373169,-3.399565935134888,283.15606689453125,0.3787963390350342,1.0,0.0006699364748783,305.9120483398437,297.1499938964844,293.1499938964844,0.991309404373169,-3.579906463623047,283.15606689453125,0.3787963390350342,1.0,0.000705475336872,305.984619140625,297.1499938964844,293.1499938964844,0.991309404373169,-2.644106864929199,283.15606689453125,0.3787963390350342,1.0,0.0005210617091506,305.4178161621094,297.1499938964844,293.1499938964844,0.991309404373169,-3.579906463623047,283.15606689453125,0.3787963390350342,1.0,0.000705475336872,305.1430358886719,297.1499938964844,293.1499938964844,0.991309404373169,-16.981534957885742,283.15606689453125,0.3787963390350342,1.0,0.0033464713487774,279.3532409667969,284.95001220703125,302.04998779296875,292.6307983398437,302.05029296875,302.04998779296875,280.11083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138134445995,0.0035690704826265,0.0035690639633685,-0.0172492358833551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.077194944024086,410.0,131.11500549316406,-0.0,19.91875648498535,1.0,278.2879333496094,278.3861999511719,292.7811584472656,292.7862854003906,313.1800537109375,310.0342712402344,283.1499938964844,18656.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6568856153753586e-05,0.4907480180263519,3.141945796418522e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.000291664851829e-05,0.0,19.62946891784668,1895.4371337890625,-0.0,0.0,0.2380856722593307,1.0,0.0,3.0,1.0,0.0
18203400,305.6280212402344,297.1499938964844,293.1499938964844,0.9776510000228882,-3.396847724914551,283.1798095703125,0.3787963688373565,1.0,0.0006699364166706,305.9134826660156,297.1499938964844,293.1499938964844,0.9776510000228882,-3.5770442485809326,283.1798095703125,0.3787963688373565,1.0,0.000705475336872,305.9877319335937,297.1499938964844,293.1499938964844,0.9776510000228882,-2.6419925689697266,283.1798095703125,0.3787963688373565,1.0,0.000521061650943,305.420654296875,297.1499938964844,293.1499938964844,0.9776510000228882,-3.5770442485809326,283.1798095703125,0.3787963688373565,1.0,0.000705475336872,305.1462097167969,297.1499938964844,293.1499938964844,0.9776510000228882,-16.967958450317383,283.1798095703125,0.3787963688373565,1.0,0.0033464711159467,279.36346435546875,284.95001220703125,302.04998779296875,292.6158752441406,302.05029296875,302.04998779296875,280.1571960449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.017156483605504,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.076417252421379,410.0,130.501220703125,-0.0,19.91875267028809,1.0,278.28790283203125,278.38623046875,292.7710876464844,292.7763671875,313.1800537109375,310.0342712402344,283.1499938964844,18378.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6321595467161387e-05,0.4924855232238769,3.0950581182166723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.999138789367862e-05,0.0,19.42403221130371,1895.4371337890625,-0.0,0.0,0.2367551624774933,1.0,0.0,3.0,1.0,0.0
18203460,305.63104248046875,297.1499938964844,293.1499938964844,0.9614536762237548,-3.394082546234131,283.2038269042969,0.3787963986396789,1.0,0.0006699364748783,305.9149169921875,297.1499938964844,293.1499938964844,0.9614536762237548,-3.574132442474365,283.2038269042969,0.3787963986396789,1.0,0.0007054753950797,305.9908447265625,297.1499938964844,293.1499938964844,0.9614536762237548,-2.6398420333862305,283.2038269042969,0.3787963986396789,1.0,0.0005210617091506,305.4234924316406,297.1499938964844,293.1499938964844,0.9614536762237548,-3.574132442474365,283.2038269042969,0.3787963986396789,1.0,0.0007054753950797,305.1493835449219,297.1499938964844,293.1499938964844,0.9614536762237548,-16.954145431518555,283.2038269042969,0.3787963986396789,1.0,0.0033464713487774,279.3751220703125,284.95001220703125,302.04998779296875,292.6010131835937,302.0502624511719,302.04998779296875,280.20361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381283923983,0.0035690674558281,0.0035690609365701,-0.0170851666480302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0758192837238311,410.0,129.8873291015625,-0.0,19.918750762939453,1.0,278.2878723144531,278.3862609863281,292.7607116699219,292.76617431640625,313.1800537109375,310.0342712402344,283.1499938964844,18212.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6174933989532292e-05,0.4942775964736938,3.067246706189159e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.997952444478869e-05,0.0,19.3337631225586,1895.4371337890625,-0.0,0.0,0.2360117584466934,1.0,0.0,3.0,1.0,0.0
18203520,305.6340637207031,297.1499938964844,293.1499938964844,0.9426993131637572,-3.391273498535156,283.2281494140625,0.3787963986396789,1.0,0.0006699365912936,305.9163513183594,297.1499938964844,293.1499938964844,0.9426993131637572,-3.571174144744873,283.2281494140625,0.3787963986396789,1.0,0.000705475511495,305.99395751953125,297.1499938964844,293.1499938964844,0.9426993131637572,-2.637657165527344,283.2281494140625,0.3787963986396789,1.0,0.0005210618255659,305.4263000488281,297.1499938964844,293.1499938964844,0.9426993131637572,-3.571174144744873,283.2281494140625,0.3787963986396789,1.0,0.000705475511495,305.1525573730469,297.1499938964844,293.1499938964844,0.9426993131637572,-16.940113067626953,283.2281494140625,0.3787963986396789,1.0,0.0033464720472693,279.3881530761719,284.95001220703125,302.04998779296875,292.5862731933594,302.0502624511719,302.04998779296875,280.2501525878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381265297532,0.0035690665245056,0.0035690600052475,-0.017036098986864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0754078701138496,410.0,129.27340698242188,-0.0,19.918750762939453,1.0,278.287841796875,278.38629150390625,292.7500915527344,292.75567626953125,313.1800537109375,310.0342712402344,283.1499938964844,18116.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088990378193557e-05,0.4958162307739258,3.0509492501829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.996735540567897e-05,0.0,19.301097869873047,1895.4371337890625,-0.0,0.0,0.2356069236993789,1.0,0.0,3.0,1.0,0.0
18203580,305.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2320556640625,0.3787963688373565,1.0,0.0006699368241243,305.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2320556640625,0.3787963688373565,1.0,0.000705475686118,305.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2320556640625,0.3787963688373565,1.0,0.0005210619419813,305.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2320556640625,0.3787963688373565,1.0,0.000705475686118,305.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2320556640625,0.3787963688373565,1.0,0.0033464729785919,279.4025573730469,284.95001220703125,302.04998779296875,292.5716552734375,302.0502319335937,302.04998779296875,280.2967529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690660588443,0.0035690595395863,-0.0170099698007106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0751887783408165,410.0,128.66001892089844,-0.0,19.91875267028809,1.0,278.2878112792969,278.3863525390625,292.7392272949219,292.74493408203125,313.1800537109375,310.0342712402344,283.1499938964844,18061.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040296031860635e-05,0.4970393776893616,3.041715371330384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.995490624220111e-05,0.0,19.29724884033203,1895.4371337890625,-0.0,0.0,0.2354001849889755,1.0,0.0,3.0,1.0,0.0
18203640,305.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.3787963390350342,1.0,0.0006699370569549,305.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.3787963390350342,1.0,0.0007054759771563,305.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.3787963390350342,1.0,0.0005210621748119,305.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.3787963390350342,1.0,0.0007054759771563,305.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.3787963390350342,1.0,0.0033464743755757,279.41827392578125,284.95001220703125,302.04998779296875,292.5572509765625,302.0502319335937,302.04998779296875,280.3434143066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690660588443,0.0035690595395863,-0.0170073341578245,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0751666724681854,410.0,128.0472869873047,-0.0,19.918758392333984,1.0,278.28778076171875,278.3863830566406,292.7281188964844,292.73394775390625,313.1800537109375,310.0342712402344,283.1499938964844,18030.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6013022104743868e-05,0.4979587197303772,3.0365431848665414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.994220969616436e-05,0.0,19.304912567138672,1895.4371337890625,-0.0,0.0,0.2352996617555618,1.0,0.0,3.0,1.0,0.0
18203700,305.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.3787962794303894,1.0,0.0006699374644085,305.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.3787962794303894,1.0,0.0007054763846099,306.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.3787962794303894,1.0,0.0005210624658502,305.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.3787962794303894,1.0,0.0007054763846099,305.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.3787962794303894,1.0,0.0033464762382209,279.43524169921875,284.95001220703125,302.04998779296875,292.54302978515625,302.0502014160156,302.04998779296875,280.39013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381260640919,0.0035690662916749,0.0035690597724169,-0.0170286111533641,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0753450542688369,410.0,127.43582153320312,-0.0,19.91876602172852,1.0,278.2877502441406,278.38641357421875,292.7168273925781,292.7227478027344,313.1800537109375,310.0342712402344,283.1499938964844,18014.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599827373865992e-05,0.498622328042984,3.033746756413158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.992929487139918e-05,0.0,19.31607246398925,1895.4371337890625,-0.0,0.0,0.2352562248706817,1.0,0.0,3.0,1.0,0.0
18203760,305.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884826660156,0.3787962198257446,1.0,0.0006699378718622,305.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884826660156,0.3787962198257446,1.0,0.0007054768502712,306.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884826660156,0.3787962198257446,1.0,0.0005210628150962,305.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884826660156,0.3787962198257446,1.0,0.0007054768502712,305.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884826660156,0.3787962198257446,1.0,0.0033464783336967,279.45343017578125,284.95001220703125,302.04998779296875,292.529052734375,302.0502014160156,302.04998779296875,280.4368896484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138127926737,0.0035690672229975,0.0035690607037395,-0.0170740783214569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0757262557744979,410.0,126.82603454589844,-0.0,19.918777465820312,1.0,278.2876892089844,278.386474609375,292.70538330078125,292.7113952636719,313.1800537109375,310.0342712402344,283.1499938964844,18005.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990619431249797e-05,0.4990875720977783,3.032295280754743e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.991619450971484e-05,0.0,19.32696533203125,1895.4371337890625,-0.0,0.0,0.2352415919303894,1.0,0.0,3.0,1.0,0.0
18203820,305.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6565246582031,0.3787961602210998,1.0,0.0006699383957311,305.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6565246582031,0.3787961602210998,1.0,0.0007054774323478,306.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6565246582031,0.3787961602210998,1.0,0.0005210632225498,305.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6565246582031,0.3787961602210998,1.0,0.0007054774323478,305.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6565246582031,0.3787961602210998,1.0,0.0033464811276644,279.4728088378906,284.95001220703125,302.04998779296875,292.515380859375,302.0501708984375,302.04998779296875,280.4836730957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381302550435,0.0035690683871507,0.0035690618678927,-0.0171440262347459,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0763127282261848,410.0,126.21843719482422,-0.0,19.918790817260746,1.0,278.28765869140625,278.3865051269531,292.6937866210937,292.69989013671875,313.1800537109375,310.0342712402344,283.1499938964844,18001.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598689595994074e-05,0.4994058310985565,3.031588923039369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.990293407696299e-05,0.0,19.33615493774414,1895.4371337890625,-0.0,0.0,0.2352405041456222,1.0,0.0,3.0,1.0,0.0
18203880,305.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.531982421875,0.3787960410118103,1.0,0.0006699390360154,305.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.531982421875,0.3787960410118103,1.0,0.0007054780726321,306.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.531982421875,0.3787960410118103,1.0,0.0005210636882111,305.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.531982421875,0.3787960410118103,1.0,0.0007054780726321,305.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.531982421875,0.3787960410118103,1.0,0.0033464843872934,279.4932861328125,284.95001220703125,302.04998779296875,292.50201416015625,302.0501708984375,302.04998779296875,280.5304870605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690637305378,-0.0172405671328306,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0771221593022346,410.0,125.61353302001952,-0.0,19.91880798339844,1.0,278.2876281738281,278.38653564453125,292.6820678710937,292.688232421875,313.1800537109375,310.0342712402344,283.1499938964844,17999.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598527524038218e-05,0.4996190667152405,3.031281551723469e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.988955359091051e-05,0.0,19.34331703186035,1895.4371337890625,-0.0,0.0,0.2352449148893356,1.0,0.0,3.0,1.0,0.0
18203940,305.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4145202636719,0.3787959218025207,1.0,0.000669939792715,305.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4145202636719,0.3787959218025207,1.0,0.0007054788875393,306.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4145202636719,0.3787959218025207,1.0,0.0005210643284954,305.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4145202636719,0.3787959218025207,1.0,0.0007054788875393,305.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4145202636719,0.3787959218025207,1.0,0.0033464881125837,279.514892578125,284.95001220703125,302.04998779296875,292.489013671875,302.0501708984375,302.04998779296875,280.5772705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690660588443,-0.0173670202493667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0781823918223381,410.0,125.01185607910156,-0.0,19.91882705688477,1.0,278.28759765625,278.3865966796875,292.6702880859375,292.6764831542969,313.1800537109375,310.0342712402344,283.1499938964844,17998.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984714991645887e-05,0.4997594952583313,3.0311755709611093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.987607851740904e-05,0.0,19.34861946105957,1895.4371337890625,-0.0,0.0,0.2352508306503296,1.0,0.0,3.0,1.0,0.0
18204000,305.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.30389404296875,0.3787957727909088,1.0,0.0006699407240375,305.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.30389404296875,0.3787957727909088,1.0,0.0007054798188619,306.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.30389404296875,0.3787957727909088,1.0,0.0005210650269873,305.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.30389404296875,0.3787957727909088,1.0,0.0007054798188619,305.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.30389404296875,0.3787957727909088,1.0,0.0033464925363659,279.5375366210937,284.95001220703125,302.04998779296875,292.47637939453125,302.0501403808594,302.04998779296875,280.62408447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690756049007,0.003569068852812,-0.0175265185534954,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0795196965336799,410.0,124.41390228271484,-0.0,19.918851852416992,1.0,278.2875671386719,278.3866271972656,292.658447265625,292.6646728515625,313.1800537109375,310.0342712402344,283.1499938964844,17998.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598466042196378e-05,0.4998503625392914,3.03116527104047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.986254523624666e-05,0.0,19.352405548095703,1895.4371337890625,-0.0,0.0,0.2352564632892608,1.0,0.0,3.0,1.0,0.0
18204060,305.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1998291015625,0.3787955939769745,1.0,0.0006699417717754,305.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1998291015625,0.3787955939769745,1.0,0.0007054809248074,306.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1998291015625,0.3787955939769745,1.0,0.0005210658418945,305.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1998291015625,0.3787955939769745,1.0,0.0007054809248074,305.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1998291015625,0.3787955939769745,1.0,0.0033464978914707,279.56121826171875,284.95001220703125,302.04998779296875,292.4642028808594,302.0501403808594,302.04998779296875,280.6708679199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.0035690790973603,0.0035690723452717,-0.0177218709141016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0811576247215271,410.0,123.82022857666016,-0.0,19.91888236999512,1.0,278.2875366210937,278.3866882324219,292.6466064453125,292.65283203125,313.1800537109375,310.0342712402344,283.1499938964844,17998.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984811398084275e-05,0.499908298254013,3.031193731347498e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.984898648923263e-05,0.0,19.35503387451172,1895.4371337890625,-0.0,0.0,0.2352611422538757,1.0,0.0,3.0,1.0,0.0
