time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204120,305.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1019897460937,0.3787953853607178,1.0,0.0006699429359287,305.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1019897460937,0.3787953853607178,1.0,0.000705482205376,306.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.1019897460937,0.3787953853607178,1.0,0.0005210667732171,305.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1019897460937,0.3787953853607178,1.0,0.000705482205376,305.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1019897460937,0.3787953853607178,1.0,0.0033465037122368,279.5858459472656,284.95001220703125,302.04998779296875,292.45245361328125,302.0501403808594,302.04998779296875,280.7176208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381600573658,0.0035690835211426,0.0035690767690539,-0.0179554037749767,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0831157118082046,410.0,123.23133850097656,-0.0,19.918914794921875,1.0,278.2875061035156,278.38671875,292.6347351074219,292.6409912109375,313.1800537109375,310.0342712402344,283.1499938964844,17999.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985020581865683e-05,0.499944657087326,3.0312335757773373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.983543501817621e-05,0.0,19.3568172454834,1895.4371337890625,-0.0,0.0,0.2352647632360458,1.0,0.0,3.0,1.0,0.0
18204180,305.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0101928710937,0.378795176744461,1.0,0.0006699442747049,305.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0101928710937,0.378795176744461,1.0,0.0007054836023598,306.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.0101928710937,0.378795176744461,1.0,0.0005210677627474,305.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0101928710937,0.378795176744461,1.0,0.0007054836023598,305.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.0101928710937,0.378795176744461,1.0,0.0033465104643255,279.6114196777344,284.95001220703125,302.04998779296875,292.44122314453125,302.05010986328125,302.04998779296875,280.76434326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.0182288717478513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0854086652398109,410.0,122.64778900146484,-0.0,19.91895294189453,1.0,278.2874450683594,278.3867492675781,292.6229248046875,292.629150390625,313.1800537109375,310.0342712402344,283.1499938964844,17999.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985222489689477e-05,0.4999671876430511,3.031271793903917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9821923564886674e-05,0.0,19.358003616333008,1895.4371337890625,-0.0,0.0,0.2352674156427383,1.0,0.0,3.0,1.0,0.0
18204240,305.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.9241638183594,0.3787949085235595,1.0,0.000669945788104,305.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9241638183594,0.3787949085235595,1.0,0.0007054851739667,306.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9241638183594,0.3787949085235595,1.0,0.0005210689269006,305.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9241638183594,0.3787949085235595,1.0,0.0007054851739667,305.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9241638183594,0.3787949085235595,1.0,0.0033465179149061,279.6379089355469,284.95001220703125,302.04998779296875,292.4305419921875,302.05010986328125,302.04998779296875,280.81103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381819434463,0.0035690944641828,0.0035690872464329,-0.0185433328151702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0880453586578369,410.0,122.0700454711914,-0.0,19.91899681091309,1.0,278.28741455078125,278.3868103027344,292.6111755371094,292.6173400878906,313.1800537109375,310.0342712402344,283.1499938964844,17999.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985391655704007e-05,0.4999809265136719,3.031303777868005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.980848850915209e-05,0.0,19.35877990722656,1895.4371337890625,-0.0,0.0,0.2352693080902099,1.0,0.0,3.0,1.0,0.0
18204300,305.6721496582031,297.1499938964844,293.1499938964844,0.8809545040130615,-3.3518218994140625,281.9934997558594,0.3787946403026581,1.0,0.0006699474179185,305.9337463378906,297.1499938964844,293.1499938964844,0.8809545040130615,-3.529629945755005,281.9934997558594,0.3787946403026581,1.0,0.0007054868619889,306.026123046875,297.1499938964844,293.1499938964844,0.8809545040130615,-2.6069726943969727,281.9934997558594,0.3787946403026581,1.0,0.0005210702074691,305.4603881835937,297.1499938964844,293.1499938964844,0.8809545040130615,-3.529629945755005,281.9934997558594,0.3787946403026581,1.0,0.0007054868619889,305.1906433105469,297.1499938964844,293.1499938964844,0.8809545040130615,-16.743043899536133,281.9934997558594,0.3787946403026581,1.0,0.003346525831148,279.665283203125,284.95001220703125,302.04998779296875,292.42041015625,302.05010986328125,302.04998779296875,280.8576965332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381949819624,0.0035691009834408,0.0035690937656909,-0.0188990756869316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0910282582044601,410.0,121.49871063232422,-0.0,19.91904258728028,1.0,278.2873840332031,278.3868408203125,292.5995178222656,292.60565185546875,313.1800537109375,310.0342712402344,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.4999891519546509,3.031328443467429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.979516623076052e-05,0.0,19.35927963256836,1895.4371337890625,-0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
18204360,305.67559814453125,297.1499938964844,293.1499938964844,0.9425451755523682,-3.348639965057373,282.0917358398437,0.3787943124771118,1.0,0.0006699491641484,305.9354553222656,297.1499938964844,293.1499938964844,0.9425451755523682,-3.5262792110443115,282.0917358398437,0.3787943124771118,1.0,0.000705488724634,306.0287475585937,297.1499938964844,293.1499938964844,0.9425451755523682,-2.60449767112732,282.0917358398437,0.3787943124771118,1.0,0.0005210715462453,305.46319580078125,297.1499938964844,293.1499938964844,0.9425451755523682,-3.5262792110443115,282.0917358398437,0.3787943124771118,1.0,0.000705488724634,305.1937561035156,297.1499938964844,293.1499938964844,0.9425451755523682,-16.727149963378906,282.0917358398437,0.3787943124771118,1.0,0.0033465346787124,279.6934814453125,284.95001220703125,302.04998779296875,292.4108581542969,302.05010986328125,302.04998779296875,280.9042663574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382094174623,0.0035691084340214,0.0035691009834408,-0.019295560196042,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0943528115749359,410.0,120.93421173095705,-0.0,19.91909408569336,1.0,278.287353515625,278.38690185546875,292.5879821777344,292.59405517578125,313.1800537109375,310.0342712402344,283.1499938964844,17999.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561902937945e-05,0.4999940097332001,3.0313468749043615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.978198947152123e-05,0.0,19.359596252441406,1895.4371337890625,-0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
18204420,305.6789855957031,297.1499938964844,293.1499938964844,0.9957676529884338,-3.345443725585937,282.18731689453125,0.3787939846515655,1.0,0.0006699510267935,305.9371337890625,297.1499938964844,293.1499938964844,0.9957676529884338,-3.522913217544556,282.18731689453125,0.3787939846515655,1.0,0.0007054906454868,306.0313415527344,297.1499938964844,293.1499938964844,0.9957676529884338,-2.602011680603028,282.18731689453125,0.3787939846515655,1.0,0.0005210730014368,305.4659729003906,297.1499938964844,293.1499938964844,0.9957676529884338,-3.522913217544556,282.18731689453125,0.3787939846515655,1.0,0.0007054906454868,305.19683837890625,297.1499938964844,293.1499938964844,0.9957676529884338,-16.711183547973633,282.18731689453125,0.3787939846515655,1.0,0.0033465439919382,279.72247314453125,284.95001220703125,302.04998779296875,292.4019775390625,302.05010986328125,302.04998779296875,280.9508056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382252499461,0.0035691163502633,0.0035691088996827,-0.0197313856333494,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0980073288083076,410.0,120.37712097167967,-0.0,19.91914749145508,1.0,278.2873229980469,278.3869323730469,292.5765991210937,292.58258056640625,313.1800537109375,310.0342712402344,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.4999968111515045,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.976899097324349e-05,0.0,19.35979461669922,1895.4371337890625,-0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
18204480,305.682373046875,297.1499938964844,293.1499938964844,1.0,-3.3422329425811768,282.2803649902344,0.3787936568260193,1.0,0.000669953005854,305.93878173828125,297.1499938964844,293.1499938964844,1.0,-3.5195322036743164,282.2803649902344,0.3787936568260193,1.0,0.0007054927409626,306.0339050292969,297.1499938964844,293.1499938964844,1.0,-2.5995144844055176,282.2803649902344,0.3787936568260193,1.0,0.000521074514836,305.4687194824219,297.1499938964844,293.1499938964844,1.0,-3.5195322036743164,282.2803649902344,0.3787936568260193,1.0,0.0007054927409626,305.19989013671875,297.1499938964844,293.1499938964844,1.0,-16.695146560668945,282.2803649902344,0.3787936568260193,1.0,0.0033465537708252,279.75225830078125,284.95001220703125,302.04998779296875,292.3937683105469,302.0500793457031,302.04998779296875,280.99725341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382424794137,0.0035691251978278,0.0035691175144165,-0.0202042590826749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1019726023077964,410.0,119.82787322998048,-0.0,19.91920661926269,1.0,278.28729248046875,278.386962890625,292.5654296875,292.5713195800781,313.1800537109375,310.0342712402344,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.499998390674591,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.975620711571537e-05,0.0,19.35991668701172,1895.4371337890625,-0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
18204540,305.68572998046875,297.1499938964844,293.1499938964844,1.0,-3.3390097618103027,282.3709716796875,0.3787932693958282,1.0,0.0006699550431221,305.9404602050781,297.1499938964844,293.1499938964844,1.0,-3.5161380767822266,282.3709716796875,0.3787932693958282,1.0,0.0007054948946461,306.03643798828125,297.1499938964844,293.1499938964844,1.0,-2.5970075130462646,282.3709716796875,0.3787932693958282,1.0,0.0005210761446505,305.471435546875,297.1499938964844,293.1499938964844,1.0,-3.5161380767822266,282.3709716796875,0.3787932693958282,1.0,0.0007054948946461,305.202880859375,297.1499938964844,293.1499938964844,1.0,-16.679044723510742,282.3709716796875,0.3787932693958282,1.0,0.0033465642482042,279.7827453613281,284.95001220703125,302.04998779296875,292.38629150390625,302.0500793457031,302.04998779296875,281.0436096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382611058652,0.0035691345110535,0.0035691265948116,-0.0207110457122325,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.106222353875637,410.0,119.28704833984376,-0.0,19.919265747070312,1.0,278.2872619628906,278.38702392578125,292.5544738769531,292.56024169921875,313.1800537109375,310.0342712402344,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992549419403,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.974367791670375e-05,0.0,19.35998916625977,1895.4371337890625,-0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
18204600,305.6890869140625,297.1499938964844,293.1499938964844,1.0,-3.3357741832733154,282.45928955078125,0.3787929117679596,1.0,0.0006699571385979,305.9421081542969,297.1499938964844,293.1499938964844,1.0,-3.512730836868286,282.45928955078125,0.3787929117679596,1.0,0.0007054971647448,306.0389709472656,297.1499938964844,293.1499938964844,1.0,-2.594491004943848,282.45928955078125,0.3787929117679596,1.0,0.000521077774465,305.47412109375,297.1499938964844,293.1499938964844,1.0,-3.512730836868286,282.45928955078125,0.3787929117679596,1.0,0.0007054971647448,305.20587158203125,297.1499938964844,293.1499938964844,1.0,-16.66288185119629,282.45928955078125,0.3787929117679596,1.0,0.0033465747255831,279.81396484375,284.95001220703125,302.04998779296875,292.3795166015625,302.0500793457031,302.04998779296875,281.08990478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382811293005,0.0035691445227712,0.0035691363736987,-0.0212477892637252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.110723428428173,410.0,118.75508880615234,-0.0,19.919328689575195,1.0,278.2872314453125,278.3870544433594,292.54376220703125,292.54937744140625,313.1800537109375,310.0342712402344,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997019767761,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.973143611801788e-05,0.0,19.36003303527832,1895.4371337890625,-0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
18204660,305.69244384765625,297.1499938964844,293.1499938964844,1.0,-3.332526683807373,282.5454406738281,0.3787925243377685,1.0,0.000669959350489,305.9437561035156,297.1499938964844,293.1499938964844,1.0,-3.5093111991882324,282.5454406738281,0.3787925243377685,1.0,0.0007054994348436,306.0414733886719,297.1499938964844,293.1499938964844,1.0,-2.5919651985168457,282.5454406738281,0.3787925243377685,1.0,0.0005210794624872,305.4767761230469,297.1499938964844,293.1499938964844,1.0,-3.5093111991882324,282.5454406738281,0.3787925243377685,1.0,0.0007054994348436,305.20880126953125,297.1499938964844,293.1499938964844,1.0,-16.64666175842285,282.5454406738281,0.3787925243377685,1.0,0.0033465856686234,279.8458557128906,284.95001220703125,302.04998779296875,292.3735656738281,302.0500793457031,302.04998779296875,281.1361083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383016183972,0.0035691550001502,0.003569146618247,-0.02180977165699,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1154363006353378,410.0,118.2325439453125,-0.0,19.91939163208008,1.0,278.28717041015625,278.3871154785156,292.5333251953125,292.538818359375,313.1800537109375,310.0342712402344,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999105930328,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.971951809944585e-05,0.0,19.36005973815918,1895.4371337890625,-0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18204720,305.69580078125,297.1499938964844,293.1499938964844,1.0,-3.329267263412476,282.6294860839844,0.3787921369075775,1.0,0.0006699615041725,305.9454040527344,297.1499938964844,293.1499938964844,1.0,-3.5058789253234863,282.6294860839844,0.3787921369075775,1.0,0.00070550176315,306.0439758300781,297.1499938964844,293.1499938964844,1.0,-2.589430093765259,282.6294860839844,0.3787921369075775,1.0,0.000521081208717,305.4794311523437,297.1499938964844,293.1499938964844,1.0,-3.5058789253234863,282.6294860839844,0.3787921369075775,1.0,0.00070550176315,305.2117614746094,297.1499938964844,293.1499938964844,1.0,-16.630380630493164,282.6294860839844,0.3787921369075775,1.0,0.0033465966116636,279.87841796875,284.95001220703125,302.04998779296875,292.368408203125,302.0500793457031,302.04998779296875,281.1822204589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383230388164,0.0035691657103598,0.0035691570956259,-0.0223916079849004,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1203158199787139,410.0,117.71984100341795,-0.0,19.9194564819336,1.0,278.2871398925781,278.3871459960937,292.5232238769531,292.5285339355469,313.1800537109375,310.0342712402344,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.970796024077572e-05,0.0,19.36007308959961,1895.4371337890625,-0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18204780,305.6991271972656,297.1499938964844,293.1499938964844,1.0,-3.325996160507202,282.7115478515625,0.3787917494773865,1.0,0.0006699637160636,305.9470520019531,297.1499938964844,293.1499938964844,1.0,-3.502434015274048,282.7115478515625,0.3787917494773865,1.0,0.0007055040332488,306.0464782714844,297.1499938964844,293.1499938964844,1.0,-2.586885929107666,282.7115478515625,0.3787917494773865,1.0,0.0005210828967392,305.4820556640625,297.1499938964844,293.1499938964844,1.0,-3.502434015274048,282.7115478515625,0.3787917494773865,1.0,0.0007055040332488,305.21466064453125,297.1499938964844,293.1499938964844,1.0,-16.614038467407227,282.7115478515625,0.3787917494773865,1.0,0.0033466075547039,279.9115905761719,284.95001220703125,302.04998779296875,292.3641357421875,302.0500793457031,302.04998779296875,281.2282409667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383449248969,0.0035691766534,0.0035691680386662,-0.0229873303323984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1253119707107544,410.0,117.21752166748048,-0.0,19.91952133178711,1.0,278.287109375,278.38720703125,292.5134582519531,292.5185852050781,313.1800537109375,310.0342712402344,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.969679892179556e-05,0.0,19.36008071899414,1895.4371337890625,-0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
18204840,305.70245361328125,297.1499938964844,293.1499938964844,1.0,-3.3227128982543945,282.7917175292969,0.3787913620471954,1.0,0.0006699658697471,305.9486999511719,297.1499938964844,293.1499938964844,1.0,-3.498976707458496,282.7917175292969,0.3787913620471954,1.0,0.0007055063615553,306.0489501953125,297.1499938964844,293.1499938964844,1.0,-2.584332227706909,282.7917175292969,0.3787913620471954,1.0,0.0005210845847614,305.4846496582031,297.1499938964844,293.1499938964844,1.0,-3.498976707458496,282.7917175292969,0.3787913620471954,1.0,0.0007055063615553,305.21759033203125,297.1499938964844,293.1499938964844,1.0,-16.597639083862305,282.7917175292969,0.3787913620471954,1.0,0.0033466182649135,279.9453430175781,284.95001220703125,302.04998779296875,292.3607177734375,302.050048828125,302.04998779296875,281.274169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691878292709,0.0035691789817065,-0.023590512573719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1303708404302597,410.0,116.72599792480467,-0.0,19.919584274291992,1.0,278.2870788574219,278.3872375488281,292.5040588378906,292.5090026855469,313.1800537109375,310.0342712402344,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.968607052229345e-05,0.0,19.36008644104004,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18204900,305.7057800292969,297.1499938964844,293.1499938964844,1.0,-3.3194174766540527,282.8700561523437,0.3787910044193268,1.0,0.0006699680234305,305.95037841796875,297.1499938964844,293.1499938964844,1.0,-3.495506525039673,282.8700561523437,0.3787910044193268,1.0,0.0007055085734464,306.0514221191406,297.1499938964844,293.1499938964844,1.0,-2.5817692279815674,282.8700561523437,0.3787910044193268,1.0,0.0005210862145759,305.4872436523437,297.1499938964844,293.1499938964844,1.0,-3.495506525039673,282.8700561523437,0.3787910044193268,1.0,0.0007055085734464,305.2204895019531,297.1499938964844,293.1499938964844,1.0,-16.581178665161133,282.8700561523437,0.3787910044193268,1.0,0.0033466289751231,279.97967529296875,284.95001220703125,302.04998779296875,292.3582458496094,302.050048828125,302.04998779296875,281.3199462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383891627192,0.0035691992379724,0.0035691899247467,-0.0241943318396806,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1354352533817291,410.0,116.24584197998048,-0.0,19.919647216796875,1.0,278.2870483398437,278.3872985839844,292.4950866699219,292.49981689453125,313.1800537109375,310.0342712402344,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.967581506003626e-05,0.0,19.360088348388672,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18204960,305.7091064453125,297.1499938964844,293.1499938964844,1.0,-3.3161098957061768,282.9466857910156,0.3787906467914581,1.0,0.000669970002491,305.9520568847656,297.1499938964844,293.1499938964844,1.0,-3.492023468017578,282.9466857910156,0.3787906467914581,1.0,0.0007055107271298,306.0538635253906,297.1499938964844,293.1499938964844,1.0,-2.579196691513061,282.9466857910156,0.3787906467914581,1.0,0.0005210877861827,305.4898376464844,297.1499938964844,293.1499938964844,1.0,-3.492023468017578,282.9466857910156,0.3787906467914581,1.0,0.0007055107271298,305.2233581542969,297.1499938964844,293.1499938964844,1.0,-16.564655303955078,282.9466857910156,0.3787906467914581,1.0,0.0033466389868408,280.0145568847656,284.95001220703125,302.04998779296875,292.35675048828125,302.050048828125,302.04998779296875,281.3656311035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384110487997,0.0035692101810127,0.003569200867787,-0.0247917603701353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1404462456703186,410.0,115.77745819091795,-0.0,19.91970634460449,1.0,278.2870178222656,278.3873291015625,292.486572265625,292.4910583496094,313.1800537109375,310.0342712402344,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.966606891481206e-05,0.0,19.360088348388672,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18205020,305.7123718261719,297.1499938964844,293.1499938964844,0.9940976500511168,-3.3127894401550293,283.0216979980469,0.3787902891635895,1.0,0.0006699719233438,305.9537353515625,297.1499938964844,293.1499938964844,0.9940976500511168,-3.4885268211364746,283.0216979980469,0.3787902891635895,1.0,0.0007055127061903,306.05633544921875,297.1499938964844,293.1499938964844,0.9940976500511168,-2.5766141414642334,283.0216979980469,0.3787902891635895,1.0,0.0005210892995819,305.492431640625,297.1499938964844,293.1499938964844,0.9940976500511168,-3.4885268211364746,283.0216979980469,0.3787902891635895,1.0,0.0007055127061903,305.22625732421875,297.1499938964844,293.1499938964844,0.9940976500511168,-16.54806900024414,283.0216979980469,0.3787902891635895,1.0,0.0033466485328972,280.0499572753906,284.95001220703125,302.04998779296875,292.3562316894531,302.050048828125,302.04998779296875,281.4112243652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384324692189,0.003569221124053,0.0035692113451659,-0.0253756958991289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1453442722558975,410.0,115.32129669189452,-0.0,19.91976356506348,1.0,278.2869873046875,278.38739013671875,292.4785461425781,292.4827575683594,313.1800537109375,310.0342712402344,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.965686846640892e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205080,305.71563720703125,297.1499938964844,293.1499938964844,0.9665265679359436,-3.3094561100006104,283.0951538085937,0.3787899911403656,1.0,0.0006699737277813,305.9554443359375,297.1499938964844,293.1499938964844,0.9665265679359436,-3.4850165843963623,283.0951538085937,0.3787899911403656,1.0,0.0007055146270431,306.05877685546875,297.1499938964844,293.1499938964844,0.9665265679359436,-2.574021339416504,283.0951538085937,0.3787899911403656,1.0,0.0005210906965658,305.4950256347656,297.1499938964844,293.1499938964844,0.9665265679359436,-3.4850165843963623,283.0951538085937,0.3787899911403656,1.0,0.0007055146270431,305.2291259765625,297.1499938964844,293.1499938964844,0.9665265679359436,-16.531417846679688,283.0951538085937,0.3787899911403656,1.0,0.0033466576132923,280.0858459472656,284.95001220703125,302.04998779296875,292.35675048828125,302.050048828125,302.04998779296875,281.4566650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384529583156,0.0035692313686013,0.0035692215897142,-0.0259388573467731,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1500681936740875,410.0,114.87776947021484,-0.0,19.919816970825195,1.0,278.28692626953125,278.3874206542969,292.47100830078125,292.4749755859375,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.964825009461492e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205140,305.7188415527344,297.1499938964844,293.1499938964844,0.9324195384979248,-3.3061094284057617,283.1670837402344,0.3787896931171417,1.0,0.0006699754158034,305.9571533203125,297.1499938964844,293.1499938964844,0.9324195384979248,-3.481492519378662,283.1670837402344,0.3787896931171417,1.0,0.0007055163732729,306.0612487792969,297.1499938964844,293.1499938964844,0.9324195384979248,-2.571418523788452,283.1670837402344,0.3787896931171417,1.0,0.0005210919771343,305.4975891113281,297.1499938964844,293.1499938964844,0.9324195384979248,-3.481492519378662,283.1670837402344,0.3787896931171417,1.0,0.0007055163732729,305.23199462890625,297.1499938964844,293.1499938964844,0.9324195384979248,-16.51470184326172,283.1670837402344,0.3787896931171417,1.0,0.0033466657623648,280.1221923828125,284.95001220703125,302.04998779296875,292.3583374023437,302.050048828125,302.04998779296875,281.5019836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384725160896,0.0035692413803189,0.0035692313686013,-0.0264741983264684,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1545589417219162,410.0,114.44749450683594,-0.0,19.919864654541016,1.0,278.2868957519531,278.3874816894531,292.4640197753906,292.4676818847656,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.964025745517574e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205200,305.7220153808594,297.1499938964844,293.1499938964844,0.8919050693511963,-3.3027496337890625,283.23760986328125,0.3787894248962402,1.0,0.000669976870995,305.9588623046875,297.1499938964844,293.1499938964844,0.8919050693511963,-3.477954387664795,283.23760986328125,0.3787894248962402,1.0,0.0007055178866721,306.063720703125,297.1499938964844,293.1499938964844,0.8919050693511963,-2.56880521774292,283.23760986328125,0.3787894248962402,1.0,0.0005210930830799,305.5001525878906,297.1499938964844,293.1499938964844,0.8919050693511963,-3.477954387664795,283.23760986328125,0.3787894248962402,1.0,0.0007055178866721,305.23486328125,297.1499938964844,293.1499938964844,0.8919050693511963,-16.4979190826416,283.23760986328125,0.3787894248962402,1.0,0.0033466732129454,280.15899658203125,284.95001220703125,302.04998779296875,292.36102294921875,302.050048828125,302.04998779296875,281.5472106933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269751511514186,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1587613672018051,410.0,114.03081512451172,-0.0,19.91990852355957,1.0,278.286865234375,278.38751220703125,292.4576110839844,292.46099853515625,313.1800537109375,310.0342712402344,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.963291965192184e-05,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18205260,305.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9513244628906,0.9990000128746032,1.0,0.4999290704727173,305.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9513244628906,0.9990000128746032,1.0,0.5264493823051453,305.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9513244628906,0.9990000128746032,1.0,0.3888337016105652,305.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9513244628906,0.9990000128746032,1.0,0.5264493823051453,304.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9513244628906,0.9990000128746032,1.0,2.497249126434326,295.8957214355469,284.95001220703125,302.0498046875,292.3641357421875,304.7458190917969,305.5634765625,295.54559326171875,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.3370795249938965,0.000415997026721,5.336663246154785,-1.237393140792847,1.0,1.0,0.0,256.5795593261719,410.0,57180.05078125,-0.0,12781.3994140625,1.0,278.5733642578125,288.0724792480469,292.45489501953125,292.5149230957031,313.1800537109375,310.0342712402344,283.1499938964844,3393.133056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8628270030021667,1.1663841009140017,4.96753500556224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4338.5654296875,0.0,36.13974380493164,1895.4371337890625,-0.0,0.0,0.2868409156799316,1.0,0.0,3.0,1.0,0.0
18205320,304.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5273246765136719,305.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5552982687950134,305.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.4101414084434509,304.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5552982687950134,304.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,2.634095907211304,294.4446716308594,284.95001220703125,302.0492858886719,292.3669738769531,304.3310852050781,304.9969787597656,294.4250183105469,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630190372467041,8.384913962800056e-05,5.630106925964356,-1.270857334136963,1.0,1.0,0.0,288.87139892578125,410.0,63091.6875,-0.0,13372.8369140625,1.0,280.7744140625,291.7089233398437,294.0027160644531,295.4871826171875,313.1800537109375,310.0342712402344,283.1499938964844,4243.22021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3717643022537231,1.37795090675354,1.2556031947497104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7040.40087890625,0.0,79.5458984375,1895.4371337890625,-0.0,0.0,0.3483195900917053,1.0,0.0,3.0,1.0,0.0
18205380,304.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0994873046875,0.9990000128746032,1.0,0.5317968726158142,304.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0994873046875,0.9990000128746032,1.0,0.5600076913833618,304.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0994873046875,0.9990000128746032,1.0,0.4136197865009308,304.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0994873046875,0.9990000128746032,1.0,0.5600076913833618,304.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0994873046875,0.9990000128746032,1.0,2.656435489654541,294.09716796875,284.95001220703125,302.0483703613281,292.3695068359375,303.9589233398437,304.5131225585937,294.0853576660156,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.678021430969238,2.7023595976061188e-05,5.677994728088379,-1.2762938737869265,1.0,1.0,0.0,294.3267517089844,410.0,63970.44140625,-0.0,13463.7685546875,1.0,282.0276794433594,291.4935302734375,296.7440490722656,298.6565856933594,313.1800537109375,310.0342712402344,283.1499938964844,5829.71142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1877709329128265,1.0,0.0,0.0,1.608227252960205,1.6082558631896973,1.72579120771843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8271.6572265625,0.0,127.32596588134766,1895.4371337890625,-0.0,0.0,0.4023270905017853,1.0,0.0,3.0,1.0,0.0
18205440,303.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8215637207031,0.9990000128746032,1.0,0.5324603915214539,304.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8215637207031,0.9990000128746032,1.0,0.5607064366340637,304.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8215637207031,0.9990000128746032,1.0,0.4141358733177185,303.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8215637207031,0.9990000128746032,1.0,0.5607064366340637,303.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8215637207031,0.9990000128746032,1.0,2.659749984741211,293.8191833496094,284.95001220703125,302.047119140625,292.3717956542969,303.6685791015625,304.13836669921875,293.8069763183594,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685119152069092,1.851449087553192e-05,5.685100555419922,-1.2770479917526243,1.0,1.0,0.0,295.1457214355469,410.0,65018.5546875,-0.0,13477.10546875,1.0,282.6728820800781,291.30499267578125,298.1319885253906,301.2760314941406,313.1800537109375,310.0342712402344,283.1499938964844,7350.67724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573374629020691,1.0,0.0,0.0,1.8058748245239256,1.8058810234069824,2.176049207491815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9126.1796875,0.0,180.2720642089844,1895.4371337890625,-0.0,717.8692016601562,0.4531354904174804,1.0,0.0,3.0,1.0,0.0
18205500,303.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5084533691406,0.9990000128746032,1.0,0.532565712928772,304.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5084533691406,0.9990000128746032,1.0,0.5608173608779907,304.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5084533691406,0.9990000128746032,1.0,0.4142177700996399,303.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5084533691406,0.9990000128746032,1.0,0.5608173608779907,303.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5084533691406,0.9990000128746032,1.0,2.660275936126709,293.5059509277344,284.95001220703125,302.04547119140625,292.373779296875,303.4371032714844,303.84014892578125,293.49322509765625,1.0,1.0,1.0,0.0,1.0,1.0,-5.686245918273926,1.716608130664099e-05,5.686228752136231,-1.2771862745285034,1.0,1.0,0.0,295.2740173339844,410.0,66910.1640625,-0.0,13479.21875,1.0,282.966552734375,291.01043701171875,297.711181640625,301.9721984863281,313.1800537109375,310.0342712402344,283.1499938964844,9038.4814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782911658287048,1.0,0.0,0.0,2.0024962425231934,2.002503156661988,2.675696464393696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9437.6259765625,0.0,245.79934692382807,1895.4371337890625,-0.0,2274.81103515625,0.4981575310230255,1.0,0.0,3.0,1.0,0.0
18205560,303.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2248840332031,0.9990000128746032,1.0,0.5324825048446655,303.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2248840332031,0.9990000128746032,1.0,0.5607297420501709,303.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2248840332031,0.9990000128746032,1.0,0.4141530692577362,303.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2248840332031,0.9990000128746032,1.0,0.5607297420501709,302.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2248840332031,0.9990000128746032,1.0,2.659860372543335,293.2226257324219,284.95001220703125,302.04351806640625,292.3755187988281,303.2513122558594,303.6010131835937,293.2110595703125,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685351371765137,1.819072349462658e-05,5.685332775115967,-1.2768641710281372,1.0,1.0,0.0,295.1927795410156,410.0,68600.6875,-0.0,13477.5498046875,1.0,283.0853881835937,290.7210388183594,296.8907470703125,301.57080078125,313.1800537109375,310.0342712402344,283.1499938964844,10554.3056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881707191467285,1.0,0.0,0.0,2.163908004760742,2.163916110992432,3.124431486867252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9479.044921875,0.0,310.1574401855469,1895.4371337890625,-0.0,3293.095947265625,0.5400871634483337,1.0,0.0,3.0,1.0,0.0
18205620,302.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454345703125,0.9990000128746032,1.0,0.5319491624832153,303.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454345703125,0.9990000128746032,1.0,0.5601680874824524,303.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454345703125,0.9990000128746032,1.0,0.4137382209300995,303.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454345703125,0.9990000128746032,1.0,0.5601680874824524,302.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9454345703125,0.9990000128746032,1.0,2.657196044921875,292.9432678222656,284.95001220703125,302.0411682128906,292.376953125,303.10107421875,303.40777587890625,292.932373046875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679619789123535,2.4801234758342616e-05,5.679594993591309,-1.2750484943389893,1.0,1.0,0.0,294.6485900878906,410.0,70437.5234375,-0.0,13466.8388671875,1.0,283.1290588378906,290.4245300292969,296.27081298828125,301.025390625,313.1800537109375,310.0342712402344,283.1499938964844,12187.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442472457885742,1.0,0.0,0.0,2.325266599655152,2.3252758979797363,3.6077702247894194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9526.455078125,0.0,384.8435668945313,1895.4371337890625,-0.0,3810.991943359375,0.5764791369438171,1.0,0.0,3.0,1.0,0.0
18205680,302.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,1.0,0.5283167362213135,303.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,1.0,0.5563429594039917,303.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,1.0,0.4109129905700683,302.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,1.0,0.5563429594039917,302.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,1.0,2.6390514373779297,292.691650390625,284.95001220703125,302.0384826660156,292.3781433105469,302.9572448730469,303.2223205566406,292.68084716796875,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.64063024520874,6.955178105272353e-05,5.640560626983643,-1.2629374265670776,1.0,1.0,0.0,290.9355773925781,410.0,71563.4453125,-0.0,13393.2001953125,1.0,283.1436767578125,290.16522216796875,295.8898010253906,300.62567138671875,313.1800537109375,310.0342712402344,283.1499938964844,13571.541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974607229232788,1.0,0.0,0.0,2.453796625137329,2.4538071155548096,4.017635149011767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9541.857421875,0.0,452.25335693359375,1895.4371337890625,-0.0,4081.6728515625,0.6104081273078918,1.0,0.0,3.0,1.0,0.0
18205740,302.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.9990000128746032,1.0,0.505781352519989,303.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.9990000128746032,1.0,0.532612144947052,303.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.9990000128746032,1.0,0.393385499715805,302.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.9990000128746032,1.0,0.532612144947052,302.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.9990000128746032,1.0,2.526482582092285,292.35888671875,284.95001220703125,302.03546142578125,292.3790283203125,302.8419494628906,303.070068359375,292.3402099609375,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398664951324463,0.0003370940685272,5.398327827453613,-1.1893229484558103,1.0,1.0,0.0,268.2828063964844,410.0,71609.3359375,-0.0,12912.3837890625,1.0,283.1482238769531,289.846435546875,295.6708068847656,300.3798217773437,313.1800537109375,310.0342712402344,283.1499938964844,15058.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917632341384888,1.0,0.0,0.0,2.5847299098968506,2.5847413539886475,4.457832005755337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9517.267578125,0.0,528.581298828125,1895.4371337890625,-0.0,4230.10546875,0.639402449131012,1.0,0.0,3.0,1.0,0.0
18205800,302.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.4344922602176666,1.0,0.0019457464804872,303.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.4344922602176666,1.0,0.0020489646121859,303.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.4344922602176666,1.0,0.0015133583219721,302.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.4344922602176666,1.0,0.0020489646121859,302.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.4344922602176666,1.0,0.0097194062545895,290.7627868652344,284.95001220703125,302.0320739746094,292.3796691894531,302.8551025390625,302.9710998535156,288.82916259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204828437417745,0.0035672911908477,0.0169155523180961,-0.0303320363163948,1.0,1.0,0.0,-0.0046856449916958,410.0,18617.876953125,-0.0,57.84403991699219,1.0,283.1495361328125,286.2089233398437,295.496826171875,299.56866455078125,313.1800537109375,310.0342712402344,283.1499938964844,16262.5927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957123398780824,1.0,0.0,0.0,2.686079502105713,2.686091899871826,4.814277190234861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6250.205078125,0.0,593.2298583984375,1895.4371337890625,-0.0,4263.7333984375,0.6667440533638,1.0,0.0,3.0,1.0,0.0
18205860,303.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.378786563873291,1.0,0.0006698055076412,303.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.378786563873291,1.0,0.0007053374429233,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.378786563873291,1.0,0.000520959845744,303.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.378786563873291,1.0,0.0007053374429233,302.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.378786563873291,1.0,0.0033458170946687,290.7247314453125,284.95001220703125,302.0283508300781,292.3800354003906,302.80108642578125,302.7708435058594,285.05682373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138636894524,0.0035693238023668,0.0035693130921572,-0.0309166181832551,1.0,1.0,0.0,-0.1918308436870575,410.0,6672.2763671875,-0.0,19.92038345336914,1.0,283.1498718261719,283.8328857421875,294.80206298828125,296.5294189453125,313.1800537109375,310.0342712402344,283.1499938964844,17578.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060295820236206,1.0,0.0,0.0,2.7926745414733887,2.7926878929138184,5.203960427024867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3019.701904296875,0.0,666.6953735351562,1895.4371337890625,-0.0,3459.720947265625,0.6898412704467773,1.0,0.0,3.0,1.0,0.0
18205920,303.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.3787872791290283,1.0,0.0006698098150081,304.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.3787872791290283,1.0,0.0007053419831208,304.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.3787872791290283,1.0,0.0005209631635807,303.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.3787872791290283,1.0,0.0007053419831208,303.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.3787872791290283,1.0,0.0033458387479186,290.6748962402344,284.95001220703125,302.0242614746094,292.380126953125,302.7532043457031,302.60888671875,283.7826843261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386429481208,0.0035693275276571,0.0035693156532943,-0.0311147365719079,1.0,1.0,0.0,-0.1934936344623565,410.0,2402.922119140625,-0.0,19.92026710510254,1.0,283.14996337890625,283.3858947753906,294.1659851074219,294.9610595703125,313.1800537109375,310.0342712402344,283.1499938964844,18602.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507771849632263,1.0,0.0,0.0,2.8728132247924805,2.8728275299072266,5.506911975317053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1052.14697265625,0.0,725.7529296875,1895.4371337890625,-0.0,2032.1787109375,0.7120606899261475,1.0,0.0,3.0,1.0,0.0
