time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205980,303.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.3787872195243835,1.0,0.0006698180222883,304.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.3787872195243835,1.0,0.0007053506560623,304.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.3787872195243835,1.0,0.0005209695664234,303.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.3787872195243835,1.0,0.0007053506560623,303.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613220214844,0.3787872195243835,1.0,0.0033458797261118,290.6084289550781,284.95001220703125,302.01983642578125,292.37994384765625,302.7080078125,302.48046875,283.35845947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386490017175,0.0035693305544555,0.0035693186800926,-0.0312834195792675,1.0,1.0,0.0,-0.1949091702699661,410.0,930.1607055664062,-0.0,19.920278549194336,1.0,283.1499938964844,283.2364807128906,293.7616882324219,294.1441955566406,313.1800537109375,310.0342712402344,283.1499938964844,19759.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670039057731628,1.0,0.0,0.0,2.9608383178710938,2.960853338241577,5.84955330396042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,392.4875793457031,0.0,794.5308837890625,1895.4371337890625,-0.0,761.20263671875,0.7306700944900513,1.0,0.0,3.0,1.0,0.0
18206040,304.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.3787871599197387,1.0,0.0006698258221149,304.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.3787871599197387,1.0,0.0007053588051348,304.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.3787871599197387,1.0,0.0005209756200201,303.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.3787871599197387,1.0,0.0007053588051348,303.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.3787871599197387,1.0,0.0033459186088293,290.5259094238281,284.95001220703125,302.0150451660156,292.3795166015625,302.66534423828125,302.3786315917969,283.2186584472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386541239917,0.0035693331155925,0.0035693212412297,-0.0314226076006889,1.0,1.0,0.0,-0.196077212691307,410.0,429.9444274902344,-0.0,19.920286178588867,1.0,283.1499938964844,283.1876220703125,293.5356750488281,293.7229919433594,313.1800537109375,310.0342712402344,283.1499938964844,20626.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700872659683227,1.0,0.0,0.0,3.025113105773926,3.0251288414001465,6.106277510298241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,172.9681396484375,0.0,847.4061889648438,1895.4371337890625,-0.0,225.8315887451172,0.7490668296813965,1.0,0.0,3.0,1.0,0.0
18206100,304.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.3787871301174164,1.0,0.0006698331562802,304.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.3787871301174164,1.0,0.0007053665467537,304.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.3787871301174164,1.0,0.0005209813243709,304.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.3787871301174164,1.0,0.0007053665467537,303.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.3787871301174164,1.0,0.0033459551632404,290.42889404296875,284.95001220703125,302.00994873046875,292.3788146972656,302.625,302.2978210449219,283.1728210449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386583149433,0.0035693352110683,0.0035693231038749,-0.0315323509275913,1.0,1.0,0.0,-0.1969981789588928,410.0,262.0968322753906,-0.0,19.920289993286133,1.0,283.1499938964844,283.17138671875,293.4861755371094,293.5462341308594,313.1800537109375,310.0342712402344,283.1499938964844,21653.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1769087761640548,1.0,0.0,0.0,3.099447011947632,3.09946346282959,6.410054993466474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,100.43191528320312,0.0,911.4220581054688,1895.4371337890625,-0.0,0.0,0.7643728256225586,1.0,0.0,3.0,1.0,0.0
18206160,304.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.3787871301174164,1.0,0.0006698400829918,304.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.3787871301174164,1.0,0.0007053738227114,304.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.3787871301174164,1.0,0.0005209867376834,304.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.3787871301174164,1.0,0.0007053738227114,304.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.3787871301174164,1.0,0.0033459898550063,290.319091796875,284.95001220703125,302.0044860839844,292.3778381347656,302.5868225097656,302.23345947265625,283.1578674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138661108911,0.0035693366080522,0.0035693247336894,-0.0316128470003604,1.0,1.0,0.0,-0.1976737082004547,410.0,206.0286102294922,-0.0,19.92029190063477,1.0,283.1499938964844,283.166015625,293.4381103515625,293.4843139648437,313.1800537109375,310.0342712402344,283.1499938964844,22395.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.152150869369507,3.152168035507202,6.62990487398929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,76.2756118774414,0.0,958.7114868164062,1895.4371337890625,-0.0,0.0,0.7799856066703796,1.0,0.0,3.0,1.0,0.0
18206220,304.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.3787871301174164,1.0,0.0006698466022498,304.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.3787871301174164,1.0,0.000705380749423,305.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.3787871301174164,1.0,0.0005209918017499,304.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.3787871301174164,1.0,0.000705380749423,304.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.3787871301174164,1.0,0.0033460224512964,290.19830322265625,284.95001220703125,301.9986877441406,292.3765869140625,302.5506286621094,302.1820068359375,283.1529846191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386629715561,0.0035693375393748,0.003569325665012,-0.0316644273698329,1.0,1.0,0.0,-0.198106586933136,410.0,187.4833374023437,-0.0,19.920289993286133,1.0,283.1499938964844,283.1640625,293.3855285644531,293.42852783203125,313.1800537109375,310.0342712402344,283.1499938964844,23321.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.216604232788086,3.2166221141815186,6.90380602463847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,68.25987243652344,0.0,1018.7319946289062,1895.4371337890625,-0.0,0.0,0.792909562587738,1.0,0.0,3.0,1.0,0.0
18206280,304.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.3787871599197387,1.0,0.0006698527722619,305.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.3787871599197387,1.0,0.0007053872104734,305.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.3787871599197387,1.0,0.0005209965747781,304.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.3787871599197387,1.0,0.0007053872104734,304.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.3787871599197387,1.0,0.0033460531849414,290.06805419921875,284.95001220703125,301.9925537109375,292.3750915527344,302.5163269042969,302.1405944824219,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386639028787,0.0035693380050361,0.0035693258978426,-0.031687568873167,1.0,1.0,0.0,-0.1983007937669754,410.0,181.2598876953125,-0.0,19.920286178588867,1.0,283.1499938964844,283.163330078125,293.3348693847656,293.37567138671875,313.1800537109375,310.0342712402344,283.1499938964844,23969.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2610440254211426,3.2610623836517334,7.095886189745215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,65.50637817382812,0.0,1061.5418701171875,1895.4371337890625,-0.0,0.0,0.8065381050109863,1.0,0.0,3.0,1.0,0.0
18206340,304.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22772216796875,0.3787872195243835,1.0,0.0006698585348203,305.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22772216796875,0.3787872195243835,1.0,0.0007053932640701,305.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22772216796875,0.3787872195243835,1.0,0.000521001056768,304.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22772216796875,0.3787872195243835,1.0,0.0007053932640701,304.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22772216796875,0.3787872195243835,1.0,0.0033460820559412,289.9298400878906,284.95001220703125,301.986083984375,292.3733215332031,302.4837646484375,302.1069641113281,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386639028787,0.0035693380050361,0.0035693258978426,-0.0316828675568103,1.0,1.0,0.0,-0.1982613652944564,410.0,179.24441528320312,-0.0,19.920278549194336,1.0,283.1499938964844,283.1629333496094,293.28692626953125,293.325927734375,313.1800537109375,310.0342712402344,283.1499938964844,24821.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.318441867828369,3.318460702896118,7.347874202423554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,64.56413269042969,0.0,1118.5870361328125,1895.4371337890625,-0.0,0.0,0.8177593350410461,1.0,0.0,3.0,1.0,0.0
18206400,304.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.3787872791290283,1.0,0.0006698639481328,305.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.3787872791290283,1.0,0.0007053990266285,305.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.3787872791290283,1.0,0.0005210053059272,304.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.3787872791290283,1.0,0.0007053990266285,304.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.3787872791290283,1.0,0.0033461092971265,289.7850036621094,284.95001220703125,301.9792785644531,292.3713073730469,302.4527893066406,302.079345703125,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386625058948,0.0035693373065441,0.0035693254321813,-0.0316510610282421,1.0,1.0,0.0,-0.1979944407939911,410.0,178.47213745117188,-0.0,19.92026901245117,1.0,283.1499938964844,283.1627197265625,293.2417907714844,293.2791748046875,313.1800537109375,310.0342712402344,283.1499938964844,25401.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.357007026672364,3.3570265769958496,7.51965330891835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,64.14192199707031,0.0,1158.0411376953125,1895.4371337890625,-0.0,0.0,0.8299745917320251,1.0,0.0,3.0,1.0,0.0
18206460,305.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.3787873387336731,1.0,0.000669869070407,305.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.3787873387336731,1.0,0.0007054043817333,305.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.3787873387336731,1.0,0.0005210092640481,304.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.3787873387336731,1.0,0.0007054043817333,304.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.3787873387336731,1.0,0.0033461346756666,289.6347045898437,284.95001220703125,301.97216796875,292.3690185546875,302.4233093261719,302.05633544921875,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386606432497,0.0035693363752216,0.0035693242680281,-0.0315929949283599,1.0,1.0,0.0,-0.1975071728229522,410.0,178.23631286621094,-0.0,19.92025756835937,1.0,283.1499938964844,283.1625061035156,293.1993103027344,293.2352600097656,313.1800537109375,310.0342712402344,283.1499938964844,26199.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.409370422363281,3.409390449523926,7.75606963543396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.96459197998047,0.0,1213.0811767578125,1895.4371337890625,-0.0,0.0,0.8399836421012878,1.0,0.0,3.0,1.0,0.0
18206520,305.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86700439453125,0.3787874281406402,1.0,0.0006698738434351,305.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86700439453125,0.3787874281406402,1.0,0.0007054094457998,305.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86700439453125,0.3787874281406402,1.0,0.0005210129893384,304.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86700439453125,0.3787874281406402,1.0,0.0007054094457998,304.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86700439453125,0.3787874281406402,1.0,0.0033461586572229,289.4800720214844,284.95001220703125,301.9646911621094,292.3664855957031,302.39520263671875,302.036865234375,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386573836207,0.0035693347454071,0.0035693228710442,-0.0315096378326416,1.0,1.0,0.0,-0.1968076676130294,410.0,178.0458526611328,-0.0,19.920242309570312,1.0,283.1499938964844,283.162353515625,293.15936279296875,293.1939697265625,313.1800537109375,310.0342712402344,283.1499938964844,26731.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.443754911422729,3.443775415420532,7.913302511042275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.799903869628906,0.0,1250.155517578125,1895.4371337890625,-0.0,0.0,0.8511949777603149,1.0,0.0,3.0,1.0,0.0
18206580,305.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.3787875473499298,1.0,0.000669878325425,305.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.3787875473499298,1.0,0.0007054141606204,305.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.3787875473499298,1.0,0.0005210164817981,305.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.3787875473499298,1.0,0.0007054141606204,304.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.3787875473499298,1.0,0.0033461810089647,289.32208251953125,284.95001220703125,301.9568786621094,292.3636779785156,302.36834716796875,302.0200500488281,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386536583304,0.0035693326499313,0.0035693207755684,-0.0314020700752735,1.0,1.0,0.0,-0.1959049850702285,410.0,177.99227905273438,-0.0,19.920225143432617,1.0,283.1499938964844,283.1622009277344,293.1217956542969,293.1551208496094,313.1800537109375,310.0342712402344,283.1499938964844,27493.548828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.492523670196533,3.492544889450073,8.139018632391526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.71083068847656,0.0,1304.0238037109375,1895.4371337890625,-0.0,0.0,0.8603373765945435,1.0,0.0,3.0,1.0,0.0
18206640,305.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6069030761719,0.378787636756897,1.0,0.0006698825163766,305.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6069030761719,0.378787636756897,1.0,0.0007054185261949,305.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6069030761719,0.378787636756897,1.0,0.0005210197414271,305.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6069030761719,0.378787636756897,1.0,0.0007054185261949,304.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6069030761719,0.378787636756897,1.0,0.003346201730892,289.1615905761719,284.95001220703125,301.9487609863281,292.3606262207031,302.3426818847656,302.0052490234375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386485360562,0.0035693303216248,0.003569318447262,-0.0312714651226997,1.0,1.0,0.0,-0.1948089897632599,410.0,177.86012268066406,-0.0,19.92020606994629,1.0,283.1499938964844,283.1620788574219,293.0863952636719,293.1185607910156,313.1800537109375,310.0342712402344,283.1499938964844,27989.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.52390718460083,3.523928642272949,8.28594863833132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.58210754394531,0.0,1339.494140625,1895.4371337890625,-0.0,0.0,0.8708268404006958,1.0,0.0,3.0,1.0,0.0
18206700,305.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.3787877857685089,1.0,0.0006698864162899,305.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.3787877857685089,1.0,0.0007054226589389,305.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.3787877857685089,1.0,0.0005210227682255,305.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.3787877857685089,1.0,0.0007054226589389,304.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.3787877857685089,1.0,0.0033462212886661,288.9994201660156,284.95001220703125,301.9403076171875,292.3573303222656,302.31805419921875,301.991943359375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386429481208,0.0035693275276571,0.0035693156532943,-0.0311191044747829,1.0,1.0,0.0,-0.1935304552316665,410.0,177.8172149658203,-0.0,19.92018699645996,1.0,283.1499938964844,283.16192626953125,293.0530090332031,293.0841064453125,313.1800537109375,310.0342712402344,283.1499938964844,28727.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.570068597793579,3.5700905323028564,8.5044530351297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.50640106201172,0.0,1392.826904296875,1895.4371337890625,-0.0,0.0,0.8793389201164246,1.0,0.0,3.0,1.0,0.0
18206760,305.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369140625,0.3787879049777984,1.0,0.0006698900833725,305.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369140625,0.3787879049777984,1.0,0.0007054265006445,305.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369140625,0.3787879049777984,1.0,0.0005210256204009,305.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369140625,0.3787879049777984,1.0,0.0007054265006445,304.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369140625,0.3787879049777984,1.0,0.0033462396822869,288.8363037109375,284.95001220703125,301.9315185546875,292.353759765625,302.2944641113281,301.9797058105469,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138636894524,0.0035693242680281,0.0035693126264959,-0.0309463515877723,1.0,1.0,0.0,-0.1920807957649231,410.0,177.6857452392578,-0.0,19.920164108276367,1.0,283.1499938964844,283.16180419921875,293.02154541015625,293.0516357421875,313.1800537109375,310.0342712402344,283.1499938964844,29200.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.599285364151001,3.5993075370788574,8.644220770293032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.38733673095703,0.0,1427.3035888671875,1895.4371337890625,-0.0,0.0,0.8893071413040161,1.0,0.0,3.0,1.0,0.0
18206820,305.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.3787880539894104,1.0,0.0006698934594169,305.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.3787880539894104,1.0,0.0007054301095195,305.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.3787880539894104,1.0,0.0005210282397456,305.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.3787880539894104,1.0,0.0007054301095195,304.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.3787880539894104,1.0,0.0033462566789239,288.6728515625,284.95001220703125,301.92242431640625,292.3499450683594,302.271728515625,301.96826171875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386299096047,0.0035693207755684,0.0035693091340363,-0.0307546481490135,1.0,1.0,0.0,-0.1904721409082412,410.0,177.63475036621094,-0.0,19.92013931274414,1.0,283.1499938964844,283.1616516113281,292.9918212890625,293.0209655761719,313.1800537109375,310.0342712402344,283.1499938964844,29922.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.64351224899292,3.6435351371765137,8.857960551722499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.316444396972656,0.0,1480.567626953125,1895.4371337890625,-0.0,0.0,0.897350549697876,1.0,0.0,3.0,1.0,0.0
18206880,305.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06121826171875,0.3787882030010223,1.0,0.0006698966608382,305.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06121826171875,0.3787882030010223,1.0,0.0007054334273561,305.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06121826171875,0.3787882030010223,1.0,0.000521030742675,305.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06121826171875,0.3787882030010223,1.0,0.0007054334273561,304.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06121826171875,0.3787882030010223,1.0,0.0033462725114077,288.5096130371094,284.95001220703125,301.9129943847656,292.34588623046875,302.2498474121094,301.9573669433594,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386219933629,0.0035693168174475,0.0035693051759153,-0.0305455140769481,1.0,1.0,0.0,-0.188717246055603,410.0,177.49681091308594,-0.0,19.92011260986328,1.0,283.1499938964844,283.1615600585937,292.96368408203125,292.99200439453125,313.1800537109375,310.0342712402344,283.1499938964844,30377.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.671102523803711,3.671125888824463,8.992622042569565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.202781677246094,0.0,1514.457763671875,1895.4371337890625,-0.0,0.0,0.9069271683692932,1.0,0.0,3.0,1.0,0.0
18206940,305.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.3787883818149566,1.0,0.0006698996294289,305.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.3787883818149566,1.0,0.0007054365705698,305.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.3787883818149566,1.0,0.0005210330127738,305.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.3787883818149566,1.0,0.0007054365705698,304.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.3787883818149566,1.0,0.0033462871797382,288.3471069335937,284.95001220703125,301.9032592773437,292.3415832519531,302.2287292480469,301.9468078613281,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138614077121,0.0035693126264959,0.0035693012177944,-0.0303205326199531,1.0,1.0,0.0,-0.1868294030427932,410.0,177.43515014648438,-0.0,19.920085906982425,1.0,283.1499938964844,283.16143798828125,292.9371032714844,292.9645690917969,313.1800537109375,310.0342712402344,283.1499938964844,31088.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.713854074478149,3.713877677917481,9.203286595038662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.13456344604492,0.0,1567.98583984375,1895.4371337890625,-0.0,0.0,0.9146119952201844,1.0,0.0,3.0,1.0,0.0
18207000,305.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.3787885308265686,1.0,0.000669902365189,305.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.3787885308265686,1.0,0.0007054394227452,305.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.3787885308265686,1.0,0.0005210351664572,305.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.3787885308265686,1.0,0.0007054394227452,304.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.3787885308265686,1.0,0.0033463009167462,288.185791015625,284.95001220703125,301.8931884765625,292.3370056152344,302.20831298828125,301.9364929199219,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386052295565,0.0035693082027137,0.0035692967940121,-0.0300813373178243,1.0,1.0,0.0,-0.1848223209381103,410.0,177.28933715820312,-0.0,19.92005920410156,1.0,283.1499938964844,283.1613464355469,292.911865234375,292.9386291503906,313.1800537109375,310.0342712402344,283.1499938964844,31531.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.740201950073242,3.740226030349731,9.334335118182936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.02460861206055,0.0,1601.5955810546875,1895.4371337890625,-0.0,0.0,0.923889696598053,1.0,0.0,3.0,1.0,0.0
18207060,305.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.3787887096405029,1.0,0.0006699049263261,305.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.3787887096405029,1.0,0.0007054421585053,305.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.3787887096405029,1.0,0.0005210371455177,305.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.3787887096405029,1.0,0.0007054421585053,304.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.3787887096405029,1.0,0.0033463137224316,288.02606201171875,284.95001220703125,301.8827819824219,292.3321838378906,302.1885070800781,301.92626953125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385959163308,0.0035693035461008,0.0035692921373993,-0.0298296194523572,1.0,1.0,0.0,-0.1827102154493332,410.0,177.21624755859375,-0.0,19.92002868652344,1.0,283.1499938964844,283.16119384765625,292.887939453125,292.9140014648437,313.1800537109375,310.0342712402344,283.1499938964844,32236.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.781787395477295,3.7818119525909424,9.54305619416118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,62.95766830444336,0.0,1655.6138916015625,1895.4371337890625,-0.0,0.0,0.931290090084076,1.0,0.0,3.0,1.0,0.0
18207120,305.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.3787888884544372,1.0,0.0006699073128402,305.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.3787888884544372,1.0,0.0007054446614347,305.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.3787888884544372,1.0,0.0005210390081629,305.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.3787888884544372,1.0,0.0007054446614347,304.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.3787888884544372,1.0,0.0033463255967944,287.86822509765625,284.95001220703125,301.8721008300781,292.3271179199219,302.1692810058594,301.91607666015625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385861374437,0.0035692986566573,0.0035692874807864,-0.0295671019703149,1.0,1.0,0.0,-0.1805075258016586,410.0,177.06185913085938,-0.0,19.920000076293945,1.0,283.1499938964844,283.1611328125,292.8651733398437,292.8905944824219,313.1800537109375,310.0342712402344,283.1499938964844,32670.076171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.807141780853272,3.807166814804077,9.671446150605334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,62.85021209716797,0.0,1689.1373291015625,1895.4371337890625,-0.0,0.0,0.9403281211853028,1.0,0.0,3.0,1.0,0.0
18207180,305.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.3787890672683716,1.0,0.0006699095247313,305.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.3787890672683716,1.0,0.0007054469897411,305.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.3787890672683716,1.0,0.0005210407543927,305.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.3787890672683716,1.0,0.0007054469897411,304.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.3787890672683716,1.0,0.0033463367726653,287.7126159667969,284.95001220703125,301.861083984375,292.3218078613281,302.15057373046875,301.90582275390625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385763585567,0.0035692937672138,0.0035692825913429,-0.0292955450713634,1.0,1.0,0.0,-0.1782290339469909,410.0,176.9771270751953,-0.0,19.91996955871582,1.0,283.1499938964844,283.1610107421875,292.8435363769531,292.8683776855469,313.1800537109375,310.0342712402344,283.1499938964844,33371.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.847792387008667,3.847817897796631,9.87908151728334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,62.78352355957031,0.0,1743.8243408203125,1895.4371337890625,-0.0,0.0,0.9474998712539672,1.0,0.0,3.0,1.0,0.0
18207240,305.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.3787892758846283,1.0,0.0006699115619994,305.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.3787892758846283,1.0,0.0007054491434246,305.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.3787892758846283,1.0,0.0005210423259995,305.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.3787892758846283,1.0,0.0007054491434246,304.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.3787892758846283,1.0,0.0033463470172137,287.5594787597656,284.95001220703125,301.8497314453125,292.3162536621094,302.13232421875,301.8954772949219,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385661140084,0.003569288412109,0.0035692774690687,-0.0290167294442653,1.0,1.0,0.0,-0.1758897006511688,410.0,176.8137969970703,-0.0,19.91993904113769,1.0,283.1499938964844,283.1609191894531,292.8228759765625,292.84716796875,313.1800537109375,310.0342712402344,283.04998779296875,33798.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.872334480285645,3.872360229492188,1.0005504691434908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,636.6480712890625,0.0,1777.4051513671875,1895.4371337890625,-0.0,0.0,0.955341637134552,1.0,0.0,3.0,1.0,0.0
18207300,305.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.3787894546985626,1.0,0.0006699134828522,305.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.3787894546985626,1.0,0.0007054511806927,305.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.3787894546985626,1.0,0.0005210438393987,305.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.3787894546985626,1.0,0.0007054511806927,304.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.3787894546985626,1.0,0.0033463567961007,287.4090270996094,284.95001220703125,301.8381042480469,292.3104553222656,302.114501953125,301.885009765625,283.10919189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385554037988,0.0035692832898348,0.0035692723467946,-0.0287324599921703,1.0,1.0,0.0,-0.1735046356916427,410.0,294.48223876953125,-0.0,19.91990852355957,1.0,283.0647888183594,283.08935546875,292.8624572753906,292.9150695800781,313.1800537109375,310.0342712402344,283.04998779296875,34375.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.905240535736084,3.905267000198364,1.0176275964113302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,229.34825134277344,0.0,1823.1033935546875,1895.4371337890625,-0.0,0.0,0.9615008234977722,1.0,0.0,3.0,1.0,0.0
18207360,305.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610900878906,0.3787896335124969,1.0,0.0006699152872897,305.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610900878906,0.3787896335124969,1.0,0.0007054531015455,305.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610900878906,0.3787896335124969,1.0,0.0005210452363826,305.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610900878906,0.3787896335124969,1.0,0.0007054531015455,304.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610900878906,0.3787896335124969,1.0,0.0033463656436651,287.2613525390625,284.95001220703125,301.8261413574219,292.3044128417969,302.0970458984375,301.8743591308594,283.0722961425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385451592504,0.00356927793473,0.0035692669916898,-0.0284445472061634,1.0,1.0,0.0,-0.1710890680551529,410.0,231.26089477539065,-0.0,19.919878005981445,1.0,283.0520935058594,283.0674743652344,292.86572265625,292.8985900878906,313.1800537109375,310.0342712402344,282.75,34742.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926043748855591,3.92607045173645,1.0284982181474334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1853.77001953125,0.0,1852.39404296875,1895.4371337890625,-0.0,0.0,0.966450810432434,1.0,0.0,3.0,1.0,0.0
18207420,305.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.3787898123264313,1.0,0.0006699169753119,305.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.3787898123264313,1.0,0.0007054548477753,305.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.3787898123264313,1.0,0.0005210465751588,305.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.3787898123264313,1.0,0.0007054548477753,304.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.3787898123264313,1.0,0.0033463740255683,287.11639404296875,284.95001220703125,301.8138732910156,292.29815673828125,302.0799255371094,301.8635559082031,282.9324035644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385344490408,0.0035692725796252,0.0035692618694156,-0.0281548090279102,1.0,1.0,0.0,-0.1686582416296005,410.0,549.3582153320312,-0.0,19.91984748840332,1.0,282.7936096191406,282.84649658203125,293.0279541015625,293.14239501953125,313.1800537109375,310.0342712402344,282.75,35027.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.942130327224731,3.942157030105591,1.0369437859480968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,574.30517578125,0.0,1875.2572021484373,1895.4371337890625,-0.0,0.0,0.9702779650688172,1.0,0.0,3.0,1.0,0.0
18207480,305.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.3787899911403656,1.0,0.0006699185469187,305.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.3787899911403656,1.0,0.0007054565357975,305.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.3787899911403656,1.0,0.0005210477975197,305.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.3787899911403656,1.0,0.0007054565357975,304.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.3787899911403656,1.0,0.0033463819418102,286.9739990234375,284.95001220703125,301.8013000488281,292.2916259765625,302.0630798339844,301.8525390625,282.8170471191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385237388312,0.0035692672245204,0.0035692565143108,-0.0278650633990764,1.0,1.0,0.0,-0.1662273854017257,410.0,345.8879089355469,-0.0,19.919816970825195,1.0,282.75604248046875,282.7807312011719,293.0731811523437,293.1273193359375,313.1800537109375,310.0342712402344,282.45001220703125,35249.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954555034637451,3.9545819759368896,1.0434905561851338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1969.9091796875,0.0,1893.044677734375,1895.4371337890625,-0.0,0.0,0.9732338190078736,1.0,0.0,3.0,1.0,0.0
18207540,305.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.3787901699542999,1.0,0.0006699200603179,305.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.3787901699542999,1.0,0.0007054581074044,305.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.3787901699542999,1.0,0.0005210489616729,305.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.3787901699542999,1.0,0.0007054581074044,304.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.3787901699542999,1.0,0.0033463893923908,286.8338928222656,284.95001220703125,301.7884216308594,292.28485107421875,302.0465087890625,301.84130859375,282.6462097167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385130286216,0.0035692618694156,0.0035692513920366,-0.0275771263986825,1.0,1.0,0.0,-0.1638117581605911,410.0,589.925048828125,-0.0,19.919788360595703,1.0,282.4936218261719,282.5491027832031,293.2355651855469,293.36151123046875,313.1800537109375,310.0342712402344,282.45001220703125,35420.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.964146375656128,3.9641733169555664,1.0485583743502502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,600.52197265625,0.0,1906.85205078125,1895.4371337890625,-0.0,0.0,0.975515365600586,1.0,0.0,3.0,1.0,0.0
18207600,305.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.3787903487682342,1.0,0.0006699214573018,305.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.3787903487682342,1.0,0.0007054595625959,305.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.3787903487682342,1.0,0.0005210500094108,305.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.3787903487682342,1.0,0.0007054595625959,304.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.3787903487682342,1.0,0.0033463963773101,286.6957702636719,284.95001220703125,301.7752380371094,292.2778625488281,302.0301513671875,301.829833984375,282.52099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385027840733,0.0035692565143108,0.0035692462697625,-0.0272928029298782,1.0,1.0,0.0,-0.1614265143871307,410.0,360.6076965332031,-0.0,19.91975975036621,1.0,282.4559936523437,282.4815368652344,293.2701721191406,293.332763671875,313.1800537109375,310.0342712402344,282.1499938964844,35552.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97154688835144,3.971574068069458,1.0524771596465143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2007.692626953125,0.0,1917.5517578125,1895.4371337890625,-0.0,0.0,0.9772757887840272,1.0,0.0,3.0,1.0,0.0
18207660,305.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.3787904977798462,1.0,0.000669922796078,305.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.3787904977798462,1.0,0.0007054609595797,305.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.3787904977798462,1.0,0.0005210510571487,305.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.3787904977798462,1.0,0.0007054609595797,304.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.3787904977798462,1.0,0.0033464031293988,286.55938720703125,284.95001220703125,301.76177978515625,292.2705993652344,302.01397705078125,301.8181457519531,282.3468933105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138492539525,0.0035692513920366,0.0035692411474883,-0.0270138923078775,1.0,1.0,0.0,-0.1590867042541504,410.0,594.4282836914062,-0.0,19.91973304748535,1.0,282.1932678222656,282.2488098144531,293.4209899902344,293.5545959472656,313.1800537109375,310.0342712402344,282.1499938964844,35654.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.977255344390869,3.977282524108887,1.0555048675087164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,607.9490966796875,0.0,1925.8321533203125,1895.4371337890625,-0.0,0.0,0.9786335825920104,1.0,0.0,3.0,1.0,0.0
18207720,305.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.3787906765937805,1.0,0.0006699240766465,305.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.3787906765937805,1.0,0.0007054622983559,305.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.3787906765937805,1.0,0.0005210520466789,305.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.3787906765937805,1.0,0.0007054622983559,304.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.3787906765937805,1.0,0.0033464094158262,286.42449951171875,284.95001220703125,301.7479858398437,292.2631225585937,301.9979553222656,301.80621337890625,282.220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692462697625,0.0035692362580448,-0.0267421770840883,1.0,1.0,0.0,-0.1568073034286499,410.0,363.69378662109375,-0.0,19.91970634460449,1.0,282.1559143066406,282.1815490722656,293.4432067871094,293.5126647949219,313.1800537109375,310.0342712402344,281.8500061035156,35733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981657266616821,3.981684684753418,1.057842609952786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2036.3695068359373,0.0,1932.2337646484373,1895.4371337890625,-0.0,0.0,0.979680597782135,1.0,0.0,3.0,1.0,0.0
18207780,305.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.3787908256053924,1.0,0.0006699252990074,305.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.3787908256053924,1.0,0.0007054636371321,305.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.3787908256053924,1.0,0.0005210530362091,305.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.3787908256053924,1.0,0.0007054636371321,304.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.3787908256053924,1.0,0.0033464157022535,286.2909545898437,284.95001220703125,301.73388671875,292.25543212890625,301.9820861816406,301.7940368652344,282.0464782714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384729817509,0.0035692413803189,0.0035692313686013,-0.0264794304966926,1.0,1.0,0.0,-0.1546031832695007,410.0,595.2410278320312,-0.0,19.919681549072266,1.0,281.89306640625,281.948486328125,293.5828552246094,293.7231140136719,313.1800537109375,310.0342712402344,281.8500061035156,35794.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.985051155090332,3.9850785732269287,1.0596467063805903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,614.1033935546875,0.0,1937.178955078125,1895.4371337890625,-0.0,0.0,0.980487823486328,1.0,0.0,3.0,1.0,0.0
18207840,305.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.378790944814682,1.0,0.0006699265213683,305.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.378790944814682,1.0,0.000705464859493,305.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.378790944814682,1.0,0.0005210539675317,305.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.378790944814682,1.0,0.000705464859493,304.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.378790944814682,1.0,0.0033464215230196,286.158447265625,284.95001220703125,301.7195129394531,292.2474670410156,301.9662780761719,301.7815856933594,281.920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384636685252,0.0035692367237061,0.003569226944819,-0.0262274146080017,1.0,1.0,0.0,-0.1524891108274459,410.0,365.8840942382813,-0.0,19.91965675354004,1.0,281.8558349609375,281.88153076171875,293.5939025878906,293.6694641113281,313.1800537109375,310.0342712402344,281.54998779296875,35841.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9876675605773926,3.98769474029541,1.0610384606479784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2061.98876953125,0.0,1940.9967041015625,1895.4371337890625,-0.0,0.0,0.9811100959777832,1.0,0.0,3.0,1.0,0.0
18207900,305.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.3787910938262939,1.0,0.0006699276855215,305.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.3787910938262939,1.0,0.0007054660818539,305.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.3787910938262939,1.0,0.0005210548406466,305.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.3787910938262939,1.0,0.0007054660818539,304.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.3787910938262939,1.0,0.0033464273437857,286.0268859863281,284.95001220703125,301.704833984375,292.2392883300781,301.9505920410156,301.7688903808594,281.74609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384548209607,0.0035692322999238,0.0035692225210368,-0.0259878765791654,1.0,1.0,0.0,-0.1504797488451004,410.0,595.784912109375,-0.0,19.91963577270508,1.0,281.59295654296875,281.6482849121094,293.7235717773437,293.8697814941406,313.1800537109375,310.0342712402344,281.54998779296875,35878.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989683866500856,3.989711284637451,1.062111891769746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,620.2630004882812,0.0,1943.94287109375,1895.4371337890625,-0.0,0.0,0.981589674949646,1.0,0.0,3.0,1.0,0.0
