time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207960,305.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.3787912130355835,1.0,0.0006699287914671,305.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.3787912130355835,1.0,0.0007054673042148,305.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.3787912130355835,1.0,0.0005210557137615,305.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.3787912130355835,1.0,0.0007054673042148,304.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.3787912130355835,1.0,0.0033464331645518,285.89605712890625,284.95001220703125,301.6898498535156,292.2308959960937,301.9349365234375,301.75592041015625,281.6203918457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384464390575,0.0035692281089723,0.0035692183300852,-0.0257625561207532,1.0,1.0,0.0,-0.1485896706581115,410.0,367.9225769042969,-0.0,19.91961479187012,1.0,281.5558776855469,281.5816345214844,293.72467041015625,293.8056945800781,313.1800537109375,310.0342712402344,281.25,35906.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99123787879944,3.991265296936035,1.0629394182615215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2086.362060546875,0.0,1946.2152099609373,1895.4371337890625,-0.0,0.0,0.9819592237472534,1.0,0.0,3.0,1.0,0.0
18208020,305.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.3787913024425506,1.0,0.0006699298974126,305.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.3787913024425506,1.0,0.000705468468368,305.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.3787913024425506,1.0,0.0005210565868765,305.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.3787913024425506,1.0,0.000705468468368,304.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468444824219,0.3787913024425506,1.0,0.0033464387524873,285.7658386230469,284.95001220703125,301.6745910644531,292.22222900390625,301.9193115234375,301.74267578125,281.4457702636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384389884769,0.003569224383682,0.0035692146047949,-0.0255531892180442,1.0,1.0,0.0,-0.146833449602127,410.0,596.3789672851562,-0.0,19.919597625732425,1.0,281.2928771972656,281.34820556640625,293.8455505371094,293.99713134765625,313.1800537109375,310.0342712402344,281.25,35927.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9924356937408447,3.9924631118774414,1.0635774287948152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,626.5496215820312,0.0,1947.9677734375,1895.4371337890625,-0.0,0.0,0.9822441339492798,1.0,0.0,3.0,1.0,0.0
18208080,305.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.3787913918495178,1.0,0.0006699310615658,305.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.3787913918495178,1.0,0.0007054696325212,305.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.3787913918495178,1.0,0.0005210574599914,305.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.3787913918495178,1.0,0.0007054696325212,304.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.3787913918495178,1.0,0.0033464443404227,285.6361083984375,284.95001220703125,301.6590270996094,292.21337890625,301.9036865234375,301.7291564941406,281.3201599121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384320035576,0.0035692206583917,0.0035692111123353,-0.0253615081310272,1.0,1.0,0.0,-0.1452255994081497,410.0,370.1750183105469,-0.0,19.91958236694336,1.0,281.2557983398437,281.2816772460937,293.8379821777344,293.9238586425781,313.1800537109375,310.0342712402344,280.95001220703125,35944.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993358612060547,3.993386030197144,1.064069238054799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2108.7919921875,0.0,1949.319091796875,1895.4371337890625,-0.0,0.0,0.9824636578559875,1.0,0.0,3.0,1.0,0.0
18208140,305.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.378791481256485,1.0,0.0006699321675114,305.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.378791481256485,1.0,0.0007054708548821,305.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.378791481256485,1.0,0.0005210583913139,305.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.378791481256485,1.0,0.0007054708548821,304.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.378791481256485,1.0,0.0033464499283581,285.5067138671875,284.95001220703125,301.6431579589844,292.2042541503906,301.8880920410156,301.7153625488281,281.1455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692176315933,0.0035692080855369,-0.0251892525702714,1.0,1.0,0.0,-0.1437807083129882,410.0,596.9550170898438,-0.0,19.91956901550293,1.0,280.9928283691406,281.0481262207031,293.9510192871094,294.1073303222656,313.1800537109375,310.0342712402344,280.95001220703125,35956.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994069814682007,3.994097232818604,1.0644482699717628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,632.68115234375,0.0,1950.36083984375,1895.4371337890625,-0.0,0.0,0.9826327562332152,1.0,0.0,3.0,1.0,0.0
18208200,305.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.3787915408611297,1.0,0.0006699333316646,305.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.3787915408611297,1.0,0.000705472077243,305.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.3787915408611297,1.0,0.0005210592644289,305.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.3787915408611297,1.0,0.000705472077243,304.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.3787915408611297,1.0,0.0033464557491242,285.3775634765625,284.95001220703125,301.62701416015625,292.1949462890625,301.8724365234375,301.7012634277344,281.0199584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384198963642,0.0035692148376256,0.0035692052915692,-0.025038169696927,1.0,1.0,0.0,-0.1425134241580963,410.0,372.3539733886719,-0.0,19.91955947875977,1.0,280.9557800292969,280.98175048828125,293.9356689453125,294.0259094238281,313.1800537109375,310.0342712402344,280.6499938964844,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994617938995361,3.994645357131958,1.0647404451447071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2130.691650390625,0.0,1951.163818359375,1895.4371337890625,-0.0,0.0,0.9827631115913392,1.0,0.0,3.0,1.0,0.0
18208260,305.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.3787916004657745,1.0,0.0006699345540255,305.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.3787916004657745,1.0,0.0007054732996039,305.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.3787916004657745,1.0,0.0005210601957514,305.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.3787916004657745,1.0,0.0007054732996039,304.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.3787916004657745,1.0,0.003346461802721,285.24859619140625,284.95001220703125,301.610595703125,292.1853942871094,301.8567810058594,301.6868591308594,280.8452453613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384152397513,0.0035692125093191,0.0035692029632627,-0.0249100252985954,1.0,1.0,0.0,-0.1414385586977005,410.0,597.5711669921875,-0.0,19.919551849365234,1.0,280.6928100585937,280.74810791015625,294.04180908203125,294.20245361328125,313.1800537109375,310.0342712402344,280.6499938964844,35974.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99504017829895,3.995067596435547,1.064965545083396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,638.8279418945312,0.0,1951.7825927734373,1895.4371337890625,-0.0,0.0,0.9828635454177856,1.0,0.0,3.0,1.0,0.0
18208320,305.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.3787916004657745,1.0,0.0006699357763864,305.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.3787916004657745,1.0,0.0007054745801724,305.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.3787916004657745,1.0,0.000521061127074,305.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.3787916004657745,1.0,0.0007054745801724,304.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.3787916004657745,1.0,0.0033464678563177,285.1196594238281,284.95001220703125,301.5938720703125,292.17559814453125,301.8410339355469,301.67218017578125,280.7197570800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138411514461,0.0035692104138433,0.0035692011006176,-0.0248066149652004,1.0,1.0,0.0,-0.1405711621046066,410.0,374.5500793457031,-0.0,19.919546127319336,1.0,280.6557922363281,280.6818542480469,294.0196533203125,294.1138000488281,313.1800537109375,310.0342712402344,280.3500061035156,35980.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995365619659424,3.995393037796021,1.0651390311977591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2151.965576171875,0.0,1952.259521484375,1895.4371337890625,-0.0,0.0,0.982940912246704,1.0,0.0,3.0,1.0,0.0
18208380,305.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.3787916302680969,1.0,0.0006699369987472,305.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.3787916302680969,1.0,0.0007054759189486,305.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.3787916302680969,1.0,0.0005210621166042,305.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.3787916302680969,1.0,0.0007054759189486,304.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.3787916302680969,1.0,0.0033464741427451,284.9907531738281,284.95001220703125,301.5768737792969,292.16558837890625,301.8252258300781,301.6571350097656,280.5450439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691997036337,-0.0247297678142786,1.0,1.0,0.0,-0.1399265825748443,410.0,598.205078125,-0.0,19.919544219970703,1.0,280.3927917480469,280.4481201171875,294.1197204589844,294.2841796875,313.1800537109375,310.0342712402344,280.3500061035156,35984.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99561619758606,3.995643615722656,1.06527272691892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,644.9234008789062,0.0,1952.6270751953125,1895.4371337890625,-0.0,0.0,0.9830005764961244,1.0,0.0,3.0,1.0,0.0
18208440,305.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.3787916004657745,1.0,0.0006699383375234,305.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.3787916004657745,1.0,0.0007054773159325,305.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.3787916004657745,1.0,0.0005210631643421,305.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.3787916004657745,1.0,0.0007054773159325,304.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.3787916004657745,1.0,0.0033464806620031,284.8617248535156,284.95001220703125,301.5595703125,292.1553649902344,301.8093566894531,301.6418151855469,280.41961669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384068578481,0.0035692080855369,0.0035691987723112,-0.0246814098209142,0.914733350276947,0.914733350276947,0.0,-0.1395209431648254,410.0,376.0252685546875,-0.0,19.919546127319336,1.0,280.3558349609375,280.3822326660156,294.0914306640625,294.1889953613281,313.1800537109375,310.0342712402344,280.04998779296875,38519.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9499361515045166,3.949963808059693,1.041054474626435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2149.464599609375,0.0,1913.5640869140625,1895.4371337890625,-0.0,0.0,0.9727489352226256,1.0,0.0,3.0,1.0,0.0
18208500,305.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.3787915706634521,1.0,0.0006699397345073,305.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.3787915706634521,1.0,0.000705478771124,305.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.3787915706634521,1.0,0.00052106421208,305.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.3787915706634521,1.0,0.000705478771124,304.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.3787915706634521,1.0,0.0033464876469224,284.73260498046875,284.95001220703125,301.5420227050781,292.1449279785156,301.7933654785156,301.6261291503906,280.2472839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384063921868,0.0035692078527063,0.0035691985394805,-0.0246635340154171,0.7777006030082703,0.7777006030082703,0.0,-0.1393709927797317,410.0,589.757568359375,-0.0,19.919551849365234,1.0,280.0959777832031,280.1546325683594,294.1833190917969,294.34991455078125,313.1800537109375,310.0342712402344,280.04998779296875,47496.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.705329179763794,3.705355644226074,9.161083767139644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,643.4821166992188,0.0,1682.9202880859375,1895.4371337890625,-0.0,0.0,0.9217005372047424,1.0,0.0,3.0,1.0,0.0
18208560,305.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.3787915110588074,1.0,0.0006699411896988,305.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.3787915110588074,1.0,0.0007054803427308,305.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.3787915110588074,1.0,0.0005210653762333,305.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.3787915110588074,1.0,0.0007054803427308,304.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.3787915110588074,1.0,0.0033464948646724,284.603271484375,284.95001220703125,301.524169921875,292.1342468261719,301.7772827148437,301.6100769042969,280.1238708496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384068578481,0.0035692080855369,0.0035691987723112,-0.0246781446039676,0.5974539518356323,0.5974539518356323,0.0,-0.1394935250282287,410.0,368.8352355957031,-0.0,19.9195613861084,1.0,280.0584716796875,280.0928039550781,294.14874267578125,294.24908447265625,313.1800537109375,310.0342712402344,280.3500061035156,68134.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9523611068725586,2.9523849487304688,5.816106067868532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.976251537096687e-05,0.0,1081.17529296875,1895.4371337890625,-0.0,0.0,0.7775189876556396,1.0,0.0,3.0,1.0,0.0
18208620,305.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.3787914216518402,1.0,0.0006699427613057,305.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.3787914216518402,1.0,0.0007054819725453,305.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.3787914216518402,1.0,0.0005210665985941,305.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.3787914216518402,1.0,0.0007054819725453,304.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.3787914216518402,1.0,0.0033465027809143,284.4737854003906,284.95001220703125,301.50604248046875,292.12335205078125,301.7610778808594,301.5936889648437,280.09039306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691997036337,-0.0247272793203592,0.3739645183086395,0.3739645183086395,0.0,-0.1399056315422058,410.0,214.8307342529297,-0.0,19.919574737548828,1.0,280.08416748046875,280.1085510253906,294.033447265625,294.1019592285156,313.1800537109375,310.0342712402344,280.3500061035156,81685.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.569410800933838,1.569428563117981,1.643488474201149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9604728954145685e-05,0.0,363.2571716308594,1895.4371337890625,-0.0,0.0,0.5676377415657043,1.0,0.0,3.0,1.0,0.0
18208680,305.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.378791332244873,1.0,0.0006699443911202,305.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.378791332244873,1.0,0.0007054837187752,305.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.378791332244873,1.0,0.0005210678791627,305.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.378791332244873,1.0,0.0007054837187752,304.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.378791332244873,1.0,0.0033465109299868,284.3444519042969,284.95001220703125,301.4876403808594,292.1122436523437,301.7447204589844,301.5769348144531,280.0914001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384119801223,0.003569210646674,0.0035692011006176,-0.0248130522668361,0.1074389070272445,0.1074389070272445,0.0,-0.1406250596046447,410.0,157.3703155517578,-0.0,19.91959381103516,1.0,280.0983581542969,280.1416015625,293.9123840332031,293.97625732421875,313.1800537109375,310.0342712402344,280.6499938964844,69087.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5447404384613037,0.5447941422462463,1.980034269877251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9451944758184254e-05,0.0,81.80298614501953,1895.4371337890625,-0.0,0.0,0.432853102684021,1.0,0.0,3.0,1.0,0.0
18208740,305.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.3787911832332611,1.0,0.00066994613735,305.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.3787911832332611,1.0,0.0007054855232127,305.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.3787911832332611,1.0,0.0005210692179389,305.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.3787911832332611,1.0,0.0007054855232127,304.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.3787911832332611,1.0,0.0033465197775512,284.2156677246094,284.95001220703125,301.4689636230469,292.1009216308594,301.728271484375,301.5597839355469,280.09698486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384161710739,0.0035692129749804,0.003569203428924,-0.0249376911669969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1416704803705215,410.0,109.25377655029295,-0.0,19.91961669921875,1.0,280.1059265136719,280.1793212890625,293.79833984375,293.8583679199219,313.1800537109375,310.0342712402344,280.6499938964844,54036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0462422147393226,0.3061997294425964,8.792790384681837e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.931253377231769e-05,0.0,34.24571228027344,1895.4371337890625,-0.0,0.0,0.3718235194683075,1.0,0.0,3.0,1.0,0.0
18208800,305.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.3787910342216491,1.0,0.0006699479999952,305.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.3787910342216491,1.0,0.0007054875022731,305.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.3787910342216491,1.0,0.0005210706731304,305.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.3787910342216491,1.0,0.0007054875022731,304.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.3787910342216491,1.0,0.003346529090777,284.0878295898437,284.95001220703125,301.45001220703125,292.08935546875,301.7116394042969,301.542236328125,280.1004333496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384222246706,0.0035692160017788,0.0035692064557224,-0.0251035615801811,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1430617719888687,410.0,118.37533569335938,-0.0,19.91964340209961,1.0,280.10546875,280.18145751953125,293.69097900390625,293.7474670410156,313.1800537109375,310.0342712402344,280.95001220703125,44470.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.216830711811781e-05,0.4146865904331207,7.99636019292033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.918838774552569e-05,0.0,38.32218170166016,1895.4371337890625,-0.0,0.0,0.34626305103302,1.0,0.0,3.0,1.0,0.0
18208860,305.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.3787908256053924,1.0,0.0006699500372633,305.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.3787908256053924,1.0,0.0007054896559566,305.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.3787908256053924,1.0,0.0005210722447372,305.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.3787908256053924,1.0,0.0007054896559566,304.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.3787908256053924,1.0,0.0033465393353253,283.96124267578125,284.95001220703125,301.4305419921875,292.0774230957031,301.6948547363281,301.5242614746094,280.1025695800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384301409125,0.0035692199598997,0.0035692101810127,-0.0253162011504173,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1448453664779663,410.0,121.36417388916016,-0.0,19.919677734375,1.0,280.105224609375,280.1814880371094,293.5898742675781,293.64306640625,313.1800537109375,310.0342712402344,280.95001220703125,40190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.569663385860622e-05,0.4434707462787628,6.76913982766009e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9072871004464105e-05,0.0,37.1709098815918,1895.4371337890625,-0.0,0.0,0.3328038454055786,1.0,0.0,3.0,1.0,0.0
18208920,305.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.3787905871868133,1.0,0.0006699522491544,305.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.3787905871868133,1.0,0.000705491984263,305.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.3787905871868133,1.0,0.0005210739909671,305.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.3787905871868133,1.0,0.000705491984263,304.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.3787905871868133,1.0,0.0033465500455349,283.8362121582031,284.95001220703125,301.41033935546875,292.0649108886719,301.67791748046875,301.5057678222656,280.10467529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384399197995,0.0035692248493433,0.0035692150704562,-0.0255788452923297,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1470484435558319,410.0,122.5643539428711,-0.0,19.919715881347656,1.0,280.10504150390625,280.1814880371094,293.4945373535156,293.5447082519531,313.1800537109375,310.0342712402344,281.25,38069.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.380955240572803e-05,0.4640358090400696,6.411292395418211e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8964066334301606e-05,0.0,36.94058227539063,1895.4371337890625,-0.0,0.0,0.3261701762676239,1.0,0.0,3.0,1.0,0.0
18208980,305.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.3787903189659118,1.0,0.0006699545192532,305.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.3787903189659118,1.0,0.0007054943707771,305.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.3787903189659118,1.0,0.0005210757371969,305.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.3787903189659118,1.0,0.0007054943707771,304.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.3787903189659118,1.0,0.0033465616870671,283.7129211425781,284.95001220703125,301.3894348144531,292.05181884765625,301.6607360839844,301.4866943359375,280.10723876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384510956704,0.0035692306701093,0.0035692206583917,-0.0258904863148927,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1496625393629074,410.0,123.02698516845705,-0.0,19.91975975036621,1.0,280.1048278808594,280.1815185546875,293.4045715332031,293.451904296875,313.1800537109375,310.0342712402344,281.25,37010.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.286865103291348e-05,0.4774527549743652,6.232870122802048e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.88614644180052e-05,0.0,37.01578903198242,1895.4371337890625,-0.0,0.0,0.3229507505893707,1.0,0.0,3.0,1.0,0.0
18209040,305.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.378790020942688,1.0,0.0006699569639749,305.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.378790020942688,1.0,0.0007054969319142,305.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.378790020942688,1.0,0.0005210776580497,305.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.378790020942688,1.0,0.0007054969319142,304.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.378790020942688,1.0,0.0033465737942606,283.5916442871094,284.95001220703125,301.36785888671875,292.0382080078125,301.6432800292969,301.4669494628906,280.1104431152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384645998477,0.0035692371893674,0.0035692271776497,-0.0262501947581768,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.152679905295372,410.0,123.1649398803711,-0.0,19.919809341430664,1.0,280.1046447753906,280.1815185546875,293.31951904296875,293.3642578125,313.1800537109375,310.0342712402344,281.54998779296875,36482.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.240029400330968e-05,0.4860974550247192,6.144055533438557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.876458140439354e-05,0.0,37.19001388549805,1895.4371337890625,-0.0,0.0,0.3214342594146728,1.0,0.0,3.0,1.0,0.0
18209100,305.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926940917969,0.3787896931171417,1.0,0.000669959525112,305.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926940917969,0.3787896931171417,1.0,0.0007054996094666,305.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926940917969,0.3787896931171417,1.0,0.0005210796371102,305.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926940917969,0.3787896931171417,1.0,0.0007054996094666,304.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926940917969,0.3787896931171417,1.0,0.0033465863671153,283.4725036621094,284.95001220703125,301.3456115722656,292.02410888671875,301.6255798339844,301.4465026855469,280.1144104003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384795010089,0.0035692448727786,0.0035692346282303,-0.0266570597887039,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.156092956662178,410.0,123.14691925048828,-0.0,19.919862747192383,1.0,280.1044921875,280.1815490722656,293.23907470703125,293.2814025878906,313.1800537109375,310.0342712402344,281.54998779296875,36223.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2169788028113544e-05,0.4915640652179718,6.100344838652627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.867299892590381e-05,0.0,37.36587142944336,1895.4371337890625,-0.0,0.0,0.3207475543022156,1.0,0.0,3.0,1.0,0.0
18209160,305.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.3787893652915954,1.0,0.0006699621444568,305.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.3787893652915954,1.0,0.0007055024034343,305.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.3787893652915954,1.0,0.0005210816743783,305.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.3787893652915954,1.0,0.0007055024034343,304.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.3787893652915954,1.0,0.0033465998712927,283.355712890625,284.95001220703125,301.3227233886719,292.0094909667969,301.6075439453125,301.42529296875,280.1192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138495799154,0.0035692532546818,0.0035692427773028,-0.0271101500838994,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1598938703536987,410.0,123.04204559326172,-0.0,19.919919967651367,1.0,280.10430908203125,280.1815795898437,293.1628723144531,293.2029724121094,313.1800537109375,310.0342712402344,281.8500061035156,36098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2058720535133034e-05,0.4949573874473572,6.079283127249928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.858631316688843e-05,0.0,37.50899887084961,1895.4371337890625,-0.0,0.0,0.3204555511474609,1.0,0.0,3.0,1.0,0.0
18209220,305.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.3787889778614044,1.0,0.0006699649384245,305.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.3787889778614044,1.0,0.000705505372025,305.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.3787889778614044,1.0,0.0005210838280618,305.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.3787889778614044,1.0,0.000705505372025,304.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.3787889778614044,1.0,0.0033466136083006,283.24139404296875,284.95001220703125,301.2992553710937,291.994384765625,301.5892333984375,301.4033508300781,280.125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385144256055,0.0035692623350769,0.0035692518576979,-0.0276084523648023,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1640742123126983,410.0,122.88015747070312,-0.0,19.91998291015625,1.0,280.1041259765625,280.1816101074219,293.0906066894531,293.1286315917969,313.1800537109375,310.0342712402344,281.8500061035156,36039.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2007017580326647e-05,0.4970244169235229,6.069478687004137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8504160329466686e-05,0.0,37.61376190185547,1895.4371337890625,-0.0,0.0,0.3203449249267578,1.0,0.0,3.0,1.0,0.0
18209280,305.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.3787885904312134,1.0,0.0006699678488075,305.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.3787885904312134,1.0,0.0007055083988234,305.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.3787885904312134,1.0,0.0005210860981605,305.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.3787885904312134,1.0,0.0007055083988234,304.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.3787885904312134,1.0,0.0033466280438005,283.129638671875,284.95001220703125,301.2751770019531,291.9788513183594,301.570556640625,301.3805847167969,280.1317138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385344490408,0.0035692725796252,0.0035692616365849,-0.0281508173793554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1686243563890457,410.0,122.67528533935548,-0.0,19.9200496673584,1.0,280.1039428710937,280.181640625,293.02197265625,293.0580749511719,313.1800537109375,310.0342712402344,282.1499938964844,36013.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1984029192244634e-05,0.4982638657093048,6.065119652169659e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.842619844363071e-05,0.0,37.68560409545898,1895.4371337890625,-0.0,0.0,0.3203124105930328,1.0,0.0,3.0,1.0,0.0
18209340,305.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.3787881433963775,1.0,0.0006699708173982,305.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.3787881433963775,1.0,0.0007055115420371,305.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.3787881433963775,1.0,0.000521088426467,305.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.3787881433963775,1.0,0.0007055115420371,304.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.3787881433963775,1.0,0.0033466431777924,283.02056884765625,284.95001220703125,301.2505798339844,291.9628601074219,301.5515441894531,301.3570251464844,280.1394348144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385558694601,0.0035692832898348,0.0035692723467946,-0.0287359096109867,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1735331863164901,410.0,122.43489837646484,-0.0,19.92012023925781,1.0,280.103759765625,280.1816711425781,292.95672607421875,292.9910583496094,313.1800537109375,310.0342712402344,282.1499938964844,36003.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197442856617272e-05,0.4989978969097137,6.06329873462097e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.835213647107594e-05,0.0,37.73272705078125,1895.4371337890625,-0.0,0.0,0.320310115814209,1.0,0.0,3.0,1.0,0.0
18209400,305.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.3787876963615417,1.0,0.0006699739606119,305.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.3787876963615417,1.0,0.0007055148598738,305.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.3787876963615417,1.0,0.0005210908711887,305.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.3787876963615417,1.0,0.0007055148598738,304.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.3787876963615417,1.0,0.0033466585446149,282.9142761230469,284.95001220703125,301.2254333496094,291.94647216796875,301.5321350097656,301.33270263671875,280.1481628417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385786868631,0.003569294931367,0.0035692837554961,-0.0293622370809316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1787881851196289,410.0,122.1633529663086,-0.0,19.920196533203125,1.0,280.1036071777344,280.18170166015625,292.89459228515625,292.9272766113281,313.1800537109375,310.0342712402344,282.45001220703125,35999.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197091064066626e-05,0.4994282126426697,6.062631950284891e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8281639717752114e-05,0.0,37.76277542114258,1895.4371337890625,-0.0,0.0,0.320317655801773,1.0,0.0,3.0,1.0,0.0
18209460,305.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61181640625,0.3787872195243835,1.0,0.0006699771620333,305.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61181640625,0.3787872195243835,1.0,0.0007055181777104,305.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61181640625,0.3787872195243835,1.0,0.0005210933159105,305.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61181640625,0.3787872195243835,1.0,0.0007055181777104,304.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61181640625,0.3787872195243835,1.0,0.0033466746099293,282.8108215332031,284.95001220703125,301.19976806640625,291.9296875,301.51239013671875,301.3075866699219,280.1579284667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386029012501,0.0035693072713911,0.0035692958626896,-0.0300281215459108,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.184375375509262,410.0,121.8642578125,-0.0,19.92027473449707,1.0,280.1034240722656,280.1817626953125,292.8353576660156,292.8665466308594,313.1800537109375,310.0342712402344,282.45001220703125,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.196998659404926e-05,0.4996761083602905,6.062456851634035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.821450445684604e-05,0.0,37.78135681152344,1895.4371337890625,-0.0,0.0,0.3203266561031341,1.0,0.0,3.0,1.0,0.0
18209520,305.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.3787867426872253,1.0,0.0006699804216623,305.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.3787867426872253,1.0,0.0007055216701701,305.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.3787867426872253,1.0,0.0005210958770476,305.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.3787867426872253,1.0,0.0007055216701701,304.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.3787867426872253,1.0,0.0033466909080743,282.7102355957031,284.95001220703125,301.17364501953125,291.9125061035156,301.49224853515625,301.2817077636719,280.1687316894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386289782822,0.0035693203099071,0.003569308668375,-0.030731588602066,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1902782171964645,410.0,121.53966522216795,-0.0,19.92035675048828,1.0,280.1032409667969,280.1817932128906,292.77880859375,292.8085632324219,313.1800537109375,310.0342712402344,282.75,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197002297383733e-05,0.4998200833797455,6.06246335684707e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.815039963228628e-05,0.0,37.79280853271485,1895.4371337890625,-0.0,0.0,0.3203343152999878,1.0,0.0,3.0,1.0,0.0
18209580,305.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.3787862360477447,1.0,0.0006699837977066,305.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.3787862360477447,1.0,0.0007055252208374,305.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.3787862360477447,1.0,0.0005210984963923,305.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.3787862360477447,1.0,0.0007055252208374,304.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.3787862360477447,1.0,0.0033467079047113,282.61260986328125,284.95001220703125,301.1470642089844,291.8949584960937,301.47174072265625,301.2550964355469,280.1806030273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386559866368,0.0035693340469151,0.0035693219397217,-0.031470388174057,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1964779049158096,410.0,121.1926727294922,-0.0,19.920440673828125,1.0,280.1030578613281,280.1818542480469,292.7247619628906,292.75323486328125,313.1800537109375,310.0342712402344,282.75,35998.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1970379495760426e-05,0.4998994767665863,6.06253111948285e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.808921610470861e-05,0.0,37.79951095581055,1895.4371337890625,-0.0,0.0,0.320339947938919,1.0,0.0,3.0,1.0,0.0
18209640,305.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3006286621094,0.3787856996059418,1.0,0.0006699872319586,305.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3006286621094,0.3787856996059418,1.0,0.0007055288297124,305.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3006286621094,0.3787856996059418,1.0,0.0005211011739447,305.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3006286621094,0.3787856996059418,1.0,0.0007055288297124,304.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3006286621094,0.3787856996059418,1.0,0.0033467249013483,282.51788330078125,284.95001220703125,301.1200256347656,291.8771057128906,301.4508056640625,301.2278137207031,280.1935119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386843919754,0.0035693482495844,0.0035693361423909,-0.0322418697178363,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2029522508382797,410.0,120.82404327392578,-0.0,19.920528411865234,1.0,280.1029052734375,280.181884765625,292.6729736328125,292.7002258300781,313.1800537109375,310.0342712402344,283.04998779296875,35998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197074693161994e-05,0.4999450445175171,6.062600508421889e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8030593714211136e-05,0.0,37.80354690551758,1895.4371337890625,-0.0,0.0,0.3203438520431518,1.0,0.0,3.0,1.0,0.0
18209700,305.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.3787851631641388,1.0,0.0006699907244183,305.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.3787851631641388,1.0,0.000705532496795,305.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.3787851631641388,1.0,0.0005211039097048,305.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.3787851631641388,1.0,0.000705532496795,304.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.3787851631641388,1.0,0.0033467423636466,282.42626953125,284.95001220703125,301.0926208496094,291.85888671875,301.42950439453125,301.1998596191406,280.2074890136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387137286365,0.0035693631507456,0.0035693505778908,-0.0330430828034877,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2096765488386154,410.0,120.43692779541016,-0.0,19.920618057250977,1.0,280.10272216796875,280.18194580078125,292.6234436035156,292.6495666503906,313.1800537109375,310.0342712402344,283.04998779296875,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197103796992451e-05,0.4999696612358093,6.062656344833772e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.797452154685743e-05,0.0,37.80583572387695,1895.4371337890625,-0.0,0.0,0.3203463852405548,1.0,0.0,3.0,1.0,0.0
18209760,305.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10516357421875,0.3787845969200134,1.0,0.0006699942750856,305.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10516357421875,0.3787845969200134,1.0,0.0007055362220853,305.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10516357421875,0.3787845969200134,1.0,0.0005211066454648,305.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10516357421875,0.3787845969200134,1.0,0.0007055362220853,304.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.10516357421875,0.3787845969200134,1.0,0.0033467600587755,282.33758544921875,284.95001220703125,301.0648193359375,291.8404235839844,301.4078063964844,301.1712951660156,280.22247314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387439966201,0.0035693785175681,0.0035693657118827,-0.0338706038892269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2166221290826797,410.0,120.0313491821289,-0.0,19.920711517333984,1.0,280.1025390625,280.1820068359375,292.5758056640625,292.60089111328125,313.1800537109375,310.0342712402344,283.1499938964844,35999.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197125261067413e-05,0.4999834895133972,6.062697002415239e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.792065035668202e-05,0.0,37.80717849731445,1895.4371337890625,-0.0,0.0,0.3183479905128479,1.0,0.0,3.0,1.0,0.0
18209820,305.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.378784030675888,1.0,0.0006699978257529,305.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.378784030675888,1.0,0.0007055399473756,305.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.378784030675888,1.0,0.0005211094394326,305.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.378784030675888,1.0,0.0007055399473756,304.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.378784030675888,1.0,0.0033467777539044,282.2518310546875,284.95001220703125,301.0366516113281,291.8216552734375,301.3857421875,301.1421813964844,280.23846435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693943500518,0.0035693810787051,-0.0347206518054008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2237573564052581,410.0,119.6086196899414,-0.0,19.920804977416992,1.0,280.1023864746094,280.1820678710937,292.52996826171875,292.5540771484375,313.1800537109375,310.0342712402344,283.1499938964844,35514.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.154071600874886e-05,0.4987284541130066,5.981054410422737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.786883462453261e-05,0.0,37.21210861206055,1895.4371337890625,-0.0,0.0,0.3182215094566345,1.0,0.0,3.0,1.0,0.0
