time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209880,305.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.3787834644317627,1.0,0.0006700013764202,305.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.3787834644317627,1.0,0.0007055437308736,305.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.3787834644317627,1.0,0.0005211121751926,305.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.3787834644317627,1.0,0.0007055437308736,304.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.3787834644317627,1.0,0.003346795681864,282.1690368652344,284.95001220703125,301.0081787109375,291.8026123046875,301.36328125,301.112548828125,280.25543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388073265552,0.0035694104153662,0.0035693969111889,-0.0355889983475208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2310467213392257,410.0,119.17123413085938,-0.0,19.9208984375,1.0,280.1022033691406,280.18212890625,292.4858093261719,292.509033203125,313.1800537109375,310.0342712402344,283.1499938964844,35402.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.144086804240942e-05,0.4989717900753021,5.962120445783536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.781894702115096e-05,0.0,37.116153717041016,1895.4371337890625,-0.0,0.0,0.3148095905780792,1.0,0.0,3.0,1.0,0.0
18209940,305.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.3787828981876373,1.0,0.0006700049270875,305.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.3787828981876373,1.0,0.0007055474561639,305.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.3787828981876373,1.0,0.0005211149691604,305.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.3787828981876373,1.0,0.0007055474561639,304.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.3787828981876373,1.0,0.0033468133769929,282.0892333984375,284.95001220703125,300.9794006347656,291.7833251953125,301.3404235839844,301.0824584960937,280.2733764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138839457184,0.0035694267135113,0.0035694129765033,-0.0364710912108421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2384521216154098,410.0,118.71924591064452,-0.0,19.92099380493164,1.0,280.10205078125,280.18218994140625,292.4432373046875,292.46563720703125,313.1800537109375,310.0342712402344,283.1499938964844,34618.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.074459164054133e-05,0.4973295331001282,5.830085221016079e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.777086021727882e-05,0.0,36.18879699707031,1895.4371337890625,-0.0,0.0,0.3143846988677978,1.0,0.0,3.0,1.0,0.0
18210000,305.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435607910156,0.3787823319435119,1.0,0.0006700084777548,305.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435607910156,0.3787823319435119,1.0,0.0007055511814542,305.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435607910156,0.3787823319435119,1.0,0.0005211177049204,305.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435607910156,0.3787823319435119,1.0,0.0007055511814542,304.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435607910156,0.3787823319435119,1.0,0.0033468310721218,282.01239013671875,284.95001220703125,300.9503479003906,291.76385498046875,301.31719970703125,301.0519714355469,280.292236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388725191354,0.003569443244487,0.0035694290418177,-0.0373620353639125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.245932474732399,410.0,118.25495147705078,-0.0,19.92108726501465,1.0,280.10186767578125,280.1822204589844,292.4021301269531,292.4237670898437,313.1800537109375,310.0342712402344,283.1499938964844,34419.21484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.05677494907286e-05,0.4979129433631897,5.796550847821107e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.772443960770033e-05,0.0,36.030120849609375,1895.4371337890625,-0.0,0.0,0.3106535971164703,1.0,0.0,3.0,1.0,0.0
18210060,305.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.659423828125,0.3787817656993866,1.0,0.0006700119702145,305.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.659423828125,0.3787817656993866,1.0,0.0007055549067445,305.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.659423828125,0.3787817656993866,1.0,0.0005211204406805,305.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.659423828125,0.3787817656993866,1.0,0.0007055549067445,304.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.659423828125,0.3787817656993866,1.0,0.0033468485344201,281.9385070800781,284.95001220703125,300.9210205078125,291.744140625,301.2936096191406,301.0211181640625,280.3120422363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389051154255,0.0035694600082933,0.0035694453399628,-0.0382567234337329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2534449398517608,410.0,117.7780990600586,-0.0,19.921180725097656,1.0,280.1017150878906,280.1822814941406,292.36236572265625,292.3832702636719,313.1800537109375,310.0342712402344,283.1499938964844,33592.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.983390550070908e-05,0.4965251982212066,5.65739241478042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7679568777093664e-05,0.0,35.08367919921875,1895.4371337890625,-0.0,0.0,0.3100318610668182,1.0,0.0,3.0,1.0,0.0
18210120,305.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5777893066406,0.3787812292575836,1.0,0.0006700154044665,305.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5777893066406,0.3787812292575836,1.0,0.0007055585156194,305.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5777893066406,0.3787812292575836,1.0,0.0005211231182329,305.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5777893066406,0.3787812292575836,1.0,0.0007055585156194,304.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5777893066406,0.3787812292575836,1.0,0.0033468657638877,281.8675537109375,284.95001220703125,300.8914794921875,291.7242736816406,301.2696838378906,300.98992919921875,280.332763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389381773769,0.003569476539269,0.0035694616381078,-0.0391499549150466,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2609458267688751,410.0,117.29095458984376,-0.0,19.92127227783203,1.0,280.1015625,280.1823425292969,292.3238830566406,292.3441162109375,313.1800537109375,310.0342712402344,283.1499938964844,33368.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.963439328595996e-05,0.4973549544811249,5.619559179971534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.763612767215818e-05,0.0,34.916263580322266,1895.4371337890625,-0.0,0.0,0.3062030076980591,1.0,0.0,3.0,1.0,0.0
18210180,305.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4986877441406,0.3787806928157806,1.0,0.0006700187805108,305.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4986877441406,0.3787806928157806,1.0,0.0007055620080791,305.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4986877441406,0.3787806928157806,1.0,0.00052112567937,305.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4986877441406,0.3787806928157806,1.0,0.0007055620080791,304.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4986877441406,0.3787806928157806,1.0,0.0033468825276941,281.79949951171875,284.95001220703125,300.8617248535156,291.7042236328125,301.245361328125,300.9585266113281,280.35430908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138970773667,0.0035694928374141,0.0035694777034223,-0.0400365889072418,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2683920562267303,410.0,116.7930908203125,-0.0,19.921363830566406,1.0,280.1014099121094,280.1824035644531,292.2865295410156,292.3061828613281,313.1800537109375,310.0342712402344,283.1499938964844,32532.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.889249662985094e-05,0.4960670173168182,5.478873106069815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.75940217054449e-05,0.0,33.97174835205078,1895.4371337890625,-0.0,0.0,0.305497258901596,1.0,0.0,3.0,1.0,0.0
18210240,305.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4220886230469,0.3787801563739776,1.0,0.0006700220401398,305.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4220886230469,0.3787801563739776,1.0,0.0007055654423311,305.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4220886230469,0.3787801563739776,1.0,0.000521128240507,305.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4220886230469,0.3787801563739776,1.0,0.0007055654423311,304.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4220886230469,0.3787801563739776,1.0,0.0033468988258391,281.7343139648437,284.95001220703125,300.8318176269531,291.6840515136719,301.2207336425781,300.9268798828125,280.376708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390029042959,0.0035695091355592,0.003569493535906,-0.0409117825329303,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2757428884506225,410.0,116.28669738769533,-0.0,19.92145156860352,1.0,280.1012878417969,280.1824645996094,292.2502746582031,292.26934814453125,313.1800537109375,310.0342712402344,283.1499938964844,32299.73828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8685437428066507e-05,0.4970304369926452,5.439608724393252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.755314901354723e-05,0.0,33.80364990234375,1895.4371337890625,-0.0,0.0,0.301628053188324,1.0,0.0,3.0,1.0,0.0
18210300,305.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.378779649734497,1.0,0.0006700251833535,305.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.378779649734497,1.0,0.0007055688183754,305.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.378779649734497,1.0,0.0005211306852288,305.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.378779649734497,1.0,0.0007055688183754,304.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.378779649734497,1.0,0.0033469146583229,281.67193603515625,284.95001220703125,300.8017578125,291.6637268066406,301.1957397460937,300.89508056640625,280.3999328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390345692634,0.0035695252008736,0.0035695091355592,-0.0417712293565273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2829621732234955,410.0,115.77117919921876,-0.0,19.921537399291992,1.0,280.10113525390625,280.1825256347656,292.21502685546875,292.23358154296875,313.1800537109375,310.0342712402344,283.1499938964844,31464.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7943493478232995e-05,0.4957530200481415,5.29891451897524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.751342592295259e-05,0.0,32.86320114135742,1895.4371337890625,-0.0,0.0,0.3008652329444885,1.0,0.0,3.0,1.0,0.0
18210360,305.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2763671875,0.3787791430950165,1.0,0.0006700282683596,305.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2763671875,0.3787791430950165,1.0,0.0007055720197968,305.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2763671875,0.3787791430950165,1.0,0.0005211330717429,305.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.2763671875,0.3787791430950165,1.0,0.0007055720197968,304.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2763671875,0.3787791430950165,1.0,0.0033469297923147,281.6123962402344,284.95001220703125,300.77154541015625,291.643310546875,301.1704406738281,300.8631591796875,280.4239196777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390653029084,0.0035695408005267,0.0035695245023816,-0.042611476033926,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2900208234786987,410.0,115.2487335205078,-0.0,19.921619415283203,1.0,280.1010131835937,280.1825866699219,292.18072509765625,292.19879150390625,313.1800537109375,310.0342712402344,283.1499938964844,31226.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.77326053037541e-05,0.4967992007732391,5.258923721843112e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.747477603610605e-05,0.0,32.694488525390625,1895.4371337890625,-0.0,0.0,0.2969676554203033,1.0,0.0,3.0,1.0,0.0
18210420,305.1385498046875,297.1499938964844,293.1499938964844,0.5061323642730713,-3.31813383102417,282.28253173828125,0.3787786662578583,1.0,0.0006700312369503,305.3165588378906,297.1499938964844,293.1499938964844,0.5061323642730713,-3.494154691696167,282.28253173828125,0.3787786662578583,1.0,0.0007055751630105,305.5505676269531,297.1499938964844,293.1499938964844,0.5061323642730713,-2.58077073097229,282.28253173828125,0.3787786662578583,1.0,0.0005211354000493,305.0001525878906,297.1499938964844,293.1499938964844,0.5061323642730713,-3.494154691696167,282.28253173828125,0.3787786662578583,1.0,0.0007055751630105,304.7661437988281,297.1499938964844,293.1499938964844,0.5061323642730713,-16.574766159057617,282.28253173828125,0.3787786662578583,1.0,0.0033469446934759,281.5556030273437,284.95001220703125,300.7412414550781,291.6228332519531,301.1448669433594,300.8311767578125,280.4486389160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390951052308,0.0035695559345185,0.0035695394035428,-0.0434302501380443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2968997657299042,410.0,114.71844482421876,-0.0,19.92169952392578,1.0,280.1008605957031,280.1826477050781,292.1473083496094,292.1648864746094,313.1800537109375,310.0342712402344,283.1499938964844,30393.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.699294236663264e-05,0.4954802691936493,5.118661570990839e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.743711567949504e-05,0.0,31.757049560546875,1895.4371337890625,-0.0,0.0,0.2961530685424804,1.0,0.0,3.0,1.0,0.0
18210480,305.1303100585937,297.1499938964844,293.1499938964844,0.5332998633384705,-3.319114446640014,282.3907775878906,0.3787779510021209,1.0,0.0006700354279018,305.3077392578125,297.1499938964844,293.1499938964844,0.5332998633384705,-3.495187282562256,282.3907775878906,0.3787779510021209,1.0,0.0007055795867927,305.54345703125,297.1499938964844,293.1499938964844,0.5332998633384705,-2.581533432006836,282.3907775878906,0.3787779510021209,1.0,0.0005211386596783,304.99249267578125,297.1499938964844,293.1499938964844,0.5332998633384705,-3.495187282562256,282.3907775878906,0.3787779510021209,1.0,0.0007055795867927,304.75933837890625,297.1499938964844,293.1499938964844,0.5332998633384705,-16.57966423034668,282.3907775878906,0.3787779510021209,1.0,0.0033469658810645,281.5014953613281,284.95001220703125,300.7108764648437,291.6022644042969,301.11895751953125,300.7991027832031,280.4740905761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391258388757,0.003569571301341,0.0035695545375347,-0.0442609973251819,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3038799166679382,410.0,114.18250274658205,-0.0,19.921817779541016,1.0,280.1007385253906,280.1827087402344,292.1146850585937,292.1318359375,313.1800537109375,310.0342712402344,283.1499938964844,30153.251953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.677914199011866e-05,0.4965882897377014,5.078118914952916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.740038300747983e-05,0.0,31.58698844909668,1895.4371337890625,-0.0,0.0,0.2922293245792389,1.0,0.0,3.0,1.0,0.0
18210540,305.1219787597656,297.1499938964844,293.1499938964844,0.5524749755859375,-3.3199610710144043,282.4938659667969,0.3787771463394165,1.0,0.0006700401427224,305.2987976074219,297.1499938964844,293.1499938964844,0.5524749755859375,-3.4960787296295166,282.4938659667969,0.3787771463394165,1.0,0.0007055845344439,305.5362243652344,297.1499938964844,293.1499938964844,0.5524749755859375,-2.5821919441223145,282.4938659667969,0.3787771463394165,1.0,0.000521142326761,304.9847106933594,297.1499938964844,293.1499938964844,0.5524749755859375,-3.4960787296295166,282.4938659667969,0.3787771463394165,1.0,0.0007055845344439,304.7523803710937,297.1499938964844,293.1499938964844,0.5524749755859375,-16.583892822265625,282.4938659667969,0.3787771463394165,1.0,0.0033469893969595,281.4501037597656,284.95001220703125,300.6804504394531,291.5816650390625,301.0927734375,300.7669677734375,280.5002136230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391626261174,0.0035695899277925,0.0035695726983249,-0.0452646650373935,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3123139142990112,410.0,113.63972473144533,-0.0,19.92194938659668,1.0,280.1006164550781,280.1827392578125,292.0827941894531,292.0995788574219,313.1800537109375,310.0342712402344,283.1499938964844,29323.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6042376703117043e-05,0.4952060580253601,4.938405912500998e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.736451617442072e-05,0.0,30.651988983154297,1895.4371337890625,-0.0,0.0,0.2913621664047241,1.0,0.0,3.0,1.0,0.0
18210600,305.11358642578125,297.1499938964844,293.1499938964844,0.564010739326477,-3.32061767578125,282.5921325683594,0.3787765204906463,1.0,0.0006700440426357,305.289794921875,297.1499938964844,293.1499938964844,0.564010739326477,-3.4967703819274902,282.5921325683594,0.3787765204906463,1.0,0.0007055886089801,305.52886962890625,297.1499938964844,293.1499938964844,0.564010739326477,-2.58270263671875,282.5921325683594,0.3787765204906463,1.0,0.0005211453535594,304.976806640625,297.1499938964844,293.1499938964844,0.564010739326477,-3.4967703819274902,282.5921325683594,0.3787765204906463,1.0,0.0007055886089801,304.7453308105469,297.1499938964844,293.1499938964844,0.564010739326477,-16.587173461914062,282.5921325683594,0.3787765204906463,1.0,0.0033470087219029,281.4013061523437,284.95001220703125,300.6499938964844,291.56103515625,301.0663452148437,300.7346496582031,280.5270080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392017416656,0.0035696097183972,0.0035695920232683,-0.046328067779541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3212510943412781,410.0,113.09275817871094,-0.0,19.92205810546875,1.0,280.1004943847656,280.18280029296875,292.0516662597656,292.0680236816406,313.1800537109375,310.0342712402344,283.1499938964844,29080.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5826424462138675e-05,0.4963715076446533,4.897455596446221e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.732945697265677e-05,0.0,30.480892181396484,1895.4371337890625,-0.0,0.0,0.2874138653278351,1.0,0.0,3.0,1.0,0.0
18210660,305.1051025390625,297.1499938964844,293.1499938964844,0.5682361125946045,-3.321078062057495,282.685791015625,0.3787760436534881,1.0,0.0006700468366034,305.2807006835937,297.1499938964844,293.1499938964844,0.5682361125946045,-3.497255086898804,282.685791015625,0.3787760436534881,1.0,0.0007055915775708,305.5214233398437,297.1499938964844,293.1499938964844,0.5682361125946045,-2.5830607414245605,282.685791015625,0.3787760436534881,1.0,0.0005211475654505,304.9687805175781,297.1499938964844,293.1499938964844,0.5682361125946045,-3.497255086898804,282.685791015625,0.3787760436534881,1.0,0.0007055915775708,304.7382202148437,297.1499938964844,293.1499938964844,0.5682361125946045,-16.5894718170166,282.685791015625,0.3787760436534881,1.0,0.0033470226917415,281.3551025390625,284.95001220703125,300.6195373535156,291.5404052734375,301.0396728515625,300.7023010253906,280.5544128417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392385289072,0.0035696283448487,0.0035696101840585,-0.0473262891173362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3296416103839874,410.0,112.5408935546875,-0.0,19.92213630676269,1.0,280.10040283203125,280.182861328125,292.0211486816406,292.0372009277344,313.1800537109375,310.0342712402344,283.1499938964844,28253.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.509227124392055e-05,0.4949409365653991,4.758238074387133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7295154470484704e-05,0.0,29.549230575561523,1895.4371337890625,-0.0,0.0,0.2864894866943359,1.0,0.0,3.0,1.0,0.0
18210720,305.0965270996094,297.1499938964844,293.1499938964844,0.5654597282409668,-3.321350812911988,282.7751770019531,0.3787757754325866,1.0,0.0006700486410409,305.2715759277344,297.1499938964844,293.1499938964844,0.5654597282409668,-3.497542381286621,282.7751770019531,0.3787757754325866,1.0,0.0007055934984236,305.5138854980469,297.1499938964844,293.1499938964844,0.5654597282409668,-2.583272933959961,282.7751770019531,0.3787757754325866,1.0,0.0005211489624343,304.9606628417969,297.1499938964844,293.1499938964844,0.5654597282409668,-3.497542381286621,282.7751770019531,0.3787757754325866,1.0,0.0007055934984236,304.7309875488281,297.1499938964844,293.1499938964844,0.5654597282409668,-16.590835571289062,282.7751770019531,0.3787757754325866,1.0,0.0033470317721366,281.3114318847656,284.95001220703125,300.589111328125,291.519775390625,301.01275634765625,300.66998291015625,280.5823974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392697282135,0.0035696441773325,0.0035696257837116,-0.0481785833835601,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3368064165115356,410.0,111.98613739013672,-0.0,19.92218399047852,1.0,280.10028076171875,280.18292236328125,291.9913024902344,292.0069885253906,313.1800537109375,310.0342712402344,283.1499938964844,28007.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4873756046872583e-05,0.4961346983909607,4.71680095155691e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7261565012158826e-05,0.0,29.374547958374023,1895.4371337890625,-0.0,0.0,0.2825130522251129,1.0,0.0,3.0,1.0,0.0
18210780,305.0879211425781,297.1499938964844,293.1499938964844,0.5559717416763306,-3.321449279785156,282.86053466796875,0.3787756264209747,1.0,0.0006700496887788,305.26239013671875,297.1499938964844,293.1499938964844,0.5559717416763306,-3.4976460933685303,282.86053466796875,0.3787756264209747,1.0,0.0007055946043692,305.5062255859375,297.1499938964844,293.1499938964844,0.5559717416763306,-2.5833494663238525,282.86053466796875,0.3787756264209747,1.0,0.0005211497773416,304.9524230957031,297.1499938964844,293.1499938964844,0.5559717416763306,-3.4976460933685303,282.86053466796875,0.3787756264209747,1.0,0.0007055946043692,304.72369384765625,297.1499938964844,293.1499938964844,0.5559717416763306,-16.591327667236328,282.86053466796875,0.3787756264209747,1.0,0.0033470368944108,281.2702331542969,284.95001220703125,300.5587463378906,291.4991760253906,300.9856262207031,300.6378479003906,280.6109924316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392944082617,0.0035696565173566,0.0035696378909051,-0.0488456115126609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.342414379119873,410.0,111.42733001708984,-0.0,19.92220687866211,1.0,280.1001892089844,280.1829528808594,291.9620056152344,291.9774169921875,313.1800537109375,310.0342712402344,283.1499938964844,27184.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4142622351064347e-05,0.4946397542953491,4.578156430345981e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.7228641303954646e-05,0.0,28.445959091186523,1895.4371337890625,-0.0,0.0,0.2815302610397339,1.0,0.0,3.0,1.0,0.0
18210840,305.0792236328125,297.1499938964844,293.1499938964844,0.5400434732437134,-3.321394920349121,282.94207763671875,0.3787755668163299,1.0,0.0006700502126477,305.2531433105469,297.1499938964844,293.1499938964844,0.5400434732437134,-3.497588872909546,282.94207763671875,0.3787755668163299,1.0,0.0007055951282382,305.4985046386719,297.1499938964844,293.1499938964844,0.5400434732437134,-2.583307266235352,282.94207763671875,0.3787755668163299,1.0,0.0005211501847952,304.9440612792969,297.1499938964844,293.1499938964844,0.5400434732437134,-3.497588872909546,282.94207763671875,0.3787755668163299,1.0,0.0007055951282382,304.71636962890625,297.1499938964844,293.1499938964844,0.5400434732437134,-16.591054916381836,282.94207763671875,0.3787755668163299,1.0,0.0033470396883785,281.2314758300781,284.95001220703125,300.5284423828125,291.4786682128906,300.9582824707031,300.6059875488281,280.6400756835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393121033906,0.003569665364921,0.0035696467384696,-0.0493271499872207,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3464631736278534,410.0,110.86640167236328,-0.0,19.92221641540528,1.0,280.1000671386719,280.1830139160156,291.93328857421875,291.9483947753906,313.1800537109375,310.0342712402344,283.1499938964844,26935.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3921409592730924e-05,0.4958820044994354,4.536208106191433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.71963506040629e-05,0.0,28.268653869628903,1895.4371337890625,-0.0,0.0,0.2775240540504455,1.0,0.0,3.0,1.0,0.0
18210900,305.0705261230469,297.1499938964844,293.1499938964844,0.517929196357727,-3.321218252182007,283.02001953125,0.3787755072116852,1.0,0.0006700507947243,305.243896484375,297.1499938964844,293.1499938964844,0.517929196357727,-3.4974029064178467,283.02001953125,0.3787755072116852,1.0,0.0007055957685224,305.49072265625,297.1499938964844,293.1499938964844,0.517929196357727,-2.58316969871521,283.02001953125,0.3787755072116852,1.0,0.0005211506504565,304.93560791015625,297.1499938964844,293.1499938964844,0.517929196357727,-3.4974029064178467,283.02001953125,0.3787755072116852,1.0,0.0007055957685224,304.708984375,297.1499938964844,293.1499938964844,0.517929196357727,-16.590173721313477,283.02001953125,0.3787755072116852,1.0,0.0033470424823462,281.1950988769531,284.95001220703125,300.4982604980469,291.45819091796875,300.9307861328125,300.574462890625,280.6697082519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393246762454,0.0035696718841791,0.0035696527920663,-0.049668826162815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.349336177110672,410.0,110.30209350585938,-0.0,19.92222785949707,1.0,280.0999755859375,280.1830444335937,291.9050598144531,291.9198913574219,313.1800537109375,310.0342712402344,283.1499938964844,26115.80859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.319348459423054e-05,0.4943104088306427,4.398171822399266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.716465289471671e-05,0.0,27.342931747436523,1895.4371337890625,-0.0,0.0,0.2764798700809479,1.0,0.0,3.0,1.0,0.0
18210960,305.061767578125,297.1499938964844,293.1499938964844,0.4898611903190613,-3.3209173679351807,283.0946350097656,0.3787754476070404,1.0,0.0006700513768009,305.234619140625,297.1499938964844,293.1499938964844,0.4898611903190613,-3.4970860481262207,283.0946350097656,0.3787754476070404,1.0,0.000705596350599,305.4828491210937,297.1499938964844,293.1499938964844,0.4898611903190613,-2.582935810089112,283.0946350097656,0.3787754476070404,1.0,0.0005211510579101,304.92706298828125,297.1499938964844,293.1499938964844,0.4898611903190613,-3.4970860481262207,283.0946350097656,0.3787754476070404,1.0,0.000705596350599,304.7015686035156,297.1499938964844,293.1499938964844,0.4898611903190613,-16.58867073059082,283.0946350097656,0.3787754476070404,1.0,0.003347045276314,281.1610717773437,284.95001220703125,300.4681701660156,291.4378356933594,300.9031066894531,300.543212890625,280.6997985839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393344551324,0.0035696767736226,0.0035696576815098,-0.0499361455440521,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3515840172767639,410.0,109.73639678955078,-0.0,19.922237396240234,1.0,280.0998840332031,280.18310546875,291.8773498535156,291.8919372558594,313.1800537109375,310.0342712402344,283.1499938964844,25862.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2968926714384e-05,0.4956128597259521,4.355588968923269e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.713351907208562e-05,0.0,27.16275215148925,1895.4371337890625,-0.0,0.0,0.272439569234848,1.0,0.0,3.0,1.0,0.0
18211020,305.052978515625,297.1499938964844,293.1499938964844,0.456072062253952,-3.3204524517059326,283.16607666015625,0.3787755668163299,1.0,0.0006700509111396,305.2253112792969,297.1499938964844,293.1499938964844,0.456072062253952,-3.496596336364746,283.16607666015625,0.3787755668163299,1.0,0.0007055958849377,305.47491455078125,297.1499938964844,293.1499938964844,0.456072062253952,-2.5825741291046143,283.16607666015625,0.3787755668163299,1.0,0.0005211507086642,304.9184265136719,297.1499938964844,293.1499938964844,0.456072062253952,-3.496596336364746,283.16607666015625,0.3787755668163299,1.0,0.0007055958849377,304.694091796875,297.1499938964844,293.1499938964844,0.456072062253952,-16.586347579956055,283.16607666015625,0.3787755668163299,1.0,0.0033470431808382,281.1293334960937,284.95001220703125,300.4382629394531,291.4175720214844,300.8752746582031,300.51226806640625,280.7303466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393400430679,0.0035696795675903,0.0035696604754775,-0.0500877350568771,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3528587818145752,410.0,109.16838073730467,-0.0,19.922218322753903,1.0,280.09979248046875,280.1831359863281,291.85009765625,291.86444091796875,313.1800537109375,310.0342712402344,283.1499938964844,25047.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.224462150479667e-05,0.4939466714859009,4.218239256156833e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.710292367031798e-05,0.0,26.239715576171875,1895.4371337890625,-0.0,0.0,0.271331787109375,1.0,0.0,3.0,1.0,0.0
18211080,305.0441589355469,297.1499938964844,293.1499938964844,0.4167658686637878,-3.3198392391204834,283.2345886230469,0.378775805234909,1.0,0.0006700497469864,305.2159729003906,297.1499938964844,293.1499938964844,0.4167658686637878,-3.495950698852539,283.2345886230469,0.378775805234909,1.0,0.0007055946625769,305.4669189453125,297.1499938964844,293.1499938964844,0.4167658686637878,-2.582097291946411,283.2345886230469,0.378775805234909,1.0,0.0005211498355492,304.9096984863281,297.1499938964844,293.1499938964844,0.4167658686637878,-3.495950698852539,283.2345886230469,0.378775805234909,1.0,0.0007055946625769,304.6866149902344,297.1499938964844,293.1499938964844,0.4167658686637878,-16.583284378051758,283.2345886230469,0.378775805234909,1.0,0.0033470373600721,281.0998229980469,284.95001220703125,300.40850830078125,291.3974609375,300.84735107421875,300.481689453125,280.7613220214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393400430679,0.0035696793347597,0.0035696604754775,-0.0500796400010585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3527908027172088,410.0,108.6002197265625,-0.0,19.922178268432617,1.0,280.0997009277344,280.1831970214844,291.82330322265625,291.83740234375,313.1800537109375,310.0342712402344,283.1499938964844,24792.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.201781899202615e-05,0.4952953457832336,4.1752308533281334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.707283758558333e-05,0.0,26.056894302368164,1895.4371337890625,-0.0,0.0,0.2672609984874725,1.0,0.0,3.0,1.0,0.0
18211140,305.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.3787761330604553,1.0,0.0006700481753796,305.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.3787761330604553,1.0,0.0007055929745547,305.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.3787761330604553,1.0,0.0005211485549807,304.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.3787761330604553,1.0,0.0007055929745547,304.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.3787761330604553,1.0,0.0033470292109996,281.0724792480469,284.95001220703125,300.37896728515625,291.3774719238281,300.8193054199219,300.45147705078125,280.792724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393335238099,0.0035696763079613,0.0035696572158485,-0.0499102994799613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3513669073581695,410.0,108.03064727783205,-0.0,19.9221248626709,1.0,280.099609375,280.1832275390625,291.79693603515625,291.8108215332031,313.1800537109375,310.0342712402344,283.1499938964844,23980.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.129699532815721e-05,0.4935450255870819,4.0385411486341954e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.704324262798764e-05,0.0,25.13743782043457,1895.4371337890625,-0.0,0.0,0.2660852670669555,1.0,0.0,3.0,1.0,0.0
18211200,305.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.378776490688324,1.0,0.0006700464291498,305.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.378776490688324,1.0,0.0007055911701172,305.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.378776490688324,1.0,0.0005211472162045,304.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.378776490688324,1.0,0.0007055911701172,304.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.378776490688324,1.0,0.0033470208290964,281.0472717285156,284.95001220703125,300.34967041015625,291.357666015625,300.7911682128906,300.4216613769531,280.8244934082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139322347939,0.0035696707200258,0.0035696518607437,-0.0496095605194568,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3488381505012512,410.0,107.46160125732422,-0.0,19.92206764221192,1.0,280.0995483398437,280.18328857421875,291.77099609375,291.7846374511719,313.1800537109375,310.0342712402344,283.1499938964844,23721.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.106690953951329e-05,0.4949640333652496,3.994910142707947e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.701411696965806e-05,0.0,24.9519100189209,1895.4371337890625,-0.0,0.0,0.2619778513908386,1.0,0.0,3.0,1.0,0.0
18211260,305.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.3787767887115478,1.0,0.0006700449157506,305.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.3787767887115478,1.0,0.0007055895985104,305.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.3787767887115478,1.0,0.0005211460520513,304.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.3787767887115478,1.0,0.0007055895985104,304.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9494323730469,0.3787767887115478,1.0,0.0033470131456851,281.024169921875,284.95001220703125,300.3205871582031,291.33807373046875,300.7629699707031,300.3922424316406,280.8565979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393083781003,0.0035696637351065,0.0035696448758244,-0.0492301918566226,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3456482887268066,410.0,106.8917999267578,-0.0,19.922016143798828,1.0,280.0994567871094,280.1833190917969,291.7454528808594,291.7588806152344,313.1800537109375,310.0342712402344,283.1499938964844,22913.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.034994940913748e-05,0.493094652891159,3.8589530876320666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.698544605867937e-05,0.0,24.035032272338867,1895.4371337890625,-0.0,0.0,0.2607296109199524,1.0,0.0,3.0,1.0,0.0
18211320,305.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.3787769973278045,1.0,0.000670043984428,305.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.3787769973278045,1.0,0.0007055886089801,305.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.3787769973278045,1.0,0.0005211452953517,304.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.3787769973278045,1.0,0.0007055886089801,304.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.3787769973278045,1.0,0.0033470084890723,281.0030517578125,284.95001220703125,300.29180908203125,291.31866455078125,300.7347412109375,300.3631896972656,280.8890686035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392944082617,0.0035696565173566,0.0035696378909051,-0.04884048178792,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3423717021942138,410.0,106.3232192993164,-0.0,19.92198371887207,1.0,280.0993957519531,280.183349609375,291.72027587890625,291.7334899902344,313.1800537109375,310.0342712402344,283.1499938964844,22651.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0116522136959247e-05,0.4945827424526214,3.814688636586544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.695721534313634e-05,0.0,23.846391677856445,1895.4371337890625,-0.0,0.0,0.2565838992595672,1.0,0.0,3.0,1.0,0.0
18211380,304.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.3787770569324493,1.0,0.0006700438680127,305.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.3787770569324493,1.0,0.0007055884343571,305.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.3787770569324493,1.0,0.000521145237144,304.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.3787770569324493,1.0,0.0007055884343571,304.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.3787770569324493,1.0,0.0033470077905803,280.98394775390625,284.95001220703125,300.2633361816406,291.29949951171875,300.7064514160156,300.33447265625,280.9218444824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392823010683,0.0035696504637598,0.0035696318373084,-0.0485155992209911,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.339640200138092,410.0,105.75460815429688,-0.0,19.921974182128903,1.0,280.09930419921875,280.1833801269531,291.6954650878906,291.70849609375,313.1800537109375,310.0342712402344,283.1499938964844,21847.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.940316542459186e-05,0.4926136136054992,3.679414899929873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.692941027111374e-05,0.0,22.93336296081543,1895.4371337890625,-0.0,0.0,0.2552593350410461,1.0,0.0,3.0,1.0,0.0
18211440,304.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6666564941406,0.3787769675254822,1.0,0.0006700443918816,305.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6666564941406,0.3787769675254822,1.0,0.0007055890164338,305.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6666564941406,0.3787769675254822,1.0,0.0005211456445977,304.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6666564941406,0.3787769675254822,1.0,0.0007055890164338,304.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6666564941406,0.3787769675254822,1.0,0.0033470105845481,280.9667358398437,284.95001220703125,300.2351989746094,291.2806091308594,300.6781921386719,300.3060302734375,280.95489501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392753161489,0.0035696467384696,0.0035696283448487,-0.0483242459595203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3380314111709595,410.0,105.18802642822266,-0.0,19.921985626220703,1.0,280.0992431640625,280.1834411621094,291.6710510253906,291.68389892578125,313.1800537109375,310.0342712402344,283.1499938964844,21581.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9166694983141497e-05,0.4941455721855163,3.634573111227502e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.690202720463276e-05,0.0,22.740419387817383,1895.4371337890625,-0.0,0.0,0.2510722577571869,1.0,0.0,3.0,1.0,0.0
18211500,304.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5815734863281,0.3787770867347717,1.0,0.0006700439262203,305.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5815734863281,0.3787770867347717,1.0,0.0007055884925648,305.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5815734863281,0.3787770867347717,1.0,0.0005211452953517,304.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5815734863281,0.3787770867347717,1.0,0.0007055884925648,304.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5815734863281,0.3787770867347717,1.0,0.003347008023411,280.951416015625,284.95001220703125,300.2073974609375,291.261962890625,300.6499328613281,300.2778015136719,280.9882202148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392697282135,0.0035696441773325,0.0035696257837116,-0.0481776744127273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3367991745471954,410.0,104.62259674072266,-0.0,19.92196655273437,1.0,280.09918212890625,280.1834716796875,291.64697265625,291.6596374511719,313.1800537109375,310.0342712402344,283.1499938964844,20783.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8457423720974475e-05,0.4920638501644134,3.500074579124157e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.6875051591778174e-05,0.0,21.831695556640625,1895.4371337890625,-0.0,0.0,0.2496674656867981,1.0,0.0,3.0,1.0,0.0
18211560,304.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008544921875,0.3787772059440613,1.0,0.000670043460559,305.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008544921875,0.3787772059440613,1.0,0.0007055880269035,305.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008544921875,0.3787772059440613,1.0,0.0005211448878981,304.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008544921875,0.3787772059440613,1.0,0.0007055880269035,304.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008544921875,0.3787772059440613,1.0,0.0033470059279352,280.9379272460937,284.95001220703125,300.1799621582031,291.2435913085937,300.6217346191406,300.2498779296875,281.02178955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392641402781,0.0035696411505341,0.0035696229897439,-0.0480231568217277,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3355002105236053,410.0,104.06039428710938,-0.0,19.921947479248047,1.0,280.09912109375,280.1835021972656,291.6232604980469,291.6357421875,313.1800537109375,310.0342712402344,283.1499938964844,20512.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821711157390382e-05,0.4936686158180237,3.4545042065618774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.6848479794571176e-05,0.0,21.63476181030273,1895.4371337890625,-0.0,0.0,0.2454341351985931,1.0,0.0,3.0,1.0,0.0
18211620,304.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4242858886719,0.3787773251533508,1.0,0.0006700429366901,305.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4242858886719,0.3787773251533508,1.0,0.0007055875030346,305.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4242858886719,0.3787773251533508,1.0,0.0005211445386521,304.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4242858886719,0.3787773251533508,1.0,0.0007055875030346,304.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4242858886719,0.3787773251533508,1.0,0.0033470033667981,280.9262084960937,284.95001220703125,300.1529541015625,291.2255554199219,300.59356689453125,300.2222900390625,281.0556030273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392580866813,0.0035696381237357,0.0035696199629455,-0.0478595979511737,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3341252207756042,410.0,103.49998474121094,-0.0,19.92192840576172,1.0,280.0990600585937,280.1835327148437,291.5998840332031,291.6121826171875,313.1800537109375,310.0342712402344,283.1499938964844,19718.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7512404156150296e-05,0.491443932056427,3.320870867792175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.682230817503296e-05,0.0,20.73004531860352,1895.4371337890625,-0.0,0.0,0.2439446002244949,1.0,0.0,3.0,1.0,0.0
18211680,304.953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.351806640625,0.3787774443626404,1.0,0.0006700424128212,305.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.351806640625,0.3787774443626404,1.0,0.000705586920958,305.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.351806640625,0.3787774443626404,1.0,0.0005211440729908,304.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.351806640625,0.3787774443626404,1.0,0.000705586920958,304.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.351806640625,0.3787774443626404,1.0,0.0033470005728304,280.91619873046875,284.95001220703125,300.1263732910156,291.2078552246094,300.5655212402344,300.19500732421875,281.0896301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392520330846,0.0035696350969374,0.0035696169361472,-0.0476864352822303,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3326695561408996,410.0,103.05899810791016,-0.0,19.92190742492676,1.0,280.0990295410156,280.1835632324219,291.5768737792969,291.5889892578125,313.1800537109375,310.0342712402344,283.1499938964844,19444.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7269001546083018e-05,0.4931109845638275,3.274714483955665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.679652945720591e-05,0.0,20.52923011779785,1895.4371337890625,-0.0,0.0,0.2396662384271621,1.0,0.0,3.0,1.0,0.0
