time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211740,304.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.283203125,0.3787775635719299,1.0,0.0006700418307445,305.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.283203125,0.3787775635719299,1.0,0.0007055862806737,305.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.283203125,0.3787775635719299,1.0,0.0005211436073295,304.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.283203125,0.3787775635719299,1.0,0.0007055862806737,304.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.283203125,0.3787775635719299,1.0,0.003346997546032,280.9078674316406,284.95001220703125,300.1002197265625,291.19049072265625,300.5375366210937,300.16815185546875,281.1238708496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392450481653,0.0035696316044777,0.0035696134436875,-0.0475035831332206,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3311324417591095,410.0,103.12664794921876,-0.0,19.9218864440918,1.0,280.0989685058594,280.18359375,291.55419921875,291.5661315917969,313.1800537109375,310.0342712402344,283.1499938964844,18656.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656877066125162e-05,0.4907492995262146,3.1419298044364774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.677115091704764e-05,0.0,19.62942695617676,1895.4371337890625,-0.0,0.0,0.2380852550268173,1.0,0.0,3.0,1.0,0.0
18211800,304.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2184143066406,0.3787777125835418,1.0,0.0006700411904603,305.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2184143066406,0.3787777125835418,1.0,0.0007055856403894,305.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2184143066406,0.3787777125835418,1.0,0.0005211431416682,304.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2184143066406,0.3787777125835418,1.0,0.0007055856403894,304.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2184143066406,0.3787777125835418,1.0,0.0033469945192337,280.90118408203125,284.95001220703125,300.0745849609375,291.1734924316406,300.5097045898437,300.1416931152344,281.1582946777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139238063246,0.0035696281120181,0.0035696099512279,-0.0473113618791103,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3295166492462158,410.0,102.86410522460938,-0.0,19.92186546325684,1.0,280.0989074707031,280.1836242675781,291.5318908691406,291.54364013671875,313.1800537109375,310.0342712402344,283.1499938964844,18378.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.632154089747928e-05,0.4924870431423187,3.095047818296032e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.674616527860053e-05,0.0,19.424036026000977,1895.4371337890625,-0.0,0.0,0.2367549389600753,1.0,0.0,3.0,1.0,0.0
18211860,304.9261474609375,297.1499938964844,293.1499938964844,0.600032389163971,-3.3040239810943604,282.3292236328125,0.3787778317928314,1.0,0.000670040550176,305.0930480957031,297.1499938964844,293.1499938964844,0.600032389163971,-3.4792964458465576,282.3292236328125,0.3787778317928314,1.0,0.0007055849418975,305.3550720214844,297.1499938964844,293.1499938964844,0.600032389163971,-2.569796562194824,282.3292236328125,0.3787778317928314,1.0,0.000521142676007,304.7854919433594,297.1499938964844,293.1499938964844,0.600032389163971,-3.4792964458465576,282.3292236328125,0.3787778317928314,1.0,0.0007055849418975,304.584716796875,297.1499938964844,293.1499938964844,0.600032389163971,-16.504283905029297,282.3292236328125,0.3787778317928314,1.0,0.0033469912596046,280.89605712890625,284.95001220703125,300.0494384765625,291.1568908691406,300.4820251464844,300.1156921386719,281.1929016113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392306126654,0.0035696243867278,0.0035696064587682,-0.0471104495227336,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3278278112411499,410.0,102.4581069946289,-0.0,19.92184257507324,1.0,280.098876953125,280.18365478515625,291.5099182128906,291.521484375,313.1800537109375,310.0342712402344,283.1499938964844,18212.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6174701158888638e-05,0.4942788481712341,3.067202796001173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.672157254186459e-05,0.0,19.33355140686035,1895.4371337890625,-0.0,0.0,0.2360104918479919,1.0,0.0,3.0,1.0,0.0
18211920,304.91729736328125,297.1499938964844,293.1499938964844,0.6203244924545288,-3.302296161651612,282.4414978027344,0.3787779808044433,1.0,0.0006700398516841,305.0838623046875,297.1499938964844,293.1499938964844,0.6203244924545288,-3.4774770736694336,282.4414978027344,0.3787779808044433,1.0,0.0007055842434056,305.34625244140625,297.1499938964844,293.1499938964844,0.6203244924545288,-2.5684525966644287,282.4414978027344,0.3787779808044433,1.0,0.000521142152138,304.77545166015625,297.1499938964844,293.1499938964844,0.6203244924545288,-3.4774770736694336,282.4414978027344,0.3787779808044433,1.0,0.0007055842434056,304.5768737792969,297.1499938964844,293.1499938964844,0.6203244924545288,-16.49565315246582,282.4414978027344,0.3787779808044433,1.0,0.0033469879999756,280.8924865722656,284.95001220703125,300.0248107910156,291.14068603515625,300.4545288085937,300.09014892578125,281.2276611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392231620848,0.0035696204286068,0.0035696025006473,-0.0469017960131168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3260739743709564,410.0,101.99241638183594,-0.0,19.921817779541016,1.0,280.09881591796875,280.1836853027344,291.4883117675781,291.4996643066406,313.1800537109375,310.0342712402344,283.1499938964844,18116.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608938146091532e-05,0.495818942785263,3.051023246981172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.669737998279743e-05,0.0,19.301660537719727,1895.4371337890625,-0.0,0.0,0.2356093823909759,1.0,0.0,3.0,1.0,0.0
18211980,304.90838623046875,297.1499938964844,293.1499938964844,0.6316452622413635,-3.300508975982666,282.5496520996094,0.3787781298160553,1.0,0.0006700392113998,305.0746459960937,297.1499938964844,293.1499938964844,0.6316452622413635,-3.4755947589874268,282.5496520996094,0.3787781298160553,1.0,0.0007055835449136,305.3373107910156,297.1499938964844,293.1499938964844,0.6316452622413635,-2.5670623779296875,282.5496520996094,0.3787781298160553,1.0,0.0005211415700614,304.7652587890625,297.1499938964844,293.1499938964844,0.6316452622413635,-3.4755947589874268,282.5496520996094,0.3787781298160553,1.0,0.0007055835449136,304.56890869140625,297.1499938964844,293.1499938964844,0.6316452622413635,-16.486724853515625,282.5496520996094,0.3787781298160553,1.0,0.003346984507516,280.8904113769531,284.95001220703125,300.0007629394531,291.1249389648437,300.4272155761719,300.0650939941406,281.2626037597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392152458429,0.0035696164704859,0.0035695985425263,-0.0466865859925746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3242650330066681,410.0,101.50433349609376,-0.0,19.921794891357425,1.0,280.0987854003906,280.1836853027344,291.467041015625,291.47821044921875,313.1800537109375,310.0342712402344,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040343325585127e-05,0.4970413446426391,3.0417243159983065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.6673591239377856e-05,0.0,19.2973861694336,1895.4371337890625,-0.0,0.0,0.2354005873203277,1.0,0.0,3.0,1.0,0.0
18212040,304.8993835449219,297.1499938964844,293.1499938964844,0.6343022584915161,-3.2986652851104736,282.6539611816406,0.3787782788276672,1.0,0.0006700384547002,305.0654296875,297.1499938964844,293.1499938964844,0.6343022584915161,-3.4736533164978027,282.6539611816406,0.3787782788276672,1.0,0.000705582788214,305.3282775878906,297.1499938964844,293.1499938964844,0.6343022584915161,-2.5656285285949707,282.6539611816406,0.3787782788276672,1.0,0.0005211410461924,304.7549133300781,297.1499938964844,293.1499938964844,0.6343022584915161,-3.4736533164978027,282.6539611816406,0.3787782788276672,1.0,0.000705582788214,304.5609130859375,297.1499938964844,293.1499938964844,0.6343022584915161,-16.477516174316406,282.6539611816406,0.3787782788276672,1.0,0.0033469810150563,280.8897399902344,284.95001220703125,299.9772644042969,291.109619140625,300.4001159667969,300.0405578613281,281.2976379394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392068639397,0.0035696122795343,0.0035695945844054,-0.046466127038002,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3224120736122131,410.0,101.0084991455078,-0.0,19.921770095825195,1.0,280.0987243652344,280.1837158203125,291.4461364746094,291.4571228027344,313.1800537109375,310.0342712402344,283.1499938964844,18030.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012856576708145e-05,0.497961163520813,3.03651174300354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.665020631160587e-05,0.0,19.304826736450195,1895.4371337890625,-0.0,0.0,0.2352988421916961,1.0,0.0,3.0,1.0,0.0
18212100,304.89031982421875,297.1499938964844,293.1499938964844,0.6285538077354431,-3.2967679500579834,282.7545471191406,0.3787783980369568,1.0,0.0006700377562083,305.05615234375,297.1499938964844,293.1499938964844,0.6285538077354431,-3.471655368804932,282.7545471191406,0.3787783980369568,1.0,0.0007055820315144,305.31915283203125,297.1499938964844,293.1499938964844,0.6285538077354431,-2.564152717590332,282.7545471191406,0.3787783980369568,1.0,0.0005211404641158,304.744384765625,297.1499938964844,293.1499938964844,0.6285538077354431,-3.471655368804932,282.7545471191406,0.3787783980369568,1.0,0.0007055820315144,304.5528259277344,297.1499938964844,293.1499938964844,0.6285538077354431,-16.46803855895996,282.7545471191406,0.3787783980369568,1.0,0.0033469775225967,280.8905029296875,284.95001220703125,299.95440673828125,291.0947570800781,300.3732604980469,300.0165710449219,281.33282470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391984820365,0.0035696080885827,0.0035695906262844,-0.0462418235838413,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3205268085002899,410.0,100.51138305664062,-0.0,19.92174530029297,1.0,280.0986633300781,280.1837463378906,291.42559814453125,291.4364013671875,313.1800537109375,310.0342712402344,283.1499938964844,18013.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599811548658181e-05,0.4986252188682556,3.033716669802872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.662723611341789e-05,0.0,19.316011428833008,1895.4371337890625,-0.0,0.0,0.235255479812622,1.0,0.0,3.0,1.0,0.0
18212160,304.8811950683594,297.1499938964844,293.1499938964844,0.614676296710968,-3.2948198318481445,282.85162353515625,0.3787785470485687,1.0,0.0006700370577163,305.046875,297.1499938964844,293.1499938964844,0.614676296710968,-3.4696037769317627,282.85162353515625,0.3787785470485687,1.0,0.0007055812748149,305.3099365234375,297.1499938964844,293.1499938964844,0.614676296710968,-2.5626375675201416,282.85162353515625,0.3787785470485687,1.0,0.0005211399402469,304.73370361328125,297.1499938964844,293.1499938964844,0.614676296710968,-3.4696037769317627,282.85162353515625,0.3787785470485687,1.0,0.0007055812748149,304.5446472167969,297.1499938964844,293.1499938964844,0.614676296710968,-16.45830726623535,282.85162353515625,0.3787785470485687,1.0,0.0033469737973064,280.8926086425781,284.95001220703125,299.9321594238281,291.0804138183594,300.3466796875,299.9931640625,281.3681335449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391905657947,0.0035696038976311,0.0035695864353328,-0.0460150726139545,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3186210393905639,410.0,100.01604461669922,-0.0,19.92172241210937,1.0,280.0986328125,280.18377685546875,291.4054260253906,291.416015625,313.1800537109375,310.0342712402344,283.1499938964844,18005.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990495739970356e-05,0.4990904629230499,3.032271970408037e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.6604680644813925e-05,0.0,19.32694625854492,1895.4371337890625,-0.0,0.0,0.2352410554885864,1.0,0.0,3.0,1.0,0.0
18212220,304.8720397949219,297.1499938964844,293.1499938964844,0.5929216146469116,-3.292823314666748,282.94537353515625,0.3787786960601806,1.0,0.0006700363592244,305.03759765625,297.1499938964844,293.1499938964844,0.5929216146469116,-3.467501401901245,282.94537353515625,0.3787786960601806,1.0,0.0007055805181153,305.3006286621094,297.1499938964844,293.1499938964844,0.5929216146469116,-2.561084747314453,282.94537353515625,0.3787786960601806,1.0,0.0005211393581703,304.7228088378906,297.1499938964844,293.1499938964844,0.5929216146469116,-3.467501401901245,282.94537353515625,0.3787786960601806,1.0,0.0007055805181153,304.53643798828125,297.1499938964844,293.1499938964844,0.5929216146469116,-16.448333740234375,282.94537353515625,0.3787786960601806,1.0,0.0033469703048467,280.8960266113281,284.95001220703125,299.9105529785156,291.0665588378906,300.32037353515625,299.9703063964844,281.4035339355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391821838915,0.0035695997066795,0.0035695822443813,-0.04578722640872,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.316706120967865,410.0,99.52389526367188,-0.0,19.92169761657715,1.0,280.0985717773437,280.1838073730469,291.3856201171875,291.3960266113281,313.1800537109375,310.0342712402344,283.1499938964844,18001.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598680864844937e-05,0.499408483505249,3.031572660006782e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.658255445770919e-05,0.0,19.336166381835938,1895.4371337890625,-0.0,0.0,0.2352401614189148,1.0,0.0,3.0,1.0,0.0
18212280,304.8628234863281,297.1499938964844,293.1499938964844,0.5635443329811096,-3.290780782699585,283.0359802246094,0.3787788450717926,1.0,0.0006700356607325,305.0282897949219,297.1499938964844,293.1499938964844,0.5635443329811096,-3.46535062789917,283.0359802246094,0.3787788450717926,1.0,0.0007055798196233,305.291259765625,297.1499938964844,293.1499938964844,0.5635443329811096,-2.5594961643218994,283.0359802246094,0.3787788450717926,1.0,0.0005211388343013,304.7117614746094,297.1499938964844,293.1499938964844,0.5635443329811096,-3.46535062789917,283.0359802246094,0.3787788450717926,1.0,0.0007055798196233,304.52813720703125,297.1499938964844,293.1499938964844,0.5635443329811096,-16.43813133239746,283.0359802246094,0.3787788450717926,1.0,0.0033469668123871,280.9007263183594,284.95001220703125,299.8896484375,291.05322265625,300.2944030761719,299.9480895996094,281.4389953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391738019883,0.0035695955157279,0.0035695780534297,-0.0455595254898071,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3147924840450287,410.0,99.03573608398438,-0.0,19.921674728393555,1.0,280.0985412597656,280.183837890625,291.3662109375,291.3764343261719,313.1800537109375,310.0342712402344,283.1499938964844,17999.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59851824719226e-05,0.499622493982315,3.0312642044887095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.656086482806131e-05,0.0,19.343355178833008,1895.4371337890625,-0.0,0.0,0.2352446019649505,1.0,0.0,3.0,1.0,0.0
18212340,304.8536071777344,297.1499938964844,293.1499938964844,0.5267393589019775,-3.288694381713867,283.1235656738281,0.3787789940834045,1.0,0.0006700349622406,305.0189819335937,297.1499938964844,293.1499938964844,0.5267393589019775,-3.46315336227417,283.1235656738281,0.3787789940834045,1.0,0.0007055790629237,305.2818298339844,297.1499938964844,293.1499938964844,0.5267393589019775,-2.557873249053955,283.1235656738281,0.3787789940834045,1.0,0.0005211383104324,304.7004699707031,297.1499938964844,293.1499938964844,0.5267393589019775,-3.46315336227417,283.1235656738281,0.3787789940834045,1.0,0.0007055790629237,304.519775390625,297.1499938964844,293.1499938964844,0.5267393589019775,-16.427709579467773,283.1235656738281,0.3787789940834045,1.0,0.0033469633199274,280.9066467285156,284.95001220703125,299.8694763183594,291.0404663085937,300.26873779296875,299.9264831542969,281.4745483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391654200851,0.0035695913247764,0.0035695740953087,-0.0453330315649509,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.312889039516449,410.0,98.5521469116211,-0.0,19.92165184020996,1.0,280.0984802246094,280.1838684082031,291.3471984863281,291.3572082519531,313.1800537109375,310.0342712402344,283.1499938964844,17998.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598466042196378e-05,0.4997621774673462,3.03116527104047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.653961539384909e-05,0.0,19.348670959472656,1895.4371337890625,-0.0,0.0,0.2352506816387176,1.0,0.0,3.0,1.0,0.0
18212400,304.8443298339844,303.1499938964844,285.1499938964844,0.4827543795108795,-3.2865653038024902,283.2083435058594,0.3787791132926941,1.0,0.0006700342637486,305.0097045898437,303.1499938964844,285.1499938964844,0.4827543795108795,-3.460911512374878,283.2083435058594,0.3787791132926941,1.0,0.0007055783644318,305.2723388671875,303.1499938964844,285.1499938964844,0.4827543795108795,-2.5562174320220947,283.2083435058594,0.3787791132926941,1.0,0.0005211377865634,304.68896484375,303.1499938964844,285.1499938964844,0.4827543795108795,-3.460911512374878,283.2083435058594,0.3787791132926941,1.0,0.0007055783644318,304.5113830566406,303.1499938964844,285.1499938964844,0.4827543795108795,-16.41707420349121,283.2083435058594,0.3787791132926941,1.0,0.0033469598274677,280.91375732421875,284.95001220703125,299.8500061035156,291.0282592773437,300.24346923828125,299.9055480957031,281.5101928710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139157038182,0.0035695871338248,0.0035695699043571,-0.0451085940003395,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3110029399394989,410.0,98.07356262207033,-0.0,19.921628952026367,0.0,280.09844970703125,280.18389892578125,291.32861328125,291.33837890625,313.1800537109375,310.0342712402344,283.1499938964844,17998.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59846185852075e-05,0.4998530745506286,3.03115741057472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.651882434496656e-05,0.0,19.35247230529785,1895.4371337890625,-0.0,0.0,0.2352563887834549,1.0,0.0,3.0,1.0,0.0
18212460,304.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.9990000128746032,1.0,0.4999304115772247,304.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.9990000128746032,1.0,0.5264508128166199,304.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.9990000128746032,1.0,0.3888347744941711,304.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.9990000128746032,1.0,0.5264508128166199,304.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.39276123046875,0.9990000128746032,1.0,2.497255802154541,295.3477478027344,284.95001220703125,299.8309326171875,291.0177001953125,303.5610656738281,304.6893310546875,295.0394592285156,1.0,1.0,0.800000011920929,0.0,0.2000000029802322,1.0,-5.336877346038818,0.0004159642849117,5.336461544036865,-1.2362382411956787,1.0,1.0,0.0,256.6656188964844,410.0,53146.8671875,-0.0,12781.4306640625,0.0,280.27947998046875,287.5023193359375,291.314697265625,291.3901672363281,313.1800537109375,310.0342712402344,283.1499938964844,3536.180419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8495044112205505,1.1572930812835691,4.815315080008986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4091.022216796875,0.0,35.54816436767578,1895.4371337890625,-0.0,0.0,0.285790741443634,1.0,0.0,3.0,1.0,0.0
18212520,303.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.9990000128746032,0.9968624114990234,0.5273080468177795,304.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.9990000128746032,1.0,0.5552808046340942,304.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.9990000128746032,1.0,0.410128504037857,303.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.9990000128746032,1.0,0.5552808046340942,303.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.9990000128746032,0.9959987998008728,2.6340129375457764,294.1979064941406,284.95001220703125,299.8119506835937,291.0098571777344,303.1767578125,304.1549072265625,294.1752624511719,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.630006313323975,8.384243119508028e-05,5.629922389984131,-1.2697798013687134,1.0,1.0,0.0,288.9515991210937,410.0,57398.1875,-0.0,13372.49609375,0.0,281.6595153808594,291.74273681640625,292.8302917480469,294.30645751953125,313.1800537109375,310.0342712402344,283.1499938964844,4227.3486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.369175910949707,1.3757481575012207,1.2508692748269828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6689.8203125,0.0,79.1306381225586,1895.4371337890625,-0.0,0.0,0.3477450013160705,1.0,0.0,3.0,1.0,0.0
18212580,303.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.9990000128746032,0.9477635025978088,0.5317786931991577,303.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.9990000128746032,1.0,0.5599885582923889,304.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.9990000128746032,1.0,0.4136056303977966,303.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.9990000128746032,0.973606824874878,0.5599885582923889,303.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.9990000128746032,0.9507492184638976,2.656344652175904,293.75933837890625,284.95001220703125,299.7930603027344,291.00457763671875,302.842041015625,303.72314453125,293.7440185546875,1.0,1.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-5.67783260345459,2.7020536435884424e-05,5.677805423736572,-1.2751922607421875,1.0,1.0,0.0,294.4090576171875,410.0,59549.7578125,-0.0,13463.40234375,0.0,282.4450378417969,291.3470153808594,295.5479736328125,297.42498779296875,313.1800537109375,310.0342712402344,283.1499938964844,5814.3701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2130447626113891,1.0,0.0,0.0,1.606109857559204,1.6061393022537231,1.721249844877093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7851.6904296875,0.0,126.82380676269533,1895.4371337890625,-0.0,0.0,0.4018145799636841,1.0,0.0,3.0,1.0,0.0
18212640,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.90774804353714,0.5324418544769287,303.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.9818761348724364,0.5606869459152222,303.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.9873709082603456,0.4141214489936828,303.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.9392587542533876,0.5606869459152222,302.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.9098439812660216,2.6596572399139404,293.41754150390625,284.95001220703125,299.7742004394531,291.0018005371094,302.5724182128906,303.3800964355469,293.4033508300781,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.68492603302002,1.851194974733517e-05,5.68490743637085,-1.275925874710083,1.0,1.0,0.0,295.2296447753906,410.0,61322.8046875,-0.0,13476.7333984375,0.0,282.8500061035156,291.0381164550781,296.81072998046875,299.88067626953125,313.1800537109375,310.0342712402344,283.1499938964844,7335.52294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793865919113159,1.0,0.0,0.0,1.804012417793274,1.804018497467041,2.171562982766773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8572.4189453125,0.0,179.7148895263672,1895.4371337890625,-0.0,820.418212890625,0.4526852965354919,1.0,0.0,3.0,1.0,0.0
18212700,302.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,0.8748201727867126,0.5325468182563782,303.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,0.9566288590431212,0.5607974529266357,303.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,0.9615399241447448,0.4142031073570251,302.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,0.9095695614814758,0.5607974529266357,302.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.9990000128746032,0.8737359046936035,2.660181760787964,293.0723876953125,284.95001220703125,299.7554016113281,291.0014038085937,302.3562927246094,303.10675048828125,293.0587463378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686049461364746,1.7163591110147536e-05,5.686032295227051,-1.2760449647903442,1.0,1.0,0.0,295.3594055175781,410.0,63486.94140625,-0.0,13478.83984375,0.0,283.0345153808594,290.690185546875,296.3843078613281,300.48291015625,313.1800537109375,310.0342712402344,283.1499938964844,9023.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043497204780579,1.0,0.0,0.0,2.000868797302246,2.00087571144104,2.671349079719221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8793.396484375,0.0,245.20054626464844,1895.4371337890625,-0.0,2511.260009765625,0.4977647960186004,1.0,0.0,3.0,1.0,0.0
18212760,302.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.9990000128746032,0.8469030261039734,0.532548725605011,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.9990000128746032,0.9346174597740172,0.5607994794845581,303.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.9990000128746032,0.9391629099845886,0.4142045676708221,302.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.9990000128746032,0.8836252093315125,0.5607994794845581,302.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.9990000128746032,0.8418503999710083,2.660191297531128,292.77508544921875,284.95001220703125,299.7366943359375,291.0033569335937,302.1822204589844,302.8876647949219,292.76318359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069488525391,1.7130241758422926e-05,5.686052322387695,-1.2760034799575806,1.0,1.0,0.0,295.3659362792969,410.0,65230.828125,-0.0,13478.8779296875,0.0,283.1092834472656,290.382080078125,295.5663452148437,300.0465393066406,313.1800537109375,310.0342712402344,283.1499938964844,10540.7431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192733764648438,1.0,0.0,0.0,2.1625173091888428,2.162525415420532,3.1204163519760186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8782.2275390625,0.0,309.5597839355469,1895.4371337890625,-0.0,3582.451171875,0.5397519469261169,1.0,0.0,3.0,1.0,0.0
18212820,302.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.9990000128746032,0.8223758935928345,0.5325484275817871,302.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.9990000128746032,0.9151849150657654,0.5607991218566895,302.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.9990000128746032,0.9194797873497008,0.414204329252243,302.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.9990000128746032,0.8606080412864685,0.5607991218566895,302.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.9990000128746032,0.8134406208992004,2.660189628601074,292.4931945800781,284.95001220703125,299.718017578125,291.0075378417969,302.0403747558594,302.7102355957031,292.4823608398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686066150665283,1.7130196283687837e-05,5.686048984527588,-1.2759828567504885,1.0,1.0,0.0,295.3674621582031,410.0,67021.484375,-0.0,13478.87109375,0.0,283.1368103027344,290.08502197265625,294.9381103515625,299.4765319824219,313.1800537109375,310.0342712402344,283.1499938964844,12174.4150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785183072090148,1.0,0.0,0.0,2.324063777923584,2.324073076248169,3.604038454341209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8792.244140625,0.0,384.24658203125,1895.4371337890625,-0.0,4115.83056640625,0.5761921405792236,1.0,0.0,3.0,1.0,0.0
18212880,302.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.9990000128746032,0.8002270460128784,0.5325480699539185,302.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.9990000128746032,0.8978295922279358,0.5607987642288208,302.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.9990000128746032,0.901959240436554,0.4142040312290191,302.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.9990000128746032,0.8398877382278442,0.5607987642288208,301.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.9990000128746032,0.7878326177597046,2.6601877212524414,292.26129150390625,284.95001220703125,299.6994323730469,291.0138854980469,301.92022705078125,302.5608215332031,292.2520446777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062335968018,1.713015080895275e-05,5.686045169830322,-1.2759612798690796,1.0,1.0,0.0,295.3690795898437,410.0,68288.359375,-0.0,13478.8642578125,0.0,283.14599609375,289.844970703125,294.5627136230469,299.0631408691406,313.1800537109375,310.0342712402344,283.1499938964844,13560.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.452808856964112,2.452819347381592,4.014401326912777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8804.751953125,0.0,451.7074279785156,1895.4371337890625,-0.0,4300.0,0.6101706027984619,1.0,0.0,3.0,1.0,0.0
18212940,301.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.9990000128746032,0.7797414660453796,0.532547652721405,302.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.9990000128746032,0.8821083903312683,0.5607983469963074,302.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.9990000128746032,0.8861297965049744,0.4142037630081177,302.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.9990000128746032,0.8209316730499268,0.5607983469963074,301.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.9990000128746032,0.7644736766815186,2.660186052322388,292.04107666015625,284.95001220703125,299.6808776855469,291.0222473144531,301.8122863769531,302.427001953125,292.03271484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686058521270752,1.7130101696238853e-05,5.686041355133057,-1.2759389877319336,1.0,1.0,0.0,295.3707580566406,410.0,69525.9609375,-0.0,13478.8564453125,0.0,283.1488647460937,289.61834716796875,294.4281311035156,298.8889465332031,313.1800537109375,310.0342712402344,283.1499938964844,15049.1279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.58392333984375,2.583935022354126,4.455050657270476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8885.2822265625,0.0,528.086669921875,1895.4371337890625,-0.0,4300.0,0.6392066478729248,1.0,0.0,3.0,1.0,0.0
18213000,302.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.4432172477245331,0.0,0.0020955626387149,302.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.4432172477245331,0.0,0.00220672856085,302.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.4432172477245331,0.0,0.001629882142879,302.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.4432172477245331,0.0,0.00220672856085,301.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.4432172477245331,0.0,0.0104677695780992,292.3470458984375,294.1499938964844,299.6623840332031,291.0325927734375,301.91461181640625,302.14373779296875,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0204529408365488,2.6090139826351333e-08,0.0204529147595167,-0.0480795204639434,0.0,0.0,0.0,-0.1159320920705795,60.0,4411.74560546875,-0.0,-2.9885617550462484e-05,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.008768300525844,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8933953305786417e-07,3.89341437312396e-07,1.151599974234807e-13,9.949569175660145e-06,9.94956644717604e-06,2.3180433267322442e-12,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,9.413734548824326e-12,3.7958347576250157e-10,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,302.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.0019990662112832,303.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,0.0021051128860563,303.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,0.0015548293013125,302.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0021051128860563,302.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0099857496097683,292.29608154296875,294.1499938964844,299.6439208984375,291.0447998046875,301.5215148925781,301.5995178222656,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213111024349927,2.670245358160628e-08,0.0213110763579607,-0.0488279871642589,0.0,0.0,0.0,-0.1206602156162262,60.0,1949.1011962890625,-0.0,-3.096507134614512e-05,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0343514210743096e-23,-2.202455313394192e-23,-3.3516773932896404e-27,2.6952998663215666e-17,2.695034837653305e-17,2.649675384838114e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,4.2853388597210096e-40,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,303.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0009307325235567,303.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,0.0010119442595168,303.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,0.0007483407389372,302.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.0009929162915796,302.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,0.0046266205608844,292.21807861328125,284.95001220703125,299.6255187988281,291.05877685546875,301.2561950683594,301.1254577636719,289.09375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0099778585135936,2.1477521983115373e-08,0.0099778370931744,-0.0464370958507061,0.0,0.0,0.0,15.992759704589844,60.0,903.2315673828124,-0.0,0.2723881900310516,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6090621403913308e-37,-3.2807450759457424e-37,-2.446451599007317e-38,8.737015733204367e-20,8.284955066095602e-20,4.520610306158703e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,303.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.0007342241588048,303.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0007740323781035,303.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0005717226304113,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,0.0007735199178569,302.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.0036669962573796,292.16827392578125,284.95001220703125,299.6071472167969,291.074462890625,301.14019775390625,300.69268798828125,288.901123046875,1.0,0.1032033562660217,0.0,0.0,1.0,1.0,-0.0078280661255121,2.0432736391740043e-08,0.0078280456364154,-0.0458422526717186,0.0,0.0,0.0,16.701152801513672,60.0,418.1741027832031,-0.0,0.2229921221733093,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0465094906760235e-20,5.675020014746014e-21,4.790075295911006e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,303.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,0.0008493973291479,303.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.170166015625,0.0,0.0,0.0008944783476181,304.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700744628906,0.0,0.0,0.0006606593378819,303.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695556640625,0.0,0.0,0.000894466182217,303.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700744628906,0.0,0.0,0.004242904484272,292.1094970703125,284.95001220703125,299.5888366699219,291.0917358398437,301.0283203125,300.3814392089844,288.85791015625,1.0,0.1125783026218414,0.0,0.0,1.0,1.0,-0.0090540889650583,2.0899996400203242e-08,0.0090540675446391,-0.0458445288240909,0.0,0.0,0.0,19.943737030029297,60.0,212.8710174560547,-0.0,0.3079454600811004,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1079579434168464e-20,5.552118262502967e-21,5.5274611716654975e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,303.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0009705986012704,303.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.0010220879921689,304.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0007549108122475,303.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0010220885742455,303.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0048483456484973,292.0331726074219,284.95001220703125,299.5704650878906,291.1106262207031,300.90740966796875,300.15899658203125,288.88018798828125,1.0,0.1212076246738433,0.0,0.0,1.0,1.0,-0.0103457290679216,2.1395864635564976e-08,0.0103457076475024,-0.0458563156425952,0.0,0.0,0.0,23.19038200378418,60.0,130.67333984375,-0.0,0.409119039773941,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.109678301376372e-20,5.548675042423858e-21,5.5481075674430776e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,303.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.0010879482142627,304.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0011456622742116,304.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0008461823454126,303.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,0.0011456632055342,303.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0054345317184925,291.9393005371094,284.95001220703125,299.55230712890625,291.1307373046875,300.7822570800781,299.9995422363281,288.9306640625,1.0,0.1289904117584228,0.0,0.0,1.0,1.0,-0.0115962708368897,2.1873848510267635e-08,0.0115962484851479,-0.0458621643483638,0.0,0.0,0.0,26.32983589172364,60.0,102.79275512695312,-0.0,0.5206151008605957,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097175601437256e-20,5.5485942630671635e-21,5.548580934473309e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,303.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,0.0012015136890113,304.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0012652522418648,304.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0009345110738649,303.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0012652531731873,303.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0060018147341907,291.82684326171875,284.95001220703125,299.5341186523437,291.1523132324219,300.6541748046875,299.88092041015625,288.9961853027344,1.0,0.1360879689455032,0.0,0.0,1.0,1.0,-0.0128064006567001,2.2332869775709696e-08,0.0128063783049583,-0.0458585582673549,0.0,0.0,0.0,29.36781883239746,60.0,98.9079818725586,-0.0,0.6412476897239685,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1097182063785791e-20,5.548591031892896e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,304.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,0.0013094733003526,304.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0013789389049634,304.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0010184795828536,303.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,0.001378939836286,303.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0065410952083766,291.69781494140625,284.95001220703125,299.51593017578125,291.17510986328125,300.5268249511719,299.79119873046875,289.0666809082031,1.0,0.1424993574619293,0.0,0.0,1.0,1.0,-0.0139567079022526,2.2764577778389146e-08,0.0139566846191883,-0.045842956751585,0.0,0.0,0.0,32.25572204589844,60.0,102.0782470703125,-0.0,0.7675362229347229,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1097181255992223e-20,5.548591031892896e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,304.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0014109729090705,304.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0014858228387311,304.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0010974237229675,303.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,0.0014858237700536,303.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.007048106752336,291.5550537109375,284.95001220703125,299.497802734375,291.1990966796875,300.40283203125,299.7217102050781,289.1380310058594,1.0,0.1482680290937423,0.0,0.0,1.0,1.0,-0.0150381047278642,2.3164840712297522e-08,0.0150380814447999,-0.0458136163651943,0.0,0.0,0.0,34.970741271972656,60.0,107.37566375732422,-0.0,0.8965879082679749,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,304.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.0015055359108373,304.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,0.0015854021767154,304.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,0.0011709727114066,303.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.001585403108038,303.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,0.0075204684399068,291.4022216796875,284.95001220703125,299.47967529296875,291.22412109375,300.2842102050781,299.6664428710937,289.208740234375,1.0,0.1534425020217895,0.0,0.0,1.0,1.0,-0.0160455256700515,2.3531356418970972e-08,0.0160455014556646,-0.0457695499062538,0.0,0.0,0.0,37.50016403198242,60.0,112.87063598632812,-0.0,1.0258187055587769,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
