time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213660,304.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,0.0015929178334772,304.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,0.0016774196410551,304.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,0.0012389364419505,304.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0016774204559624,303.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,0.0079569593071937,291.2435302734375,284.95001220703125,299.46160888671875,291.2501525878906,300.17254638671875,299.6213684082031,289.2782287597656,1.0,0.158069759607315,0.0,0.0,1.0,1.0,-0.0169763751327991,2.386295427925233e-08,0.0169763509184122,-0.0457102842628955,0.0,0.0,0.0,39.837493896484375,60.0,117.7912139892578,-0.0,1.1529523134231567,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,304.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,0.0016731303185224,304.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0017618872225284,304.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0013013238785788,304.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0017618879210203,303.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0083576366305351,291.08331298828125,284.95001220703125,299.44354248046875,291.277099609375,300.0687866210937,299.5836181640625,289.34625244140625,1.0,0.1621983796358108,0.0,0.0,1.0,1.0,-0.0178307984024286,2.4159708900128866e-08,0.0178307741880416,-0.0456358827650547,0.0,0.0,0.0,41.98307418823242,60.0,121.83683776855467,-0.0,1.2761796712875366,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,304.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0017462943214923,304.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0018389322794973,304.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.001358229201287,304.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0018389330944046,303.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0087231053039431,290.92559814453125,284.95001220703125,299.42547607421875,291.3048400878906,299.9734191894531,299.5512084960937,289.4126892089844,1.0,0.1658724695444107,0.0,0.0,1.0,1.0,-0.0186100844293832,2.4422227795639628e-08,0.0186100602149963,-0.0455466508865356,0.0,0.0,0.0,43.94017791748047,60.0,124.90977478027344,-0.0,1.3940259218215942,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,304.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.881624698638916,0.1957935988903045,0.0934309363365173,304.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.881624698638916,0.2064752727746963,0.0983865931630134,304.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.881624698638916,0.2231204807758331,0.0726685225963592,304.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.8266909718513489,0.1793738156557083,0.0806927308440208,303.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.8726857900619507,0.1838026791810989,0.452874481678009,290.0557861328125,284.95001220703125,299.4074401855469,291.3333435058594,302.96063232421875,303.8769836425781,290.75225830078125,1.0,0.1795046031475067,0.0,0.0,1.0,1.0,-0.9580191373825072,6.178139528856263e-07,0.9580185413360596,-0.2421352714300155,0.0,0.0,0.0,12.739232063293455,36.0,2907.36669921875,-0.0,70.97112274169922,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,304.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288452148437,0.884087860584259,0.195431962609291,0.0950587689876556,304.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1290283203125,0.884087860584259,0.2109524011611938,0.100101463496685,304.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288452148437,0.884087860584259,0.2281642258167266,0.0739345997571945,304.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.884087860584259,0.1775728166103363,0.1001014560461044,303.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1298828125,0.884087860584259,0.1816494315862655,0.4748381972312927,294.32635498046875,284.95001220703125,299.3894348144531,291.36248779296875,303.1311950683594,304.3768615722656,295.1519775390625,1.0,0.1864040940999984,0.0,0.0,1.0,1.0,-1.012896180152893,6.713898983434774e-07,1.0128954648971558,-0.2534966170787811,0.0,0.0,0.0,13.471477508544922,36.0,5788.66748046875,-0.0,82.56781005859375,0.0,283.8774719238281,289.7197570800781,294.9984130859375,298.0491943359375,313.1800537109375,310.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1097181255992223e-20,5.548590627996112e-21,5.548590627996112e-21,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,304.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305847167969,0.8876364827156067,0.1989927887916565,0.097448281943798,304.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305847167969,0.8876364827156067,0.2176002711057663,0.1026177406311035,304.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305847167969,0.8876364827156067,0.2356043606996536,0.0757931098341941,303.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305847167969,0.8876364827156067,0.1794988363981247,0.1026177406311035,303.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305847167969,0.8876364827156067,0.1825632750988006,0.4867743551731109,294.9791564941406,284.95001220703125,299.3714294433594,291.3921813964844,303.11212158203125,304.35107421875,293.69683837890625,1.0,0.1902645528316497,0.0,0.0,1.0,1.0,-1.0383737087249756,6.973306767577014e-07,1.0383729934692385,-0.2589127421379089,1.0,1.0,0.0,13.92110824584961,56.0,17944.083984375,-0.0,88.5322494506836,0.0,283.942626953125,294.7823791503906,296.3788452148437,298.114013671875,313.1800537109375,310.0342712402344,283.1499938964844,1486.0623779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2137023210525512,1.0,0.0,0.0,0.7945684194564819,0.7945767641067505,7.551540903705245e-08,4.197811603546143,4.197801113128662,1.033919306792086e-05,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6729.24658203125,0.0,16.615087509155273,1883.56884765625,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18214020,304.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.8940037488937378,0.1975490599870681,0.1018710881471633,304.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.8940037488937378,0.2205918282270431,0.1072751581668853,304.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.8940037488937378,0.2387968003749847,0.0792330652475357,303.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.8940037488937378,0.1782151907682418,0.1072751581668853,303.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.8940037488937378,0.1798532754182815,0.5088672041893005,291.1219787597656,284.95001220703125,299.3534545898437,291.42236328125,303.07098388671875,304.29425048828125,290.65289306640625,1.0,0.1990084052085876,0.0,0.0,1.0,1.0,-1.085476994514465,7.470009677490452e-07,1.085476279258728,-0.2688746750354767,1.0,1.0,0.0,14.773761749267578,56.0,21166.142578125,-0.0,100.31805419921876,0.0,283.6690368652344,290.0604248046875,296.9044189453125,298.8567199707031,313.1800537109375,310.0342712402344,283.1499938964844,2089.864990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101421475410461,1.0,0.0,0.0,0.9628866910934448,0.9628885984420776,6.320158973949219e-08,4.264072895050049,4.264063358306885,9.801719897950534e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6135.3173828125,0.0,27.44390296936035,1895.1844482421875,-0.0,539.0327758789062,0.2459459453821182,1.0,0.0,3.0,1.0,0.0
18214080,303.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.9021331071853638,0.1928870379924774,0.1077985614538192,304.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.9021331071853638,0.2209852933883667,0.1135170757770538,304.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.9021331071853638,0.2391980141401291,0.0838433280587196,303.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.9021331071853638,0.1746136099100113,0.1135170757770538,303.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.9021331071853638,0.1742075234651565,0.5384761095046997,289.6388244628906,284.95001220703125,299.3354797363281,291.45294189453125,303.01568603515625,304.20965576171875,289.4371643066406,1.0,0.2098497450351715,0.0,0.0,1.0,1.0,-1.1486362218856812,8.168562999344431e-07,1.1486353874206543,-0.2813645899295807,1.0,1.0,0.0,15.974601745605469,76.0,23891.65234375,-0.0,117.74620056152344,0.0,283.4495849609375,288.4988708496094,296.2223205566406,298.4402160644531,313.1800537109375,310.0342712402344,283.1499938964844,3405.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540520787239075,1.0,0.0,0.0,1.2291195392608645,1.2291221618652344,1.0087154578286572e-07,4.265867710113525,4.265857696533203,9.786412192624994e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5953.44970703125,0.0,56.84190368652344,1895.429443359375,-0.0,1268.738525390625,0.3134078085422516,1.0,0.0,3.0,1.0,0.0
18214140,303.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.9116469025611876,0.1868660300970077,0.1148559153079986,304.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.9116469025611876,0.2200330942869186,0.120948813855648,304.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.9116469025611876,0.2382566481828689,0.0893323794007301,303.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.9116469025611876,0.1698848605155944,0.120948813855648,303.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.9116469025611876,0.1670098006725311,0.5737290978431702,288.9008483886719,284.95001220703125,299.3175048828125,291.4838562011719,302.9545593261719,304.115966796875,288.7939453125,1.0,0.222728431224823,0.0,0.0,1.0,1.0,-1.223838210105896,9.0559308318916e-07,1.2238372564315796,-0.2961916625499725,1.0,1.0,0.0,17.474742889404297,76.0,26805.3125,-0.0,141.03456115722656,0.0,283.3011169433594,287.7887878417969,295.5290222167969,297.80047607421875,313.1800537109375,310.0342712402344,283.1499938964844,5032.79541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207728028297424,1.0,0.0,0.0,1.4942684173583984,1.494272232055664,1.4899036671067736e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5883.95361328125,0.0,102.12952423095705,1895.4368896484373,-0.0,1778.384521484375,0.3752662241458893,1.0,0.0,3.0,1.0,0.0
18214200,303.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.9132221937179564,0.1803494393825531,0.116015113890171,304.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.9132221937179564,0.2183761298656463,0.1221694946289062,304.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.9132221937179564,0.236662283539772,0.0902339741587638,303.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.9132221937179564,0.1646294593811035,0.1221694946289062,303.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.9515203833580016,0.1585278809070587,0.6451492309570312,288.4884948730469,284.95001220703125,299.2995300292969,291.5149841308594,302.8919677734375,304.0205078125,288.4384460449219,1.0,0.2376771569252014,0.0,0.0,1.0,1.0,-1.315062403678894,1.0217474937235238e-06,1.3150614500045776,-0.3143922984600067,1.0,1.0,0.0,18.91733169555664,96.0,29263.47265625,-0.0,172.13951110839844,0.0,283.2174987792969,287.373291015625,295.05865478515625,297.2964172363281,313.1800537109375,310.0342712402344,283.1499938964844,6680.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481339573860168,1.0,0.0,0.0,1.7215982675552368,1.7216033935546875,1.977685570864196e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5860.5390625,0.0,156.19268798828125,1895.4371337890625,-0.0,2009.329345703125,0.433295726776123,1.0,0.0,3.0,1.0,0.0
18214260,303.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.9170474410057068,0.1751755326986313,0.1188450828194618,304.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.9170474410057068,0.2172762006521225,0.125149592757225,304.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.9170474410057068,0.2356244772672653,0.0924350619316101,303.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.9865479469299316,0.1593778580427169,0.1540691703557968,303.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.9697054028511048,0.1481063514947891,0.690334141254425,288.28570556640625,284.95001220703125,299.28155517578125,291.5462951660156,302.8327941894531,303.930419921875,288.2639465332031,1.0,0.2546218931674957,0.0,0.0,1.0,1.0,-1.4174269437789917,1.1633280792011649e-06,1.4174257516860962,-0.334619402885437,1.0,1.0,0.0,20.772687911987305,96.0,31781.296875,-0.0,212.60499572753903,0.0,283.1768798828125,287.1296691894531,294.8030090332031,297.0320129394531,313.1800537109375,310.0342712402344,283.1499938964844,8528.1494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578610777854919,1.0,0.0,0.0,1.9451422691345213,1.9451488256454468,2.5246205836992885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5922.318359375,0.0,225.27842712402344,1895.4371337890625,-0.0,2093.838134765625,0.4848462343215942,1.0,0.0,3.0,1.0,0.0
18214320,303.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.9388246536254884,0.1639492362737655,0.1532151252031326,303.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.9679200053215028,0.2126693278551101,0.1756087094545364,304.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.9679200053215028,0.2306255102157592,0.1297039836645126,303.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.906815230846405,0.151371031999588,0.1473691761493683,303.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.8832527995109558,0.1394115686416626,0.6476294994354248,288.1854553222656,284.95001220703125,299.2635803222656,291.5776672363281,302.7590637207031,303.8259582519531,288.17254638671875,1.0,0.2725001275539398,0.0,0.0,1.0,1.0,-1.5014703273773191,1.288672820010106e-06,1.5014690160751345,-0.3511222898960113,1.0,1.0,0.0,25.591815948486328,116.0,33772.82421875,-0.0,259.10076904296875,0.0,283.1596984863281,286.9806213378906,294.7001953125,296.95458984375,313.1800537109375,310.0342712402344,283.1499938964844,10228.83984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624325156211853,1.0,0.0,0.0,2.130282402038574,2.130290269851685,3.028082744549465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6009.73876953125,0.0,295.9219665527344,1895.4371337890625,-0.0,2133.942138671875,0.5325098037719727,1.0,0.0,3.0,1.0,0.0
18214380,303.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.8004714250564575,0.1550618410110473,0.1441517323255539,303.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.871272623538971,0.2028631716966629,0.1974016577005386,303.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.8954728841781616,0.2193547934293747,0.1580022275447845,303.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.7814498543739319,0.1456051170825958,0.1415136307477951,303.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.7586624622344971,0.1321315467357635,0.6146036982536316,288.0673217773437,284.95001220703125,299.24560546875,291.6090393066406,302.6620788574219,303.697021484375,288.02587890625,1.0,0.2889018654823303,0.0,0.0,1.0,1.0,-1.5071070194244385,1.296698314945388e-06,1.5071057081222534,-0.3507169187068939,1.0,1.0,0.0,38.87654113769531,116.0,34704.51171875,-0.0,295.07781982421875,0.0,283.1531677246094,286.8019714355469,294.68670654296875,296.98992919921875,313.1800537109375,310.0342712402344,283.1499938964844,12049.6455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674626708030701,1.0,0.0,0.0,2.312124013900757,2.312133312225342,3.567102737633832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6084.56396484375,0.0,378.3548278808594,1895.4371337890625,-0.0,2178.33984375,0.573842465877533,1.0,0.0,3.0,1.0,0.0
18214440,303.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.7173148393630981,0.1493548899888992,0.1384146809577942,303.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.7818760275840759,0.1964832544326782,0.1905287802219391,303.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.8025786280632019,0.2121659368276596,0.1518715918064117,303.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.7031375765800476,0.1411705166101455,0.1374507844448089,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.6774280667304993,0.125658631324768,0.5871448516845703,287.7680969238281,284.95001220703125,299.2276306152344,291.64031982421875,302.57537841796875,303.5968017578125,287.7174072265625,1.0,0.3023239970207214,0.0,0.0,1.0,1.0,-1.4467496871948242,1.2053881164320046e-06,1.4467484951019287,-0.3387386500835418,1.0,1.0,0.0,56.7813835144043,104.0,34097.7890625,-0.0,312.62158203125,0.0,283.1509704589844,286.51959228515625,294.69171142578125,296.9886474609375,313.1800537109375,310.0342712402344,283.1499938964844,13618.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713868021965027,1.0,0.0,0.0,2.45801305770874,2.4580235481262207,4.031454352571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6041.4501953125,0.0,454.5887451171875,1895.4371337890625,-0.0,2213.1630859375,0.611943781375885,1.0,0.0,3.0,1.0,0.0
18214500,303.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.6777672171592712,0.1452985852956771,0.1345393806695938,303.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.7426736950874329,0.1926747858524322,0.1862809807062149,303.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.7613254189491272,0.2086425721645355,0.1486060172319412,303.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.6649883985519409,0.1376428306102752,0.1342023164033889,303.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.6381889581680298,0.1201170906424522,0.5625832676887512,287.4914855957031,284.95001220703125,299.2096252441406,291.6714782714844,302.5139465332031,303.5287780761719,287.4485778808594,1.0,0.3099881708621979,0.0,0.0,1.0,1.0,-1.3996808528900146,1.1371815844540831e-06,1.3996796607971191,-0.3294579684734344,1.0,1.0,0.0,69.00101470947266,104.0,33555.0859375,-0.0,320.8529663085937,0.0,283.1502685546875,286.2712097167969,294.6871337890625,296.9526062011719,313.1800537109375,310.0342712402344,283.1499938964844,15276.9345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711963057518005,1.0,0.0,0.0,2.603407144546509,2.6034188270568848,4.522488836755656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5997.56640625,0.0,540.122802734375,1895.4371337890625,-0.0,2211.46923828125,0.6444064378738403,1.0,0.0,3.0,1.0,0.0
18214560,303.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.6556985378265381,0.1422659903764724,0.1316950172185897,303.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.7228370308876038,0.1904200166463852,0.1837829202413559,303.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.7409809827804565,0.2069305926561355,0.1470603048801422,303.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.6443250179290771,0.134826511144638,0.1315517723560333,303.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.6158761382102966,0.1154734566807746,0.541375994682312,287.2784423828125,284.95001220703125,299.191650390625,291.702392578125,302.4678039550781,303.4797668457031,287.2451171875,1.0,0.3147112727165222,0.0,0.0,1.0,1.0,-1.3627629280090332,1.0855127356990124e-06,1.3627618551254272,-0.3222217559814453,1.0,1.0,0.0,77.23097229003906,92.0,33010.48046875,-0.0,323.54296875,0.0,283.15008544921875,286.0836486816406,294.6831970214844,296.90740966796875,313.1800537109375,310.0342712402344,283.1499938964844,16633.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674826979637146,1.0,0.0,0.0,2.716572999954224,2.716585636138916,4.924204972667212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5954.35888671875,0.0,613.6638793945312,1895.4371337890625,-0.0,2178.517333984375,0.6745803356170654,1.0,0.0,3.0,1.0,0.0
18214620,303.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.6428983807563782,0.1399306356906891,0.1295065581798553,303.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.7111188769340515,0.1891508251428604,0.1823565363883972,303.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.7301772236824036,0.2062095254659652,0.1463906019926071,303.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.6322410702705383,0.1325803846120834,0.1293868720531463,302.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.5992664694786072,0.1115948930382728,0.5233370065689087,287.1054077148437,284.95001220703125,299.1736145019531,291.73297119140625,302.43170166015625,303.4430236816406,287.07696533203125,1.0,0.3170574605464935,0.0,0.0,1.0,1.0,-1.3333604335784912,1.0455004257892142e-06,1.3333593606948853,-0.3164805769920349,1.0,1.0,0.0,82.51821899414062,92.0,32592.541015625,-0.0,322.52557373046875,0.0,283.1500244140625,285.9233703613281,294.689208984375,296.8768005371094,313.1800537109375,310.0342712402344,283.1499938964844,18086.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617769837379456,1.0,0.0,0.0,2.8327178955078125,2.8327317237854004,5.354266363610805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5925.4658203125,0.0,695.7872924804688,1895.4371337890625,-0.0,2128.1767578125,0.6999581456184387,1.0,0.0,3.0,1.0,0.0
18214680,303.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.6353985071182251,0.1380844116210937,0.1277551501989364,303.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.7043738961219788,0.1885231733322143,0.1815962493419647,303.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.7246754765510559,0.2060809880495071,0.1461945474147796,303.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.6249570846557617,0.1307816058397293,0.1276056617498397,302.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.5872716903686523,0.1083269640803337,0.5079272389411926,286.96942138671875,284.95001220703125,299.15557861328125,291.76318359375,302.4024353027344,303.4145812988281,286.947021484375,1.0,0.317518025636673,0.0,0.0,1.0,1.0,-1.3094693422317505,1.0137255230802111e-06,1.3094682693481443,-0.3118292093276977,1.0,1.0,0.0,85.4651870727539,80.0,32175.595703125,-0.0,318.5939636230469,0.0,283.1499938964844,285.80084228515625,294.7048034667969,296.85711669921875,313.1800537109375,310.0342712402344,283.1499938964844,19224.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551291584968567,1.0,0.0,0.0,2.920478105545044,2.920492649078369,5.691165370080853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5898.74951171875,0.0,762.4801025390625,1895.4371337890625,-0.0,2069.987548828125,0.7239982485771179,1.0,0.0,3.0,1.0,0.0
18214740,303.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.6312594413757324,0.1365969330072403,0.1263137310743332,303.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.7015771865844727,0.1883293986320495,0.1812680810689926,303.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.7226859927177429,0.206340804696083,0.1462845057249069,303.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.6207985877990723,0.1293336451053619,0.1261274069547653,302.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.5789802670478821,0.1055369302630424,0.4946054518222809,286.85430908203125,284.95001220703125,299.1375427246094,291.7929382324219,302.3781433105469,303.3921203613281,286.8343200683594,1.0,0.3164827823638916,0.0,0.0,1.0,1.0,-1.2896840572357178,9.879080380414962e-07,1.2896831035614014,-0.3079858720302582,1.0,1.0,0.0,86.56036376953125,80.0,31853.642578125,-0.0,312.39813232421875,0.0,283.1499938964844,285.6905212402344,294.7294006347656,296.8542175292969,313.1800537109375,310.0342712402344,283.1499938964844,20481.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484482526779175,1.0,0.0,0.0,3.0144524574279785,3.014468193054199,6.063315822757431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5882.57666015625,0.0,838.4788818359375,1895.4371337890625,-0.0,2012.041259765625,0.7440218925476074,1.0,0.0,3.0,1.0,0.0
18214800,303.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.6294706463813782,0.1353699415922165,0.1250914633274078,303.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.701674222946167,0.1884278804063797,0.1812205463647842,303.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.723247230052948,0.2068589478731155,0.1465535461902618,303.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.6189512610435486,0.1281530112028122,0.124880775809288,302.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.5735760927200317,0.1031122878193855,0.482888251543045,286.7610778808594,284.95001220703125,299.1194763183594,291.8221740722656,302.35748291015625,303.3739318847656,286.7450866699219,1.0,0.3142545521259308,0.0,0.0,1.0,1.0,-1.2729188203811646,9.66380753197882e-07,1.272917866706848,-0.30473393201828,1.0,1.0,0.0,86.20609283447266,68.0,31520.751953125,-0.0,304.4483947753906,0.0,283.1499938964844,285.60498046875,294.7587890625,296.858154296875,313.1800537109375,310.0342712402344,283.1499938964844,21428.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420891523361206,1.0,0.0,0.0,3.083338975906372,3.08335542678833,6.343601057778869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5866.24853515625,0.0,897.2855834960938,1895.4371337890625,-0.0,1957.4114990234373,0.7635171413421631,1.0,0.0,3.0,1.0,0.0
18214860,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.6294780373573303,0.1343398839235305,0.1240323930978775,303.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.703988254070282,0.1887293756008148,0.181361973285675,303.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.7257633209228516,0.2075574100017547,0.1469427347183227,303.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.6189419627189636,0.1271786093711853,0.1238131150603294,302.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.5704643726348877,0.1009702831506729,0.4724102318286896,286.6788024902344,284.95001220703125,299.10137939453125,291.85076904296875,302.3395690917969,303.3590393066406,286.6638488769531,1.0,0.3110676109790802,0.0,0.0,1.0,1.0,-1.2584236860275269,9.480248763793496e-07,1.2584227323532104,-0.3019249141216278,1.0,1.0,0.0,84.72091674804688,68.0,31258.04296875,-0.0,295.1659240722656,0.0,283.1499938964844,285.52374267578125,294.79168701171875,296.87176513671875,313.1800537109375,310.0342712402344,283.1499938964844,22523.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363691926002502,1.0,0.0,0.0,3.161115884780884,3.161133050918579,6.667670504612033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5856.83740234375,0.0,966.914794921875,1895.4371337890625,-0.0,1908.733154296875,0.7796370983123779,1.0,0.0,3.0,1.0,0.0
18214920,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.6309193968772888,0.1334534138441085,0.1230903044342994,303.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.7080578207969666,0.1891658902168274,0.1816252321004867,303.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.7298274040222168,0.2083745449781417,0.1474080085754394,303.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.6204084157943726,0.1263577789068222,0.122878573834896,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.5691956281661987,0.0990432351827621,0.4628728032112121,286.6101989746094,284.95001220703125,299.083251953125,291.8786926269531,302.3236389160156,303.3465270996094,286.5980224609375,1.0,0.3071052134037018,0.0,0.0,1.0,1.0,-1.2455958127975464,9.319771265836608e-07,1.24559485912323,-0.2994395196437835,1.0,1.0,0.0,82.3660888671875,56.0,30975.365234375,-0.0,284.8827209472656,0.0,283.1499938964844,285.4599914550781,294.8247375488281,296.8861694335937,313.1800537109375,310.0342712402344,283.1499938964844,23318.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731228232383728,1.0,0.0,0.0,3.2164530754089355,3.216470718383789,6.90315687279508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5845.42919921875,0.0,1018.5882568359376,1895.4371337890625,-0.0,1865.3714599609373,0.7958735227584839,1.0,0.0,3.0,1.0,0.0
18214980,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.6335962414741516,0.1326785087585449,0.1222385168075561,303.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.7134681940078735,0.1896963417530059,0.1819709092378616,303.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.735237717628479,0.2092741429805755,0.1479246914386749,303.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.6231059432029724,0.1256555914878845,0.1220466196537017,302.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.5694869160652161,0.0972857326269149,0.4540735483169555,286.5472412109375,284.95001220703125,299.06512451171875,291.9058837890625,302.309326171875,303.3358764648437,286.5353698730469,1.0,0.3025024831295013,0.0,0.0,1.0,1.0,-1.2340466976165771,9.176862363347028e-07,1.2340458631515503,-0.2972016036510467,1.0,1.0,0.0,79.33685302734375,56.0,30746.630859375,-0.0,273.8636779785156,0.0,283.1499938964844,285.3963317871094,294.8578186035156,296.90484619140625,313.1800537109375,310.0342712402344,283.1499938964844,24289.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267163395881653,1.0,0.0,0.0,3.282723426818848,3.2827420234680176,7.190546398305742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5838.734375,0.0,1082.854248046875,1895.4371337890625,-0.0,1827.6317138671875,0.8092218637466431,1.0,0.0,3.0,1.0,0.0
18215040,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.6373897194862366,0.1319851279258728,0.1214517876505851,303.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.7198341488838196,0.1902852356433868,0.1823658049106598,303.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.7419121861457825,0.2102227210998535,0.1484701633453369,303.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.6268654465675354,0.1250407993793487,0.1212899759411811,302.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.5711316466331482,0.0956594347953796,0.4458446204662323,286.4934387207031,284.95001220703125,299.04693603515625,291.9322204589844,302.296142578125,303.32666015625,286.48358154296875,1.0,0.2973659038543701,0.0,0.0,1.0,1.0,-1.2234447002410889,9.046970035342384e-07,1.2234437465667725,-0.2951458096504211,1.0,1.0,0.0,75.79395294189453,44.0,30493.083984375,-0.0,262.3163452148437,0.0,283.1499938964844,285.345947265625,294.88897705078125,296.92095947265625,313.1800537109375,310.0342712402344,283.1499938964844,24971.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226433157920837,1.0,0.0,0.0,3.328456401824951,3.32847547531128,7.392290513053013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5829.24755859375,0.0,1128.7447509765625,1895.4371337890625,-0.0,1793.8245849609375,0.8231527805328369,1.0,0.0,3.0,1.0,0.0
18215100,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.6422890424728394,0.1313565820455551,0.1207169964909553,303.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.7271244525909424,0.1909123212099075,0.1827916800975799,303.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.7498955726623535,0.2112021297216415,0.1490329205989837,303.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.6316365599632263,0.124493695795536,0.1205915436148643,302.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.5740188360214233,0.094139240682125,0.4380752146244049,286.4422912597656,284.95001220703125,299.0287170410156,291.9576721191406,302.283935546875,303.31854248046875,286.4323425292969,1.0,0.2917759120464325,0.0,0.0,1.0,1.0,-1.2135844230651855,8.927277121983934e-07,1.2135835886001587,-0.2932323813438415,1.0,1.0,0.0,71.85841369628906,44.0,30283.1796875,-0.0,250.4114685058593,0.0,283.1499938964844,285.2933349609375,294.9189758300781,296.9388122558594,313.1800537109375,310.0342712402344,283.1499938964844,25851.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190006375312805,1.0,0.0,0.0,3.386631488800049,3.3866512775421143,7.652955673620454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5823.28564453125,0.0,1188.9705810546875,1895.4371337890625,-0.0,1763.8065185546875,0.8345526456832886,1.0,0.0,3.0,1.0,0.0
18215160,303.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.6483495235443115,0.1307756006717682,0.1200198233127594,303.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.7354693412780762,0.1915582120418548,0.1832309365272522,303.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.759292483329773,0.2121932953596115,0.1496002674102783,303.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.6374625563621521,0.1239962428808212,0.1199356392025947,302.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.5780882835388184,0.0927038416266441,0.4306737780570984,286.397705078125,284.95001220703125,299.010498046875,291.982177734375,302.2723999023437,303.3113098144531,286.38934326171875,1.0,0.2857913672924042,0.0,0.0,1.0,1.0,-1.2042839527130127,8.81535356711538e-07,1.2042831182479858,-0.2914257347583771,1.0,1.0,0.0,67.62614440917969,32.0,30046.712890625,-0.0,238.2747497558593,0.0,283.1499938964844,285.25146484375,294.946533203125,296.9530029296875,313.1800537109375,310.0342712402344,283.1499938964844,26450.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156035900115967,1.0,0.0,0.0,3.425658226013184,3.425678253173828,7.830353183635452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5814.34033203125,0.0,1230.55029296875,1895.4371337890625,-0.0,1736.0018310546875,0.846873939037323,1.0,0.0,3.0,1.0,0.0
18215220,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.6557039618492126,0.130233809351921,0.1193541064858436,303.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.7451249957084656,0.1922134310007095,0.1836756318807602,303.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.7702564001083374,0.2131879180669784,0.1501673609018325,303.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.6444864273071289,0.1235379204154014,0.1193132996559143,302.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.5833343267440796,0.0913395285606384,0.4235806763172149,286.35418701171875,284.95001220703125,298.9921875,292.005615234375,302.261474609375,303.30474853515625,286.3454895019531,1.0,0.2794594466686249,0.0,0.0,1.0,1.0,-1.1954379081726074,8.709773169357504e-07,1.1954370737075806,-0.2897059619426727,1.0,1.0,0.0,63.17192840576172,32.0,29847.5078125,-0.0,226.0165252685547,0.0,283.1499938964844,285.20611572265625,294.9728088378906,296.9681701660156,313.1800537109375,310.0342712402344,283.1499938964844,27268.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124690413475037,1.0,0.0,0.0,3.4781789779663086,3.478199958801269,8.072297532635275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5808.3642578125,0.0,1288.0216064453125,1895.4371337890625,-0.0,1710.5115966796875,0.8569126129150391,1.0,0.0,3.0,1.0,0.0
18215280,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.6645348072052002,0.1297207474708557,0.1187112778425216,303.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.756412148475647,0.192866712808609,0.1841157972812652,303.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.7829489707946777,0.2141744792461395,0.1507266759872436,303.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.6529281735420227,0.1231080442667007,0.1187154352664947,302.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.589788019657135,0.0900340229272842,0.4167446494102478,286.31561279296875,284.95001220703125,298.973876953125,292.0279541015625,302.2509765625,303.2987670898437,286.3082275390625,1.0,0.2728115916252136,0.0,0.0,1.0,1.0,-1.18694269657135,8.609179644736287e-07,1.1869417428970337,-0.2880529463291168,1.0,1.0,0.0,58.55364990234375,25.0,29621.64453125,-0.0,213.7128448486328,0.0,283.1499938964844,285.1698608398437,294.9968566894531,296.9795837402344,313.1800537109375,310.0342712402344,283.1499938964844,27809.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709453821182251,1.0,0.0,0.0,3.5125620365142822,3.5125834941864014,8.232681807385234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5799.4765625,0.0,1326.598388671875,1895.4371337890625,-0.0,1686.1448974609375,0.8681194186210632,1.0,0.0,3.0,1.0,0.0
18215340,303.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.6738381385803223,0.1292312741279602,0.1181065440177917,303.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.7683314681053162,0.1935131400823593,0.1845669895410537,303.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.7960948944091797,0.2151486128568649,0.1512903273105621,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.6618902087211609,0.1227005124092102,0.1181563287973404,302.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.5963649749755859,0.0887793153524398,0.4102235436439514,286.27734375,284.95001220703125,298.9555053710937,292.0491027832031,302.2408752441406,303.29327392578125,286.2695617675781,1.0,0.2666219174861908,0.0,0.0,1.0,1.0,-1.1789358854293823,8.515095828443009e-07,1.1789350509643557,-0.2864961624145508,1.0,1.0,0.0,54.29196166992188,25.0,29431.98828125,-0.0,202.448471069336,0.0,283.1499938964844,285.1297302246094,295.019775390625,296.9918212890625,313.1800537109375,310.0342712402344,283.1499938964844,28584.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066077589988708,1.0,0.0,0.0,3.5611143112182617,3.561136245727539,8.46184661895677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5793.373046875,0.0,1382.373046875,1895.4371337890625,-0.0,1663.2852783203125,0.8772019147872925,1.0,0.0,3.0,1.0,0.0
18215400,303.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.6838706135749817,0.1287554502487182,0.1175250485539436,303.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.7811852693557739,0.1941435784101486,0.1850144118070602,303.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.8098335266113281,0.2161006480455398,0.1518468409776687,303.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.6716572642326355,0.1223063319921493,0.1176215931773185,302.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.6033089756965637,0.0875652506947517,0.4039440751075744,286.24334716796875,284.95001220703125,298.9371032714844,292.0690002441406,302.2310791015625,303.2880859375,286.2367248535156,1.0,0.2605331242084503,0.0,0.0,1.0,1.0,-1.171263575553894,8.425583359894517e-07,1.1712627410888672,-0.2850018143653869,1.0,1.0,0.0,50.249061584472656,25.0,29218.865234375,-0.0,191.86917114257807,0.0,283.1499938964844,285.0977478027344,295.0406799316406,297.00079345703125,313.1800537109375,310.0342712402344,283.1499938964844,29085.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038326859474182,1.0,0.0,0.0,3.5922250747680664,3.592247247695923,8.610341524217802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5784.69482421875,0.0,1418.920654296875,1895.4371337890625,-0.0,1641.1304931640625,0.8876232504844666,1.0,0.0,3.0,1.0,0.0
18215460,303.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.6927298903465271,0.1282899230718612,0.1169852614402771,303.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.7928389310836792,0.194755345582962,0.1854778677225113,303.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.8214049935340881,0.2170282900333404,0.1524113267660141,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.6803933382034302,0.1219214797019958,0.1171295344829559,302.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.6089690923690796,0.0863863006234169,0.3979852199554443,286.20928955078125,284.95001220703125,298.91864013671875,292.08758544921875,302.2215270996094,303.2832336425781,286.2022705078125,1.0,0.2555809915065765,0.0,0.0,1.0,1.0,-1.1641058921813965,8.342659612026182e-07,1.1641050577163696,-0.2836098372936249,1.0,1.0,0.0,46.9977912902832,25.0,29041.16796875,-0.0,183.1469268798828,0.0,283.1499938964844,285.0617370605469,295.0606689453125,297.0107116699219,313.1800537109375,310.0342712402344,283.1499938964844,29831.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012062072753906,1.0,0.0,0.0,3.637961864471436,3.637984752655029,8.830994033814932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5778.69873046875,0.0,1473.811767578125,1895.4371337890625,-0.0,1620.2852783203125,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
