time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215520,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.7006529569625854,0.1278259009122848,0.1164696216583252,303.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.8034922480583191,0.1953408420085907,0.1859401166439056,303.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.831710934638977,0.2179233580827713,0.152970477938652,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.6882967948913574,0.1215383186936378,0.1166631877422332,302.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.613661527633667,0.0852339789271354,0.3922630250453949,286.17901611328125,284.95001220703125,298.900146484375,292.10479736328125,302.2121887207031,303.2785339355469,286.173095703125,1.0,0.2512138783931732,0.0,0.0,1.0,1.0,-1.1572846174240112,8.264136113211862e-07,1.1572837829589844,-0.2822806537151336,1.0,1.0,0.0,44.294281005859375,25.0,28842.611328125,-0.0,175.70501708984375,0.0,283.1499938964844,285.0332336425781,295.0787658691406,297.01763916015625,313.1800537109375,310.0342712402344,283.1499938964844,30304.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986538767814636,1.0,0.0,0.0,3.666743040084839,3.666766166687012,8.971276770353143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5770.373046875,0.0,1509.06884765625,1895.4371337890625,-0.0,1600.14599609375,0.9058881402015686,1.0,0.0,3.0,1.0,0.0
18215580,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.707787275314331,0.1273636817932129,0.1159716770052909,303.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.8130510449409485,0.1959002315998077,0.1863946616649627,303.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.8412995338439941,0.2187866866588592,0.1535200178623199,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.6954829096794128,0.1211555674672126,0.1162144020199775,302.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.6175209879875183,0.0841058790683746,0.3867325782775879,286.1483764648437,284.95001220703125,298.881591796875,292.1205444335937,302.2030029296875,303.2740783691406,286.14190673828125,1.0,0.2473556399345398,0.0,0.0,1.0,1.0,-1.1507149934768677,8.188983429135988e-07,1.1507141590118408,-0.2810007631778717,1.0,1.0,0.0,41.9979248046875,25.0,28673.70703125,-0.0,169.21633911132812,0.0,283.1499938964844,285.0003967285156,295.0959167480469,297.0254211425781,313.1800537109375,310.0342712402344,283.1499938964844,31031.537109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962587237358093,1.0,0.0,0.0,3.710441827774048,3.710465431213379,9.186382499137836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5764.35888671875,0.0,1563.6678466796875,1895.4371337890625,-0.0,1581.353515625,0.913798213005066,1.0,0.0,3.0,1.0,0.0
18215640,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.7139750719070435,0.1269001364707946,0.1154855117201805,303.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.8213727474212646,0.1964302659034729,0.1868352144956588,303.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.8502752184867859,0.2196146696805954,0.1540549397468567,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.7019321918487549,0.1207702159881591,0.1157772168517112,302.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.6206819415092468,0.0829986482858657,0.3813641369342804,286.1207275390625,284.95001220703125,298.86297607421875,292.134765625,302.19390869140625,303.26971435546875,286.1152038574219,1.0,0.243931844830513,0.0,0.0,1.0,1.0,-1.1443337202072144,8.116430763038807e-07,1.1443328857421875,-0.2797583639621734,1.0,1.0,0.0,40.04164505004883,25.0,28482.23828125,-0.0,163.51309204101562,0.0,283.1499938964844,284.9742736816406,295.1110534667969,297.030029296875,313.1800537109375,310.0342712402344,283.1499938964844,31486.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693937361240387,1.0,0.0,0.0,3.7375259399414062,3.737550020217896,9.320983735960908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5755.8935546875,0.0,1598.160400390625,1895.4371337890625,-0.0,1563.2403564453125,0.9232521057128906,1.0,0.0,3.0,1.0,0.0
18215700,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.7192148566246033,0.1264368891716003,0.1150104254484176,303.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.8288328051567078,0.1969325989484787,0.1872609406709671,303.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.858660876750946,0.2204095274209976,0.1545751690864563,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.7076648473739624,0.1203827410936355,0.1153495088219642,302.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.623248815536499,0.0819119438529014,0.3761431276798248,286.0923767089844,284.95001220703125,298.84429931640625,292.1473999023437,302.1849365234375,303.2655334472656,286.0863037109375,1.0,0.2408803403377533,0.0,0.0,1.0,1.0,-1.1381186246871948,8.046192760957638e-07,1.138117790222168,-0.27854984998703,1.0,1.0,0.0,38.369102478027344,25.0,28317.2890625,-0.0,158.4653778076172,0.0,283.1499938964844,284.9436950683594,295.125,297.0350036621094,313.1800537109375,310.0342712402344,283.1499938964844,32200.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917588114738464,1.0,0.0,0.0,3.779706478118897,3.779731273651123,9.532558351565968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5749.4365234375,0.0,1652.882568359375,1895.4371337890625,-0.0,1546.3319091796875,0.9307939410209656,1.0,0.0,3.0,1.0,0.0
18215760,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.7237155437469482,0.1259718239307403,0.1145426258444786,303.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.8356055021286011,0.1974050849676132,0.1876678317785263,303.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.8664324879646301,0.2211687415838241,0.1550773680210113,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.7126085758209229,0.1199913918972015,0.1149277463555336,302.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.6252802610397339,0.080843947827816,0.3710529208183288,286.06658935546875,284.95001220703125,298.8255615234375,292.15838623046875,302.1760559082031,303.261474609375,286.0614013671875,1.0,0.238149031996727,0.0,0.0,1.0,1.0,-1.1320321559906006,7.977815812409972e-07,1.1320313215255735,-0.2773682773113251,1.0,1.0,0.0,36.93632125854492,25.0,28130.052734375,-0.0,153.96615600585938,0.0,283.1499938964844,284.9193420410156,295.1367492675781,297.0365600585937,313.1800537109375,310.0342712402344,283.1499938964844,32642.123046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896376013755798,1.0,0.0,0.0,3.805512666702272,3.805537700653076,9.663170885687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5740.54443359375,0.0,1686.9698486328125,1895.4371337890625,-0.0,1529.953857421875,0.9399401545524596,1.0,0.0,3.0,1.0,0.0
18215820,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.7276158332824707,0.1255067735910415,0.114082284271717,303.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.8417890071868896,0.1978500932455063,0.1880564838647842,303.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.8735912442207336,0.2218951880931854,0.1555624306201934,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.7167655229568481,0.1195972487330436,0.1145111992955207,302.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.6268327236175537,0.0797948837280273,0.3660855591297149,286.0400695800781,284.95001220703125,298.8067626953125,292.1676330566406,302.167236328125,303.2575378417969,286.0342712402344,1.0,0.2356922477483749,0.0,0.0,1.0,1.0,-1.126065969467163,7.911181683084578e-07,1.1260651350021362,-0.2762124538421631,1.0,1.0,0.0,35.70426559448242,25.0,27967.1953125,-0.0,149.9289093017578,0.0,283.1499938964844,284.8905944824219,295.1471252441406,297.0382080078125,313.1800537109375,310.0342712402344,283.1499938964844,33349.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876416802406311,1.0,0.0,0.0,3.846523523330689,3.846549034118652,9.872566124613511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5733.45556640625,0.0,1742.0997314453125,1895.4371337890625,-0.0,1514.621826171875,0.9471972584724426,1.0,0.0,3.0,1.0,0.0
18215880,303.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.7309865951538086,0.1250400990247726,0.1136267036199569,303.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.847418487071991,0.1982660442590713,0.18842414021492,303.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.8801265358924866,0.222586914896965,0.1560279726982116,303.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.7202834486961365,0.1191991046071052,0.1140975803136825,302.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.6279411911964417,0.0787635669112205,0.3612306714057922,286.0157775878906,284.95001220703125,298.78790283203125,292.1750793457031,302.1584777832031,303.25372314453125,286.01080322265625,1.0,0.2334728091955185,0.0,0.0,1.0,1.0,-1.120195388793945,7.845994218769192e-07,1.120194673538208,-0.275077760219574,1.0,1.0,0.0,34.64331817626953,25.0,27782.72265625,-0.0,146.28268432617188,0.0,283.1499938964844,284.86767578125,295.1552124023437,297.0363464355469,313.1800537109375,310.0342712402344,283.04998779296875,33781.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856904029846191,1.0,0.0,0.0,3.8713417053222656,3.871367692947388,1.0000375141316908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5821.1328125,0.0,1776.03857421875,1895.4371337890625,-0.0,1499.7061767578125,0.9551052451133728,1.0,0.0,3.0,1.0,0.0
18215940,303.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.7338554859161377,0.1245427280664444,0.1131692975759506,303.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.8524932861328125,0.1986226439476013,0.1887637823820114,303.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.8860180377960205,0.2232051789760589,0.156467467546463,303.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.7232415080070496,0.1187780424952507,0.1136819422245025,302.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.6286225318908691,0.0777364447712898,0.356469064950943,285.94976806640625,284.95001220703125,298.7689819335937,292.1806945800781,302.14959716796875,303.24981689453125,285.9320983886719,1.0,0.2314576655626297,0.0,0.0,1.0,1.0,-1.1143674850463867,7.781645763316192e-07,1.1143667697906494,-0.2739525735378265,1.0,1.0,0.0,33.7307014465332,25.0,27848.1015625,-0.0,142.96360778808594,0.0,283.06475830078125,284.7784118652344,295.18359375,297.0948791503906,313.1800537109375,310.0342712402344,283.04998779296875,34361.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871599555015564,1.0,0.0,0.0,3.9044713973999023,3.904497623443604,1.0172267366215235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5753.9755859375,0.0,1822.0262451171875,1895.4371337890625,-0.0,1510.9327392578125,0.961318016052246,1.0,0.0,3.0,1.0,0.0
18216000,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.7360469698905945,0.1239853426814079,0.1126640066504478,303.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.8568060398101807,0.1988872438669204,0.1890240460634231,303.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.8910303711891174,0.2237148284912109,0.1568344831466674,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.725523829460144,0.1183112636208534,0.1132314577698707,302.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.6287413835525513,0.0766934305429458,0.3516832590103149,285.8942565917969,284.95001220703125,298.75,292.1843566894531,302.1402893066406,303.24542236328125,285.8867492675781,1.0,0.2296106070280075,0.0,0.0,1.0,1.0,-1.1082290410995483,7.714265279901156e-07,1.108228325843811,-0.272769957780838,1.0,1.0,0.0,32.9664192199707,25.0,27638.521484375,-0.0,139.87265014648438,0.0,283.05206298828125,284.7381286621094,295.18292236328125,297.0713195800781,313.1800537109375,310.0342712402344,282.75,34732.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869585514068604,1.0,0.0,0.0,3.925457000732422,3.925483465194702,1.028190808938234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6027.578125,0.0,1851.5634765625,1895.4371337890625,-0.0,1509.391357421875,0.9663109183311462,1.0,0.0,3.0,1.0,0.0
18216060,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.7376611828804016,0.1233509555459022,0.112125888466835,303.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.8604399561882019,0.1990388333797454,0.1892189681529998,303.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.8952736258506775,0.2240897417068481,0.1571458131074905,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.727233350276947,0.1177856251597404,0.1127524450421333,302.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.6283676624298096,0.0756250843405723,0.3468787670135498,285.7401123046875,284.95001220703125,298.7309265136719,292.1869506835937,302.13055419921875,303.2406616210937,285.6971740722656,1.0,0.2279053181409835,0.0,0.0,1.0,1.0,-1.1018495559692385,7.644662218808662e-07,1.101848840713501,-0.2715421020984649,1.0,1.0,0.0,32.32389068603516,25.0,28134.46875,-0.0,136.97686767578125,0.0,282.7936096191406,284.5209350585937,295.2396545410156,297.2294616699219,313.1800537109375,310.0342712402344,282.75,35019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950791478157043,1.0,0.0,0.0,3.941676139831543,3.9417028427124015,1.0367049299020437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5822.21923828125,0.0,1874.6092529296875,1895.4371337890625,-0.0,1572.136962890625,0.970169961452484,1.0,0.0,3.0,1.0,0.0
18216120,303.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.7382486462593079,0.1225657016038894,0.1114564165472984,303.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.8629015684127808,0.1989949345588684,0.1892360597848892,303.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.8982072472572327,0.2242376208305359,0.15729820728302,303.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.7280003428459167,0.1171456798911094,0.1121749952435493,302.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.6271604895591736,0.0744853019714355,0.3418170511722564,285.6188659667969,284.95001220703125,298.7117614746094,292.1893615722656,302.1195373535156,303.2344970703125,285.6058654785156,1.0,0.226301372051239,0.0,0.0,1.0,1.0,-1.0944815874099731,7.564803468085302e-07,1.0944807529449463,-0.2701239883899688,1.0,1.0,0.0,31.832971572875977,25.0,27854.400390625,-0.0,134.1365203857422,0.0,282.7560119628906,284.4447021484375,295.2182006835937,297.1531982421875,313.1800537109375,310.0342712402344,282.45001220703125,35242.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971994042396545,1.0,0.0,0.0,3.954204559326172,3.9542315006256095,1.043305587700161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6057.31494140625,0.0,1892.5411376953125,1895.4371337890625,-0.0,1588.7216796875,0.9731504321098328,1.0,0.0,3.0,1.0,0.0
18216180,303.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.7382766604423523,0.1217537745833396,0.1107435375452041,303.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.8646736145019531,0.1988820731639862,0.1891681253910064,303.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.900402307510376,0.2243189513683319,0.1573868840932846,303.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.7282156944274902,0.1164688766002655,0.1115508750081062,302.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.6254461407661438,0.0733279809355735,0.3366349339485168,285.4519348144531,284.95001220703125,298.6925048828125,292.1916198730469,302.1083374023437,303.2283935546875,285.4072570800781,1.0,0.2247821539640426,0.0,0.0,1.0,1.0,-1.0866819620132446,7.480916792701464e-07,1.086681246757507,-0.2686309516429901,1.0,1.0,0.0,31.434545516967773,25.0,28292.619140625,-0.0,131.38963317871094,0.0,282.4935913085937,284.2209777832031,295.2472839355469,297.2664489746094,313.1800537109375,310.0342712402344,282.45001220703125,35415.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704186201095581,1.0,0.0,0.0,3.963875770568848,3.963902711868286,1.0484152426215587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5830.9599609375,0.0,1906.461669921875,1895.4371337890625,-0.0,1643.9453125,0.9754509925842284,1.0,0.0,3.0,1.0,0.0
18216240,303.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.7376180291175842,0.1208543255925178,0.1099515780806541,303.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.8656163215637207,0.198635846376419,0.1889733523130417,303.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.9016984701156616,0.2242505699396133,0.1573683619499206,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.7277808785438538,0.1157163605093956,0.1108568832278251,302.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.6231380105018616,0.0721270442008972,0.3312737345695495,285.3275451660156,284.95001220703125,298.67315673828125,292.19366455078125,302.096435546875,303.2215881347656,285.3140563964844,1.0,0.2233250886201858,0.0,0.0,1.0,1.0,-1.0782079696655271,7.390492555714445e-07,1.0782071352005005,-0.2670095264911651,1.0,1.0,0.0,31.132036209106445,25.0,27973.46484375,-0.0,128.68197631835938,0.0,282.4559631347656,284.1445007324219,295.21002197265625,297.161865234375,313.1800537109375,310.0342712402344,282.1499938964844,35548.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041780948638916,1.0,0.0,0.0,3.971338272094727,3.971365451812744,1.0523665423534112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6064.2724609375,0.0,1917.2493896484373,1895.4371337890625,-0.0,1643.880859375,0.9772261381149292,1.0,0.0,3.0,1.0,0.0
18216300,303.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.7367246747016907,0.1199693009257316,0.1091605350375175,303.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.8662186861038208,0.1983650624752044,0.1887416988611221,303.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.9026466012001038,0.2241645157337188,0.1573282927274704,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.727081298828125,0.1149568036198616,0.1101463735103607,302.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.6205621361732483,0.0709333717823028,0.3258997499942779,285.1599426269531,284.95001220703125,298.6537475585937,292.195556640625,302.0847473144531,303.2152709960937,285.1141662597656,1.0,0.2219244092702865,0.0,0.0,1.0,1.0,-1.0696293115615845,7.299735216292902e-07,1.0696285963058472,-0.2653747498989105,1.0,1.0,0.0,30.87466621398925,25.0,28375.1953125,-0.0,126.06580352783205,0.0,282.1932678222656,283.9197998046875,295.23321533203125,297.26153564453125,313.1800537109375,310.0342712402344,282.1499938964844,35651.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090239524841309,1.0,0.0,0.0,3.977094411849976,3.977121591567993,1.0554193750067498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5830.17041015625,0.0,1925.5982666015625,1895.4371337890625,-0.0,1682.6832275390625,0.97859525680542,1.0,0.0,3.0,1.0,0.0
18216360,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.7353872656822205,0.1190209686756134,0.1083186715841293,303.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.8662607669830322,0.1979887783527374,0.1884158849716186,303.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.9029872417449952,0.2239557206630706,0.1572062075138092,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.7259524464607239,0.1141423881053924,0.1093887463212013,302.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.617560088634491,0.0697161555290222,0.3204427659511566,285.0341491699219,284.95001220703125,298.6342468261719,292.1972961425781,302.0726318359375,303.2085876464844,285.0203857421875,1.0,0.2205647528171539,0.0,0.0,1.0,1.0,-1.0606223344802856,7.205255769804353e-07,1.0606216192245483,-0.2636577785015106,1.0,1.0,0.0,30.67755699157715,25.0,28033.681640625,-0.0,123.48798370361328,0.0,282.1559143066406,283.8436889648437,295.196044921875,297.1518249511719,313.1800537109375,310.0342712402344,281.8500061035156,35731.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072438597679138,1.0,0.0,0.0,3.9815328121185294,3.981559991836548,1.0577763305263943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6066.17333984375,0.0,1932.05224609375,1895.4371337890625,-0.0,1668.3826904296875,0.9796509742736816,1.0,0.0,3.0,1.0,0.0
18216420,303.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.7339797019958496,0.1181017458438873,0.1074929907917976,303.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.8661545515060425,0.1976069211959839,0.1880733966827392,303.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.9031826257705688,0.2237471640110016,0.1570766866207122,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.7247139811515808,0.1133352592587471,0.10862947255373,302.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.6143820285797119,0.0685200989246368,0.3150410056114197,284.86688232421875,284.95001220703125,298.6146545410156,292.1988525390625,302.0609436035156,303.2025756835937,284.8209228515625,1.0,0.2192449271678924,0.0,0.0,1.0,1.0,-1.0516698360443115,7.112191724445438e-07,1.0516691207885742,-0.2619569599628448,0.9224316477775574,0.9224316477775574,0.0,30.50094985961914,25.0,28361.7421875,-0.0,120.99552154541016,0.0,281.8931579589844,283.6219482421875,295.2220153808594,297.2502746582031,313.1800537109375,310.0342712402344,281.8500061035156,37448.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107890844345093,1.0,0.0,0.0,3.963131904602051,3.963159322738648,1.048021886163042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5821.234375,0.0,1922.0133056640625,1895.4371337890625,-0.0,1696.9168701171875,0.9747989773750304,1.0,0.0,3.0,1.0,0.0
18216480,303.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.732278048992157,0.1171486899256706,0.1066320389509201,303.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.8656636476516724,0.1971540302038192,0.1876566559076309,303.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.9029539227485656,0.2234550714492797,0.156880185008049,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.72318434715271,0.1124964952468872,0.1078375279903411,302.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.6108214259147644,0.067319668829441,0.3096199333667755,284.7690124511719,284.95001220703125,298.5950012207031,292.2002258300781,302.049072265625,303.19647216796875,284.7709655761719,1.0,0.2179541736841201,0.0,0.0,1.0,1.0,-1.0424432754516602,7.017129064479377e-07,1.0424426794052124,-0.260203868150711,0.80720055103302,0.80720055103302,0.0,30.363296508789062,25.0,27683.478515625,-0.0,118.54124450683594,0.0,281.85626220703125,283.6242370605469,295.18218994140625,297.1190795898437,313.1800537109375,310.0342712402344,282.1499938964844,46067.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072975635528564,1.0,0.0,0.0,3.7241756916046143,3.724202156066896,9.254513884116022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5426.55322265625,0.0,1694.1268310546875,1895.4371337890625,-0.0,1668.8133544921875,0.9265743494033812,1.0,0.0,3.0,1.0,0.0
18216540,303.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.7310431003570557,0.1164943352341651,0.1058857291936874,303.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.865623950958252,0.1970007419586181,0.1873408854007721,303.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.9032461643218994,0.223547413945198,0.15678471326828,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.7220158576965332,0.1118474304676055,0.1071144342422485,302.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.6075291037559509,0.066262237727642,0.3044804036617279,284.92437744140625,284.95001220703125,298.5752868652344,292.2014465332031,302.0393371582031,303.193115234375,284.9713439941406,1.0,0.2167070508003235,0.0,0.0,1.0,1.0,-1.0340158939361572,6.931125540177163e-07,1.03401517868042,-0.2586206495761871,0.8687869310379028,0.8687869310379028,0.0,30.190797805786133,25.0,26802.685546875,-0.0,116.24776458740234,0.0,282.10015869140625,283.86920166015625,295.07501220703125,296.8448791503906,313.1800537109375,310.0342712402344,282.1499938964844,41433.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889111399650574,1.0,0.0,0.0,3.5830888748168945,3.583113193511963,8.566599376536033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5571.18408203125,0.0,1499.90380859375,1895.4371337890625,-0.0,1524.36474609375,0.8984463810920715,1.0,0.0,3.0,1.0,0.0
18216600,303.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.7312508821487427,0.116126537322998,0.1054462790489196,303.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.8671447038650513,0.1971794068813324,0.1873746365308761,303.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.9053025841712952,0.2240208834409713,0.1570064276456833,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.7221072912216187,0.1114229410886764,0.106614701449871,302.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.6055212020874023,0.0653980150818824,0.3001669645309448,285.0135192871094,284.95001220703125,298.5555114746094,292.2025146484375,302.03277587890625,303.1932983398437,285.0125427246094,1.0,0.215547576546669,0.0,0.0,1.0,1.0,-1.0280165672302246,6.870359356980771e-07,1.0280158519744873,-0.2574994564056396,0.9406507015228271,0.9406507015228271,0.0,29.894229888916016,25.0,26789.224609375,-0.0,114.32955932617188,0.0,282.1419677734375,283.8775329589844,295.0785827636719,296.8678894042969,313.1800537109375,310.0342712402344,281.8500061035156,34395.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759249567985535,1.0,0.0,0.0,3.692753553390503,3.692777633666992,9.099005069401757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5916.4599609375,0.0,1569.1068115234375,1895.4371337890625,-0.0,1426.1854248046875,0.9144873023033142,1.0,0.0,3.0,1.0,0.0
18216660,303.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.7317073941230774,0.1156124174594879,0.1050624102354049,303.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.8689776062965393,0.197221964597702,0.1874942183494568,303.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.9077006578445436,0.2242715805768966,0.1572737544775009,303.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.7224987745285034,0.1109504476189613,0.1061957255005836,302.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.6039460301399231,0.0645554438233375,0.2963374257087707,284.88104248046875,284.95001220703125,298.53564453125,292.20343017578125,302.0260925292969,303.1929626464844,284.8374328613281,1.0,0.2144680023193359,0.0,0.0,1.0,1.0,-1.0229212045669556,6.818956421739131e-07,1.0229204893112185,-0.2565289735794067,0.858376681804657,0.858376681804657,0.0,29.58613967895508,25.0,27166.748046875,-0.0,112.61710357666016,0.0,281.89727783203125,283.6766357421875,295.1830749511719,297.0839233398437,313.1800537109375,310.0342712402344,281.8500061035156,37170.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791689991950989,1.0,0.0,0.0,3.6862967014312735,3.686321258544922,9.067213682101284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5737.1484375,0.0,1582.7750244140625,1895.4371337890625,-0.0,1450.3974609375,0.9117612838745116,1.0,0.0,3.0,1.0,0.0
18216720,303.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.7311068773269653,0.1148684844374656,0.1044694110751152,303.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.8696917295455933,0.1970264166593551,0.187391847372055,303.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.9087748527526855,0.2242180407047271,0.1573127955198288,303.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.7220566868782043,0.110352836549282,0.1056708395481109,302.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.6016343235969543,0.0636597722768783,0.2923766672611236,284.7993469238281,284.95001220703125,298.5157470703125,292.20416259765625,302.0173034667969,303.19024658203125,284.8070373535156,1.0,0.2134258300065994,0.0,0.0,1.0,1.0,-1.0167503356933594,6.757035180271487e-07,1.016749620437622,-0.255350261926651,0.7611072659492493,0.7611072659492493,0.0,29.38258552551269,25.0,26509.244140625,-0.0,110.85578155517578,0.0,281.85797119140625,283.7054138183594,295.1935119628906,297.0300598144531,313.1800537109375,310.0342712402344,282.1499938964844,46878.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679273247718811,1.0,0.0,0.0,3.4056856632232666,3.4057092666625977,7.739312763987982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5383.22607421875,0.0,1353.9078369140625,1895.4371337890625,-0.0,1451.178955078125,0.8579089641571045,1.0,0.0,3.0,1.0,0.0
18216780,303.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.730374813079834,0.1143320649862289,0.1038661301136016,303.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.8702419996261597,0.1970264315605163,0.1872690767049789,303.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.9096866250038148,0.224433496594429,0.1573424935340881,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.7214970588684082,0.1098750010132789,0.105142094194889,302.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.5992153882980347,0.0628517344594001,0.2884809374809265,284.96002197265625,284.95001220703125,298.49578857421875,292.20477294921875,302.0084228515625,303.1874694824219,285.0062255859375,1.0,0.2124226689338684,0.0,0.0,1.0,1.0,-1.0106031894683838,6.695809702250699e-07,1.0106024742126465,-0.2541955411434173,0.8382008671760559,0.8382008671760559,0.0,29.19965934753418,25.0,25829.96484375,-0.0,109.15296936035156,0.0,282.0923767089844,283.93756103515625,295.1094055175781,296.8070983886719,313.1800537109375,310.0342712402344,282.1499938964844,39801.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653820872306824,1.0,0.0,0.0,3.3137545585632324,3.3137762546539307,7.327132038881246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5520.23876953125,0.0,1216.0899658203125,1895.4371337890625,-0.0,1349.00439453125,0.8385031223297119,1.0,0.0,3.0,1.0,0.0
18216840,303.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.7307311296463013,0.1140413060784339,0.1035134047269821,303.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.8719131946563721,0.1972656399011612,0.187403991818428,303.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.9119624495506288,0.2249325364828109,0.1576160788536071,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.7218291163444519,0.1095553413033485,0.1047730669379234,302.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.5977306962013245,0.0621736459434032,0.285146415233612,285.0377197265625,284.95001220703125,298.4757385253906,292.2052001953125,302.0020751953125,303.1875915527344,285.0334167480469,1.0,0.2114938795566558,0.0,0.0,1.0,1.0,-1.0062239170074463,6.65243931052828e-07,1.006223201751709,-0.2533775568008423,0.9126316905021667,0.9126316905021667,0.0,28.935340881347656,25.0,25892.208984375,-0.0,107.72084045410156,0.0,282.1394958496094,283.92431640625,295.1188049316406,296.84930419921875,313.1800537109375,310.0342712402344,281.8500061035156,32352.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565544605255127,1.0,0.0,0.0,3.4743502140045166,3.474371910095215,8.054534532675461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5849.78857421875,0.0,1320.4091796875,1895.4371337890625,-0.0,1286.2200927734375,0.8639918565750122,1.0,0.0,3.0,1.0,0.0
18216900,303.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.731115996837616,0.1135937795042991,0.1031932532787323,303.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.8735618591308594,0.1973125040531158,0.1875533759593963,303.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.9141941666603088,0.2251543700695037,0.1578812003135681,303.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.7221824526786804,0.1091466322541236,0.1044339388608932,302.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.5963683128356934,0.0614754892885685,0.2820609509944916,284.9015197753906,284.95001220703125,298.4556884765625,292.2055053710937,301.9947814941406,303.18621826171875,284.8558044433594,1.0,0.2106270939111709,0.0,0.0,1.0,1.0,-1.0022273063659668,6.612950755879865e-07,1.002226710319519,-0.2526136040687561,0.8349903225898743,0.8349903225898743,0.0,28.68564224243164,25.0,26276.169921875,-0.0,106.40845489501952,0.0,281.9019470214844,283.7199401855469,295.2200622558594,297.06768798828125,313.1800537109375,310.0342712402344,281.8500061035156,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631733179092407,1.0,0.0,0.0,3.4935317039489746,3.49355411529541,8.14371730939456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5692.83740234375,0.0,1363.334228515625,1895.4371337890625,-0.0,1333.1343994140625,0.867447555065155,1.0,0.0,3.0,1.0,0.0
18216960,303.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.730374276638031,0.1129240915179252,0.1026672199368476,303.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.8739270567893982,0.1970946490764618,0.1874449998140335,303.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.9148536324501038,0.2250503003597259,0.157894492149353,303.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.7215691804885864,0.1085915565490722,0.1039618551731109,302.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.5940823554992676,0.0607003904879093,0.2787067294120788,284.81451416015625,284.95001220703125,298.435546875,292.20562744140625,301.9850158691406,303.1820678710937,284.8224182128906,1.0,0.2097810804843902,0.0,0.0,1.0,1.0,-0.9968903064727784,6.560456995430286e-07,0.9968896508216858,-0.2515921294689178,0.7399852871894836,0.7399852871894836,0.0,28.54641532897949,25.0,25613.185546875,-0.0,104.99908447265624,0.0,281.859619140625,283.7479553222656,295.2243957519531,297.012451171875,313.1800537109375,310.0342712402344,282.1499938964844,46027.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659963726997375,1.0,0.0,0.0,3.21736741065979,3.2173891067504883,6.907081910867419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5352.966796875,0.0,1169.139892578125,1895.4371337890625,-0.0,1353.436767578125,0.8164509534835815,1.0,0.0,3.0,1.0,0.0
18217020,303.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.7294504642486572,0.1124324426054954,0.1021216288208961,303.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.8740531206130981,0.1970570385456085,0.1872963160276413,303.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.9152632355690002,0.2252061516046524,0.1578875482082367,303.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.7207673192024231,0.1081392467021942,0.1034678593277931,302.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.591589093208313,0.0599923096597194,0.2753186225891113,284.9697570800781,284.95001220703125,298.4154052734375,292.20562744140625,301.9762878417969,303.1794128417969,285.0153503417969,1.0,0.2089574933052063,0.0,0.0,1.0,1.0,-0.991388499736786,6.506710406029015e-07,0.9913878440856934,-0.2505571842193603,0.8178585171699524,0.8178585171699524,0.0,28.4302921295166,25.0,25016.783203125,-0.0,103.60543060302734,0.0,282.0873413085937,283.969970703125,295.13214111328125,296.78692626953125,313.1800537109375,310.0342712402344,282.1499938964844,38827.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539426445960999,1.0,0.0,0.0,3.146723508834839,3.1467435359954834,6.607094178434636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5477.3916015625,0.0,1060.256591796875,1895.4371337890625,-0.0,1267.9771728515625,0.8012394309043884,1.0,0.0,3.0,1.0,0.0
18217080,303.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.7295337915420532,0.1121555715799331,0.1017964705824852,303.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.875256359577179,0.1972456723451614,0.1873918324708938,303.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.9170202612876892,0.225636601448059,0.1581181734800338,303.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.7208066582679749,0.1078304201364517,0.1031181216239929,302.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.5899757742881775,0.0593955181539058,0.2724006772041321,285.0411071777344,284.95001220703125,298.3951721191406,292.2054748535156,301.97003173828125,303.1795959472656,285.0347900390625,1.0,0.2081906050443649,0.0,0.0,1.0,1.0,-0.9874667525291444,6.468592914643523e-07,0.9874660968780518,-0.2498227953910827,0.8903176188468933,0.8903176188468933,0.0,28.2364444732666,25.0,25114.193359375,-0.0,102.4330596923828,0.0,282.1376647949219,283.9447326660156,295.1327819824219,296.82080078125,313.1800537109375,310.0342712402344,282.45001220703125,31360.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460554003715515,1.0,0.0,0.0,3.3306827545166016,3.330703020095825,7.402183541671548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5304.9189453125,0.0,1174.4044189453125,1895.4371337890625,-0.0,1213.840087890625,0.8310450315475464,1.0,0.0,3.0,1.0,0.0
18217140,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.7297722697257996,0.111854612827301,0.1015188619494438,303.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.8766044974327087,0.1974008977413177,0.1875330358743667,303.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.9189308881759644,0.2260000109672546,0.1583746969699859,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.7209896445274353,0.1075195968151092,0.1028108671307563,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.5885956883430481,0.0588253885507583,0.2697320282459259,285.1105041503906,284.95001220703125,298.3749389648437,292.2051696777344,301.9636535644531,303.17938232421875,285.1411437988281,1.0,0.2074734568595886,0.0,0.0,1.0,1.0,-0.984039068222046,6.435360546674929e-07,0.9840384125709534,-0.2491714805364608,0.9727004766464232,0.9727004766464232,0.0,28.04025650024414,25.0,24458.03515625,-0.0,101.36988830566406,0.0,282.39068603515625,284.068603515625,295.0987243652344,296.6878662109375,313.1800537109375,310.0342712402344,282.45001220703125,29575.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337178945541382,1.0,0.0,0.0,3.452148199081421,3.452169418334961,7.951923635118874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5443.08056640625,0.0,1278.5252685546875,1895.4371337890625,-0.0,1132.1279296875,0.8574086427688599,1.0,0.0,3.0,1.0,0.0
18217200,303.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.7301411032676697,0.1116153448820114,0.1012810245156288,303.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.8780829906463623,0.197621002793312,0.1877173036336898,303.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.92099130153656,0.2264338433742523,0.1586613357067108,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.7212977409362793,0.1072590872645378,0.1025413945317268,303.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.5874180793762207,0.0583083853125572,0.2672781646251678,285.1676025390625,284.95001220703125,298.3546447753906,292.2047424316406,301.9579162597656,303.17987060546875,285.1661376953125,1.0,0.2068041563034057,0.0,0.0,1.0,1.0,-0.98104989528656,6.406481816156884e-07,0.9810492396354676,-0.2486056834459304,1.0,1.0,0.0,27.84259796142578,25.0,24456.056640625,-0.0,100.40351104736328,0.0,282.4398803710937,284.06640625,295.13336181640625,296.76416015625,313.1800537109375,310.0342712402344,282.1499938964844,29190.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278948187828064,1.0,0.0,0.0,3.5980043411254883,3.598026752471924,8.638069175503915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5773.126953125,0.0,1425.8642578125,1895.4371337890625,-0.0,1094.8695068359375,0.8883703947067261,1.0,0.0,3.0,1.0,0.0
18217260,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.730242908000946,0.1112105175852775,0.1010061129927635,303.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.8792405724525452,0.1976429522037506,0.187850072979927,303.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.922637701034546,0.2266014963388443,0.1588887721300125,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.7213860154151917,0.1068997010588646,0.1022566705942154,303.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.5860888957977295,0.0577546656131744,0.2648898661136627,285.0361328125,284.95001220703125,298.3343505859375,292.20416259765625,301.9508972167969,303.17877197265625,284.9857788085937,1.0,0.2061726301908493,0.0,0.0,1.0,1.0,-0.9779446125030518,6.376525334417238e-07,0.9779439568519592,-0.2480062693357467,1.0,1.0,0.0,27.678016662597656,25.0,25014.150390625,-0.0,99.4726104736328,0.0,282.1984558105469,283.845947265625,295.24884033203125,297.01129150390625,313.1800537109375,310.0342712402344,282.1499938964844,30643.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383544206619263,1.0,0.0,0.0,3.687180995941162,3.687204360961914,9.071564477380888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5632.26513671875,0.0,1534.44384765625,1895.4371337890625,-0.0,1162.40087890625,0.9095784425735474,1.0,0.0,3.0,1.0,0.0
