time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,303.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.7291574478149414,0.1105422899127006,0.1005094423890113,303.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.8790382742881775,0.1973473578691482,0.1877039223909378,303.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.9225934743881226,0.2263838350772857,0.158853068947792,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.7204480171203613,0.1063623651862144,0.1018238291144371,303.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.5837346315383911,0.0571013838052749,0.2621610462665558,284.8979187011719,284.95001220703125,298.3139953613281,292.2034606933594,301.9410400390625,303.17437744140625,284.8815612792969,1.0,0.2055426090955734,0.0,0.0,1.0,1.0,-0.9733365774154664,6.33223123713833e-07,0.9733359813690186,-0.247113898396492,0.914196789264679,0.914196789264679,0.0,27.62051582336425,25.0,24749.173828125,-0.0,98.4095458984375,0.0,282.1575927734375,283.7590026855469,295.2635192871094,296.99639892578125,313.1800537109375,310.0342712402344,281.8500061035156,34432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458525657653809,1.0,0.0,0.0,3.70318055152893,3.703204870223999,9.15046314275969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5843.990234375,0.0,1581.2406005859375,1895.4371337890625,-0.0,1212.467041015625,0.914717972278595,1.0,0.0,3.0,1.0,0.0
18217380,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.7273653149604797,0.1097917705774307,0.0998822972178459,303.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.878009557723999,0.196930393576622,0.1873802542686462,303.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.921571671962738,0.2260505408048629,0.1586731225252151,303.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.7188574075698853,0.1057515665888786,0.1012888178229332,303.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.5806758403778076,0.0564017966389656,0.2591495513916015,284.75360107421875,284.95001220703125,298.2936096191406,292.20263671875,301.9301452636719,303.1690673828125,284.7125244140625,1.0,0.2049024850130081,0.0,0.0,1.0,1.0,-0.967723309993744,6.27857843937818e-07,0.9677226543426514,-0.2460335791110992,0.7811805009841919,0.7811805009841919,0.0,27.6252670288086,25.0,24940.75390625,-0.0,97.24856567382812,0.0,281.9009094238281,283.5838623046875,295.29913330078125,297.1167907714844,313.1800537109375,310.0342712402344,281.8500061035156,42425.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575742959976196,1.0,0.0,0.0,3.5663933753967285,3.566417932510376,8.486953220199212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5619.98583984375,0.0,1489.1009521484375,1895.4371337890625,-0.0,1293.3848876953125,0.8869260549545288,1.0,0.0,3.0,1.0,0.0
18217440,303.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.7251377105712891,0.1090063229203224,0.0991746857762336,303.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.8764588236808777,0.1964434385299682,0.1869311928749084,303.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.9199531078338624,0.225663959980011,0.1583993285894394,303.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.7168290019035339,0.105097010731697,0.1006801202893257,303.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.5771400928497314,0.055681224912405,0.2559358179569244,284.71728515625,284.95001220703125,298.2732238769531,292.20166015625,301.9089660644531,303.1510314941406,284.74737548828125,1.0,0.2042470723390579,0.0,0.0,1.0,1.0,-0.9614188075065612,6.218675707714283e-07,0.9614182114601136,-0.2448194473981857,0.6773625016212463,0.6773625016212463,0.0,27.66707992553711,25.0,23998.0703125,-0.0,96.0166473388672,0.0,281.8597412109375,283.72271728515625,295.23895263671875,296.9603271484375,313.1800537109375,310.0342712402344,282.1499938964844,56317.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589598655700684,1.0,0.0,0.0,3.0248959064483643,3.0249178409576416,6.105400416345219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5268.10986328125,0.0,1068.5494384765625,1895.4371337890625,-0.0,1303.1571044921875,0.7864540219306946,1.0,0.0,3.0,1.0,0.0
18217500,303.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.7236068844795227,0.1085535362362861,0.0986028611660003,303.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8756654262542725,0.1963210105895996,0.1866234093904495,303.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.9193286895751952,0.2257683277130127,0.1582835018634796,303.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.7153578400611877,0.1046459004282951,0.1001457720994949,303.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.5742145776748657,0.0551012568175792,0.2529859244823456,284.93621826171875,284.95001220703125,298.2528076171875,292.2005615234375,301.8885498046875,303.132568359375,284.9887390136719,1.0,0.2036012262105941,0.0,0.0,1.0,1.0,-0.956040859222412,6.167930450828862e-07,0.9560402035713196,-0.243796706199646,0.7776886820793152,0.7776886820793152,0.0,27.647289276123047,25.0,23722.748046875,-0.0,94.88536071777344,0.0,282.080322265625,283.9823608398437,295.1124572753906,296.6986083984375,313.1800537109375,310.0342712402344,282.1499938964844,41565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434782147407532,1.0,0.0,0.0,2.9560868740081787,2.956105709075928,5.830793838867976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5399.94189453125,0.0,923.232177734375,1895.4371337890625,-0.0,1196.466796875,0.7648639678955078,1.0,0.0,3.0,1.0,0.0
18217560,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.7235531210899353,0.1083321198821067,0.0983267426490783,303.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.8764911890029907,0.1964600682258606,0.1866640597581863,303.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.9207186102867126,0.2261757999658584,0.1584960669279098,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.7151773571968079,0.1043584868311882,0.0998118445277214,303.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.5727024078369141,0.0546501092612743,0.2506993412971496,285.00958251953125,284.95001220703125,298.2323913574219,292.1993103027344,301.8743591308594,303.1219482421875,285.0021057128906,1.0,0.2030055522918701,0.0,0.0,1.0,1.0,-0.9528671503067015,6.138113803899614e-07,0.952866554260254,-0.2431933730840683,0.8414707779884338,0.8414707779884338,0.0,27.50660514831543,25.0,23894.474609375,-0.0,94.01325988769533,0.0,282.1350402832031,283.9458312988281,295.1051025390625,296.7217712402344,313.1800537109375,310.0342712402344,282.45001220703125,32281.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632968544960022,1.0,0.0,0.0,3.1607699394226074,3.1607887744903564,6.666211334049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5243.5185546875,0.0,1029.8580322265625,1895.4371337890625,-0.0,1127.28515625,0.7941047549247742,1.0,0.0,3.0,1.0,0.0
18217620,303.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.7236709594726562,0.1080628037452697,0.098088651895523,303.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.8775027990341187,0.1965452432632446,0.1867487728595733,303.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.9222833514213562,0.2264797240495681,0.1587229967117309,303.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.7151859402656555,0.1040603518486023,0.0995216891169548,303.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.5715212821960449,0.0542267002165317,0.2486934214830398,285.0757751464844,284.95001220703125,298.2119445800781,292.1979675292969,301.85888671875,303.1093444824219,285.1090087890625,1.0,0.2024493217468261,0.0,0.0,1.0,1.0,-0.9501996040344238,6.113080530667503e-07,0.950199007987976,-0.2426752150058746,0.910466969013214,0.910466969013214,0.0,27.35701370239257,25.0,23344.62890625,-0.0,93.23322296142578,0.0,282.3845520019531,284.0748291015625,295.0726013183594,296.5915832519531,313.1800537109375,310.0342712402344,282.45001220703125,30287.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188551783561707,1.0,0.0,0.0,3.266908884048462,3.266928434371948,7.12143275904964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5372.783203125,0.0,1109.0115966796875,1895.4371337890625,-0.0,1038.7581787109375,0.8168874979019165,1.0,0.0,3.0,1.0,0.0
18217680,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.7239024043083191,0.1078493520617485,0.0978768840432167,303.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.8786436915397644,0.1966958791017532,0.1868677288293838,303.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.9239832758903505,0.2268550395965576,0.1589687019586563,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.7153262495994568,0.1038114950060844,0.0992644950747489,303.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.5705841779708862,0.0538566447794437,0.2469035238027572,285.13775634765625,284.95001220703125,298.1914978027344,292.1965026855469,301.8445739746094,303.0980834960937,285.1348571777344,1.0,0.2019306272268295,0.0,0.0,1.0,1.0,-0.947925865650177,6.091805744290468e-07,0.9479252099990844,-0.2422357946634292,1.0,1.0,0.0,27.20290184020996,25.0,23519.201171875,-0.0,92.52835845947266,0.0,282.4378662109375,284.0663452148437,295.11285400390625,296.6786499023437,313.1800537109375,310.0342712402344,282.1499938964844,27416.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120713353157043,1.0,0.0,0.0,3.460745096206665,3.460765838623047,7.991577604116173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5701.49365234375,0.0,1271.735107421875,1895.4371337890625,-0.0,998.0711669921876,0.8567004799842834,1.0,0.0,3.0,1.0,0.0
18217740,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.723886251449585,0.107467234134674,0.0976246893405914,303.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.879498302936554,0.1966408193111419,0.1869335174560547,303.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.9253047704696656,0.2269544452428817,0.1591536551713943,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.7152684926986694,0.1034625992178917,0.0989912822842598,303.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.5695457458496094,0.0534546561539173,0.245186910033226,285.0037536621094,284.95001220703125,298.1710205078125,292.1949157714844,301.8274841308594,303.08331298828125,284.9505310058594,1.0,0.2014413028955459,0.0,0.0,1.0,1.0,-0.9455364346504213,6.069453206691833e-07,0.9455358386039734,-0.2417624145746231,0.9613402485847472,0.9613402485847472,0.0,27.07572364807129,25.0,24177.060546875,-0.0,91.8465805053711,0.0,282.2010498046875,283.8419189453125,295.23883056640625,296.941650390625,313.1800537109375,310.0342712402344,282.1499938964844,29435.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230018734931946,1.0,0.0,0.0,3.579625606536865,3.5796477794647217,8.550047141397954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5581.5947265625,0.0,1408.100830078125,1895.4371337890625,-0.0,1064.233154296875,0.8837177157402039,1.0,0.0,3.0,1.0,0.0
18217800,303.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.7227087616920471,0.1068233475089073,0.0971495658159256,303.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.8790067434310913,0.1962098926305771,0.1866917163133621,303.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.9249792098999025,0.2266558408737182,0.1590655893087387,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.7141883373260498,0.1029376685619354,0.0985696911811828,303.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.567567765712738,0.0529788807034492,0.2431941926479339,284.86798095703125,284.95001220703125,298.15057373046875,292.1932067871094,301.8056945800781,303.06256103515625,284.8547668457031,1.0,0.2009476274251938,0.0,0.0,1.0,1.0,-0.9416736364364624,6.033420731910155e-07,0.9416730403900146,-0.2409945279359817,0.8616723418235779,0.8616723418235779,0.0,27.046510696411133,25.0,24027.498046875,-0.0,91.03303527832033,0.0,282.15850830078125,283.775634765625,295.26202392578125,296.9423522949219,313.1800537109375,310.0342712402344,282.45001220703125,35634.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319056153297424,1.0,0.0,0.0,3.552947759628296,3.5529706478118896,8.423079975727887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5270.9013671875,0.0,1425.18603515625,1895.4371337890625,-0.0,1120.4404296875,0.881418764591217,1.0,0.0,3.0,1.0,0.0
18217860,303.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.7210634350776672,0.10625871270895,0.0965849384665489,303.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.8778844475746155,0.1957920491695404,0.1862615048885345,303.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.9240125417709352,0.2264458686113357,0.1588697880506515,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.7126550674438477,0.1024456843733787,0.0980745702981948,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.5652327537536621,0.0525445304811,0.2411131262779235,284.95965576171875,284.95001220703125,298.1300964355469,292.1913757324219,301.7856750488281,303.04425048828125,285.0047607421875,1.0,0.2004451006650924,0.0,0.0,1.0,1.0,-0.9371523261070251,5.991476541566954e-07,0.9371517300605774,-0.2401085197925567,0.9025537371635436,0.9025537371635436,0.0,27.05414390563965,25.0,23463.1875,-0.0,90.15423583984376,0.0,282.3980712890625,283.9717712402344,295.1700439453125,296.7317810058594,313.1800537109375,310.0342712402344,282.45001220703125,35585.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253057718276978,1.0,0.0,0.0,3.518340587615967,3.5183634757995605,8.25979157070833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5403.59375,0.0,1388.57470703125,1895.4371337890625,-0.0,1078.581298828125,0.8775771260261536,1.0,0.0,3.0,1.0,0.0
18217920,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.7202314138412476,0.1058619022369384,0.0961756706237793,303.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.8776358366012573,0.1956158131361007,0.1859987825155258,303.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.924111306667328,0.226469337940216,0.1588217616081237,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.7118498682975769,0.1021011099219322,0.0976877659559249,303.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.5637498497962952,0.0522245839238166,0.2394404709339141,285.053466796875,284.95001220703125,298.109619140625,292.1894226074219,301.7808837890625,303.0456237792969,285.0555725097656,1.0,0.1999647468328476,0.0,0.0,1.0,1.0,-0.933815598487854,5.960663429505075e-07,0.9338150024414062,-0.2394592016935348,0.9888186454772948,0.9888186454772948,0.0,26.99381256103516,25.0,23592.80078125,-0.0,89.40506744384766,0.0,282.4413757324219,283.98748779296875,295.16094970703125,296.7620849609375,313.1800537109375,310.0342712402344,282.1499938964844,31214.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214913725852966,1.0,0.0,0.0,3.6520183086395264,3.652041435241699,8.899368708625843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5731.7607421875,0.0,1499.5867919921875,1895.4371337890625,-0.0,1054.901123046875,0.9029444456100464,1.0,0.0,3.0,1.0,0.0
18217980,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.7194944024085999,0.1052917763590812,0.0957588329911232,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.8776438236236572,0.1953130513429641,0.1857988536357879,303.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.924412727355957,0.2262522280216217,0.1587797850370407,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.7112840414047241,0.1017041802406311,0.097350463271141,303.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.5626411437988281,0.0519060380756855,0.238037109375,284.92987060546875,284.95001220703125,298.08917236328125,292.1873779296875,301.7774658203125,303.04931640625,284.8783264160156,1.0,0.1995071023702621,0.0,0.0,1.0,1.0,-0.9309361577033995,5.934097089266288e-07,0.930935561656952,-0.2388843148946762,0.9278798699378968,0.9278798699378968,0.0,26.91792869567871,25.0,24114.822265625,-0.0,88.72415924072266,0.0,282.1974792480469,283.77056884765625,295.2494201660156,296.9746398925781,313.1800537109375,310.0342712402344,282.1499938964844,33042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323298215866089,1.0,0.0,0.0,3.716487407684326,3.716511487960816,9.2163429599168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5575.38525390625,0.0,1585.869384765625,1895.4371337890625,-0.0,1123.168701171875,0.916619598865509,1.0,0.0,3.0,1.0,0.0
18218040,303.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.7176793217658997,0.1044767051935195,0.095115803182125,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.8765776753425598,0.1947130411863327,0.1853566467761993,303.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.9232519865036012,0.2255916595458984,0.1584580987691879,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.7098545432090759,0.1011525765061378,0.0968944281339645,303.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.5608196258544922,0.0515271984040737,0.2364590167999267,284.8116760253906,284.95001220703125,298.0687255859375,292.1852111816406,301.7731628417969,303.0522155761719,284.8050842285156,1.0,0.1990399658679962,0.0,0.0,1.0,1.0,-0.9268069863319396,5.896106358704856e-07,0.9268064498901368,-0.2380528002977371,0.8177569508552551,0.8177569508552551,0.0,26.92054557800293,25.0,23715.81640625,-0.0,87.92930603027344,0.0,282.1575927734375,283.7371826171875,295.2423095703125,296.9228515625,313.1800537109375,310.0342712402344,282.45001220703125,40952.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384707689285278,1.0,0.0,0.0,3.579553604125977,3.579577684402466,8.549702670279657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5244.400390625,0.0,1492.5404052734375,1895.4371337890625,-0.0,1163.167236328125,0.8908571600914001,1.0,0.0,3.0,1.0,0.0
18218100,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.7156229019165039,0.1038534939289093,0.0944488421082496,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.8751415610313416,0.1942049711942672,0.1848057955503463,303.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.9215476512908936,0.2250240892171859,0.1580005586147308,303.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.7080948352813721,0.1006552278995513,0.0963848456740379,303.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.558774471282959,0.0511864610016346,0.2348183095455169,284.92840576171875,284.95001220703125,298.0482788085937,292.1829528808594,301.7685852050781,303.0550842285156,284.97930908203125,1.0,0.198561742901802,0.0,0.0,1.0,1.0,-0.9222151041030884,5.854089977219701e-07,0.9222145080566406,-0.2371392250061035,0.8608618378639221,0.8608618378639221,0.0,26.94493293762207,25.0,22970.162109375,-0.0,87.08547973632812,0.0,282.3973083496094,283.959228515625,295.1322937011719,296.67657470703125,313.1800537109375,310.0342712402344,282.45001220703125,39326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279501914978027,1.0,0.0,0.0,3.468364715576172,3.4683878421783447,8.026807449823536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5368.4111328125,0.0,1363.974365234375,1895.4371337890625,-0.0,1095.2197265625,0.8704999685287476,1.0,0.0,3.0,1.0,0.0
18218160,303.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.7147268056869507,0.1035250425338745,0.0940401777625083,303.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.8747637867927551,0.1939777880907058,0.18447907269001,303.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.921165645122528,0.2248248904943466,0.1577539443969726,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.7072185277938843,0.1003132835030555,0.0959979966282844,303.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.5575952529907227,0.0509342737495899,0.2335090935230255,285.03094482421875,284.95001220703125,298.02783203125,292.1805725097656,301.764892578125,303.0586853027344,285.0334167480469,1.0,0.1981059163808822,0.0,0.0,1.0,1.0,-0.9189999103546144,5.824803679388424e-07,0.9189993143081664,-0.2365035712718963,0.944575011730194,0.944575011730194,0.0,26.88989448547364,25.0,23069.939453125,-0.0,86.38571166992188,0.0,282.4410095214844,283.97479248046875,295.11737060546875,296.69110107421875,313.1800537109375,310.0342712402344,282.1499938964844,32696.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203055381774902,1.0,0.0,0.0,3.5991337299346924,3.599156618118286,8.643492606097425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5686.23583984375,0.0,1452.9368896484375,1895.4371337890625,-0.0,1047.6168212890625,0.8923872113227844,1.0,0.0,3.0,1.0,0.0
18218220,303.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.7142357230186462,0.1031235605478286,0.0937314927577972,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.8747246265411377,0.193634420633316,0.1842349171638488,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.92120623588562,0.2244639098644256,0.1575839221477508,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.7066423892974854,0.0999171212315559,0.0956614539027214,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5567294359207153,0.0506617464125156,0.2323585897684097,284.9125366210937,284.95001220703125,298.0074462890625,292.1781005859375,301.76129150390625,303.0620422363281,284.8619689941406,1.0,0.1976737827062606,0.0,0.0,1.0,1.0,-0.9163479208946228,5.800658868793107e-07,0.916347324848175,-0.2359646111726761,0.880290150642395,0.880290150642395,0.0,26.81331825256348,25.0,23548.046875,-0.0,85.76271057128906,0.0,282.19891357421875,283.7667541503906,295.20819091796875,296.8982238769531,313.1800537109375,310.0342712402344,282.1499938964844,34708.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280264854431152,1.0,0.0,0.0,3.638742923736572,3.6387667655944815,8.834786626721325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5532.9091796875,0.0,1511.0452880859375,1895.4371337890625,-0.0,1095.702392578125,0.8998796939849854,1.0,0.0,3.0,1.0,0.0
18218280,303.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.7128313779830933,0.1025204956531524,0.093265488743782,303.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.8736801147460938,0.1930142194032669,0.1837618052959442,303.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.919962465763092,0.2237406075000763,0.1571865826845169,303.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.705227255821228,0.0993761867284774,0.0952097997069358,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.5551067590713501,0.0503147467970848,0.2309529781341552,284.8054504394531,284.95001220703125,297.987060546875,292.175537109375,301.7566833496094,303.0644226074219,284.8042907714844,1.0,0.1972340196371078,0.0,0.0,1.0,1.0,-0.9125155806541444,5.7658553487272e-07,0.9125149846076964,-0.2351790964603424,0.7732670307159424,0.7732670307159424,0.0,26.810609817504883,25.0,23065.607421875,-0.0,85.03507995605469,0.0,282.15826416015625,283.76025390625,295.2067565917969,296.8453674316406,313.1800537109375,310.0342712402344,282.45001220703125,44206.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631891131401062,1.0,0.0,0.0,3.423114538192749,3.423137903213501,7.818728704478417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5210.720703125,0.0,1352.6796875,1895.4371337890625,-0.0,1120.347412109375,0.8589075803756714,1.0,0.0,3.0,1.0,0.0
18218340,303.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.7111735343933105,0.1020494103431701,0.0927630960941314,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.872346818447113,0.1925278306007385,0.1832118928432464,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.9183768630027772,0.2232193797826767,0.1567251682281494,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.7035573720932007,0.0989030748605728,0.0947166830301284,303.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.5532391667366028,0.0499996580183506,0.2294379323720932,284.9377746582031,284.95001220703125,297.9666748046875,292.1728820800781,301.7518615722656,303.0667724609375,284.99200439453125,1.0,0.1967857033014297,0.0,0.0,1.0,1.0,-0.9082881808280944,5.727665666199755e-07,0.9082876443862916,-0.2343235164880752,0.8275983333587646,0.8275983333587646,0.0,26.826478958129883,25.0,22384.8828125,-0.0,84.2670669555664,0.0,282.3926086425781,283.9945678710937,295.1034545898437,296.60760498046875,313.1800537109375,310.0342712402344,282.45001220703125,40398.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198566555976868,1.0,0.0,0.0,3.2949373722076416,3.2949588298797607,7.244153152896615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5329.4755859375,0.0,1202.564208984375,1895.4371337890625,-0.0,1044.869140625,0.8343344330787659,1.0,0.0,3.0,1.0,0.0
18218400,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.7105720639228821,0.1018105819821357,0.0924624428153038,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.8720847964286804,0.19232739508152,0.1829099059104919,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.918183982372284,0.2230869233608245,0.1565209776163101,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.7027896642684937,0.0985845401883125,0.0943527594208717,303.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.5522035360336304,0.0497688725590705,0.2282328307628631,285.0415344238281,284.95001220703125,297.94635009765625,292.17010498046875,301.7478942871094,303.06982421875,285.0422058105469,1.0,0.1963611394166946,0.0,0.0,1.0,1.0,-0.9054358005523682,5.702002567886666e-07,0.9054352641105652,-0.2337492704391479,0.9159361720085144,0.9159361720085144,0.0,26.765260696411133,25.0,22527.109375,-0.0,83.6411361694336,0.0,282.4394226074219,283.9990539550781,295.0955505371094,296.6318359375,313.1800537109375,310.0342712402344,282.1499938964844,32153.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114347577095032,1.0,0.0,0.0,3.4585607051849365,3.458582162857056,7.9814918763077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5638.41455078125,0.0,1303.1611328125,1895.4371337890625,-0.0,994.3171997070312,0.8606305718421936,1.0,0.0,3.0,1.0,0.0
18218460,303.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.7102267146110535,0.1014573872089386,0.0922139585018158,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.8720927238464355,0.1919963657855987,0.1826829463243484,303.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.9183322787284852,0.2227691859006881,0.1563881486654281,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.7022668123245239,0.0982062369585037,0.0940348729491233,303.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.5514230132102966,0.0495145879685878,0.2271691560745239,284.9219970703125,284.95001220703125,297.926025390625,292.1672668457031,301.7439880371094,303.0726318359375,284.8703918457031,1.0,0.1959594339132309,0.0,0.0,1.0,1.0,-0.9030479788780212,5.680515187123092e-07,0.9030473828315736,-0.2332536280155182,0.853996217250824,0.853996217250824,0.0,26.68888282775879,25.0,22986.419921875,-0.0,83.0808334350586,0.0,282.2020263671875,283.79132080078125,295.1922607421875,296.8446960449219,313.1800537109375,310.0342712402344,282.1499938964844,34386.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189469695091248,1.0,0.0,0.0,3.5059194564819336,3.505941867828369,8.201573109545279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5498.76416015625,0.0,1367.1068115234375,1895.4371337890625,-0.0,1039.317138671875,0.8697196245193481,1.0,0.0,3.0,1.0,0.0
18218520,303.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7088490724563599,0.1008864715695381,0.0917840451002121,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.8710702061653137,0.1913853734731674,0.1822201013565063,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.9171618223190308,0.2220804244279861,0.1560180038213729,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.700882077217102,0.0976837053894996,0.0936005264520645,303.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.5498678088188171,0.0491855554282665,0.2258452922105789,284.8146057128906,284.95001220703125,297.90576171875,292.164306640625,301.7391052246094,303.07452392578125,284.81475830078125,1.0,0.195549190044403,0.0,0.0,1.0,1.0,-0.8994228839874268,5.647975171996222e-07,0.8994223475456238,-0.2324966937303543,0.7497536540031433,0.7497536540031433,0.0,26.688459396362305,25.0,22473.91015625,-0.0,82.4114990234375,0.0,282.1594543457031,283.7913513183594,295.19549560546875,296.79742431640625,313.1800537109375,310.0342712402344,282.45001220703125,44645.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231071352958679,1.0,0.0,0.0,3.270489454269409,3.2705113887786865,7.137051056815835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5187.3564453125,0.0,1208.4722900390625,1895.4371337890625,-0.0,1064.8856201171875,0.8260884881019592,1.0,0.0,3.0,1.0,0.0
18218580,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.7071738243103027,0.1004382669925689,0.0913067385554313,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.8697497844696045,0.1909057945013046,0.1816784590482711,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.9156333804130554,0.2215844690799713,0.1555783599615097,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.6992363929748535,0.0972280800342559,0.0931248143315315,303.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.5480629205703735,0.0488882847130298,0.2244110256433487,284.9476013183594,284.95001220703125,297.8855285644531,292.1612854003906,301.7340393066406,303.0763854980469,285.0023193359375,1.0,0.1951295733451843,0.0,0.0,1.0,1.0,-0.8953795433044434,5.611867663901648e-07,0.8953789472579956,-0.2316635251045227,0.8078999519348145,0.8078999519348145,0.0,26.70738983154297,25.0,21846.625,-0.0,81.69939422607422,0.0,282.3883056640625,284.0234069824219,295.0943908691406,296.5658569335937,313.1800537109375,310.0342712402344,282.45001220703125,40100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114886403083801,1.0,0.0,0.0,3.1508309841156006,3.150851249694824,6.624354114137532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5298.033203125,0.0,1071.9805908203125,1895.4371337890625,-0.0,994.6343383789062,0.8030043244361877,1.0,0.0,3.0,1.0,0.0
18218640,303.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.706560492515564,0.1002108305692672,0.0910214781761169,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.8694582581520081,0.190699502825737,0.1813773363828659,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.9154257774353028,0.2214517891407013,0.1553833186626434,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.6984660029411316,0.0969208478927612,0.092774674296379,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.5470679402351379,0.048674575984478,0.2232845276594162,285.0482788085937,284.95001220703125,297.8653259277344,292.1581726074219,301.72979736328125,303.0789794921875,285.0472717285156,1.0,0.1947319507598877,0.0,0.0,1.0,1.0,-0.8926685452461243,5.587750138147385e-07,0.8926680088043213,-0.2311069518327713,0.8971095085144043,0.8971095085144043,0.0,26.6521110534668,25.0,22016.865234375,-0.0,81.12144470214844,0.0,282.4378662109375,284.01806640625,295.08642578125,296.5915222167969,313.1800537109375,310.0342712402344,282.75,31377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033552289009094,1.0,0.0,0.0,3.338486909866333,3.3385071754455566,7.436912596858747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5141.5986328125,0.0,1181.7919921875,1895.4371337890625,-0.0,947.6439819335938,0.8332123756408691,1.0,0.0,3.0,1.0,0.0
18218700,303.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.7063358426094055,0.0999857485294342,0.0908084362745285,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.8695553541183472,0.1905071586370468,0.181176871061325,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.9156957268714904,0.2213216871023178,0.1552799940109253,303.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.6980464458465576,0.0966302901506424,0.092484600841999,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.5464370846748352,0.0484799109399318,0.2223450541496276,285.123779296875,284.95001220703125,297.8451538085937,292.15496826171875,301.72589111328125,303.0816345214844,285.1598815917969,1.0,0.194358229637146,0.0,0.0,1.0,1.0,-0.8905724883079529,5.569111749537115e-07,0.8905719518661499,-0.2306677997112274,0.9875198602676392,0.9875198602676392,0.0,26.5722770690918,25.0,21423.4296875,-0.0,80.6202163696289,0.0,282.69122314453125,284.14849853515625,295.0458068847656,296.4564514160156,313.1800537109375,310.0342712402344,282.75,29229.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905541181564331,1.0,0.0,0.0,3.473751306533813,3.4737722873687744,8.0517583000983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5273.2880859375,0.0,1297.56787109375,1895.4371337890625,-0.0,877.5650024414062,0.8619220852851868,1.0,0.0,3.0,1.0,0.0
18218760,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.7063403725624084,0.0998205840587616,0.0906384661793708,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.8698911070823669,0.1903986483812332,0.1810425966978073,303.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.9162500500679016,0.2212897837162017,0.1552322953939438,303.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.6978500485420227,0.0963916629552841,0.0922366380691528,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.5460555553436279,0.0483223125338554,0.2215518951416015,285.19659423828125,284.95001220703125,297.8250427246094,292.1517028808594,301.7222595214844,303.08447265625,285.1996154785156,1.0,0.1940085887908935,0.0,0.0,1.0,1.0,-0.8889002203941345,5.554269364438369e-07,0.8888996839523315,-0.2303169667720794,1.0,1.0,0.0,26.478988647460938,25.0,21452.205078125,-0.0,80.17697143554688,0.0,282.74005126953125,284.16070556640625,295.0777893066406,296.5295104980469,313.1800537109375,310.0342712402344,282.45001220703125,29385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844565033912659,1.0,0.0,0.0,3.610379695892334,3.6104021072387695,8.697592193129822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5584.91357421875,0.0,1440.5780029296875,1895.4371337890625,-0.0,845.9114379882812,0.8912941217422485,1.0,0.0,3.0,1.0,0.0
18218820,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.7061781883239746,0.0995198339223861,0.0904444307088851,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.870068371295929,0.1901233345270156,0.180882841348648,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.9165847897529602,0.2210218459367752,0.1551492810249328,303.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.6975393891334534,0.0960745513439178,0.0919839143753051,303.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.5456164479255676,0.0481329709291458,0.2207938730716705,285.0843505859375,284.95001220703125,297.80499267578125,292.1483459472656,301.71844482421875,303.08697509765625,285.03106689453125,1.0,0.1936773061752319,0.0,0.0,1.0,1.0,-0.8871634006500244,5.538839786822791e-07,0.8871628046035767,-0.2299428880214691,1.0,1.0,0.0,26.40147399902344,25.0,22032.05078125,-0.0,79.74723815917969,0.0,282.4981994628906,283.9476623535156,295.19805908203125,296.779541015625,313.1800537109375,310.0342712402344,282.45001220703125,30802.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595772385597229,1.0,0.0,0.0,3.696752786636353,3.696776151657105,9.11872405140457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5454.50830078125,0.0,1546.4249267578125,1895.4371337890625,-0.0,905.5335693359376,0.9118590354919434,1.0,0.0,3.0,1.0,0.0
18218880,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.7048807144165039,0.0989785641431808,0.0900559723377227,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.8691180348396301,0.1895302087068557,0.1804604679346084,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.915480375289917,0.2203347086906433,0.1548026502132415,303.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.6962795853614807,0.0955936759710311,0.0916013196110725,303.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.5443323850631714,0.047858253121376,0.219745934009552,284.9467468261719,284.95001220703125,297.78497314453125,292.1448974609375,301.71356201171875,303.0885009765625,284.9267272949219,1.0,0.1933355778455734,0.0,0.0,1.0,1.0,-0.8840582370758057,5.511329845830915e-07,0.8840577006340027,-0.2292757481336593,0.9603607058525084,0.9603607058525084,0.0,26.4058780670166,25.0,21866.712890625,-0.0,79.1974105834961,0.0,282.4574584960937,283.8567810058594,295.2156982421875,296.773681640625,313.1800537109375,310.0342712402344,282.1499938964844,32818.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046450734138489,1.0,0.0,0.0,3.750024557113648,3.750049114227295,9.383427936882072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5665.5791015625,0.0,1622.8707275390625,1895.4371337890625,-0.0,954.97265625,0.9246517419815063,1.0,0.0,3.0,1.0,0.0
18218940,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.7028279304504395,0.0983443707227706,0.0895387083292007,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.867395281791687,0.1887885183095932,0.1798439919948578,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.9134259223937988,0.2194711565971374,0.1542746871709823,303.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.6943492889404297,0.0950319841504097,0.0911171436309814,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.5424204468727112,0.0475351437926292,0.2184352576732635,284.7950744628906,284.95001220703125,297.7650146484375,292.1413879394531,301.7078857421875,303.08941650390625,284.7431945800781,1.0,0.1929724663496017,0.0,0.0,1.0,1.0,-0.8799102306365967,5.474742010846967e-07,0.8799096941947937,-0.2283907979726791,0.837779700756073,0.837779700756073,0.0,26.46308708190918,25.0,22211.755859375,-0.0,78.54430389404297,0.0,282.19891357421875,283.65362548828125,295.2568664550781,296.9078674316406,313.1800537109375,310.0342712402344,282.1499938964844,38533.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186802387237549,1.0,0.0,0.0,3.6928915977478014,3.692916393280029,9.099686053559708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5463.78515625,0.0,1600.5936279296875,1895.4371337890625,-0.0,1037.693603515625,0.913385272026062,1.0,0.0,3.0,1.0,0.0
18219000,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.7002143263816833,0.0976352468132972,0.0889248624444007,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.8650906085968018,0.1879180371761322,0.1790677309036255,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.9106926321983336,0.2184617966413498,0.1536051481962204,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.6918995976448059,0.0943986922502517,0.0905471742153167,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.5400075912475586,0.0471660681068897,0.2168842256069183,284.7070617675781,284.95001220703125,297.7451171875,292.1378173828125,301.7015991210937,303.0897827148437,284.71875,1.0,0.1925812512636184,0.0,0.0,1.0,1.0,-0.8748930096626282,5.430682676887955e-07,0.8748924732208252,-0.2273179441690445,0.7063884139060974,0.7063884139060974,0.0,26.558237075805664,25.0,21490.775390625,-0.0,77.79882049560547,0.0,282.1584777832031,283.7117919921875,295.20025634765625,296.775146484375,313.1800537109375,310.0342712402344,282.45001220703125,53097.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228959560394287,1.0,0.0,0.0,3.2620532512664795,3.2620766162872314,7.10027848072059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5130.6328125,0.0,1257.2017822265625,1895.4371337890625,-0.0,1063.57666015625,0.8309394121170044,1.0,0.0,3.0,1.0,0.0
18219060,303.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.6980007886886597,0.0971678048372268,0.0883799269795417,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.8631460070610046,0.1873283833265304,0.1783540397882461,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.908471405506134,0.2178478389978408,0.1530154049396515,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.689734697341919,0.0939071476459503,0.0900042280554771,303.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.5378230214118958,0.0468659289181232,0.2153614908456802,284.8861694335937,284.95001220703125,297.72528076171875,292.1341857910156,301.69561767578125,303.090576171875,284.9541015625,1.0,0.1921758949756622,0.0,0.0,1.0,1.0,-0.8701946139335632,5.389652528720035e-07,0.8701940774917603,-0.2263194471597671,0.766952633857727,0.766952633857727,0.0,26.622493743896484,25.0,20877.982421875,-0.0,77.06938171386719,0.0,282.385498046875,284.00262451171875,295.0586242675781,296.4878845214844,313.1800537109375,310.0342712402344,282.45001220703125,45241.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082102656364441,1.0,0.0,0.0,3.038032531738281,3.038052797317505,6.158546170809132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5237.57861328125,0.0,1010.50390625,1895.4371337890625,-0.0,975.472900390625,0.7856287956237793,1.0,0.0,3.0,1.0,0.0
