time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219120,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.6973252892494202,0.0969749689102172,0.0881057977676391,303.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.8626726865768433,0.1870900690555572,0.1779914647340774,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.9080778956413268,0.2176880985498428,0.1527756750583648,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.6888391971588135,0.0936058089137077,0.0896426737308502,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.5368034839630127,0.0466763898730278,0.2142893821001052,285.0091552734375,284.95001220703125,297.7055053710937,292.1304626464844,301.69097900390625,303.09246826171875,285.0090637207031,1.0,0.1917943656444549,0.0,0.0,1.0,1.0,-0.86742103099823,5.365517949940113e-07,0.867420494556427,-0.2257286459207534,0.8554394841194153,0.8554394841194153,0.0,26.578601837158203,25.0,21097.72265625,-0.0,76.52069854736328,0.0,282.4366455078125,283.9972229003906,295.0345153808594,296.4916687011719,313.1800537109375,310.0342712402344,282.75,33129.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967153310775757,1.0,0.0,0.0,3.2388393878936768,3.238859176635742,6.999582637945423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5090.92822265625,0.0,1102.9810791015625,1895.4371337890625,-0.0,910.6756591796876,0.8129237294197083,1.0,0.0,3.0,1.0,0.0
18219180,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.6971721053123474,0.0967794880270958,0.0879225805401802,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.8627231121063232,0.1868670284748077,0.1777625977993011,303.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.9082906246185304,0.2175192683935165,0.1526503711938858,303.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.68842613697052,0.0933256670832634,0.0893610641360282,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.5362908840179443,0.0465141348540782,0.2134793102741241,285.0834655761719,284.95001220703125,297.685791015625,292.1266784667969,301.6868591308594,303.09454345703125,285.1213684082031,1.0,0.1914383023977279,0.0,0.0,1.0,1.0,-0.8654657006263733,5.348495051293867e-07,0.8654651641845703,-0.2253001928329467,0.931950032711029,0.931950032711029,0.0,26.499420166015625,25.0,20509.927734375,-0.0,76.0644302368164,0.0,282.68768310546875,284.1297912597656,294.99072265625,296.3487243652344,313.1800537109375,310.0342712402344,282.75,30372.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810647010803223,1.0,0.0,0.0,3.357017993927002,3.3570382595062256,7.519702762692759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5212.72265625,0.0,1192.257568359375,1895.4371337890625,-0.0,828.7744750976562,0.836977481842041,1.0,0.0,3.0,1.0,0.0
18219240,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.697223424911499,0.0966349765658378,0.0877743139863014,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.8629964590072632,0.1867220103740692,0.1775957345962524,303.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.908743977546692,0.2174337208271026,0.1525695621967315,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.6882332563400269,0.0930960476398468,0.0891217812895774,303.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.5360443592071533,0.0463917553424835,0.2128367573022842,285.15850830078125,284.95001220703125,297.6661682128906,292.12286376953125,301.6830444335937,303.0968933105469,285.1600341796875,1.0,0.1911059916019439,0.0,0.0,1.0,1.0,-0.8639318346977234,5.335155606189801e-07,0.8639312982559204,-0.2249615490436554,1.0,1.0,0.0,26.407331466674805,25.0,20595.421875,-0.0,75.66363525390625,0.0,282.7389221191406,284.1335754394531,295.0252380371094,296.4230651855469,313.1800537109375,310.0342712402344,282.45001220703125,28240.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726779103279114,1.0,0.0,0.0,3.5341479778289795,3.534169435501098,8.334178005497961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5519.23486328125,0.0,1351.8397216796875,1895.4371337890625,-0.0,787.8084106445312,0.8734145760536194,1.0,0.0,3.0,1.0,0.0
18219300,303.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.6970912218093872,0.0963509380817413,0.0875965654850006,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.8631064295768738,0.1864057034254074,0.1773989349603653,303.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.9089702367782592,0.2171032577753067,0.152445450425148,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.6879253387451172,0.0927877947688102,0.0888771638274192,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.5357555747032166,0.0462393760681152,0.2122404277324676,285.0438537597656,284.95001220703125,297.6466064453125,292.11895751953125,301.6791076660156,303.09893798828125,284.988037109375,1.0,0.1907917112112045,0.0,0.0,1.0,1.0,-0.8623245358467102,5.321161324900459e-07,0.8623239994049072,-0.2245973497629165,0.999527394771576,0.999527394771576,0.0,26.33108329772949,25.0,21163.591796875,-0.0,75.27455139160156,0.0,282.4996643066406,283.9161071777344,295.1532592773437,296.6786499023437,313.1800537109375,310.0342712402344,282.45001220703125,29838.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828360915184021,1.0,0.0,0.0,3.6383557319641113,3.638378620147705,8.832906246425409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5398.49169921875,0.0,1474.2950439453125,1895.4371337890625,-0.0,837.6830444335938,0.8979427218437195,1.0,0.0,3.0,1.0,0.0
18219360,303.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.6958336234092712,0.0958286449313163,0.0872242748737335,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.8621300458908081,0.1857743561267852,0.1769390404224395,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.907851219177246,0.2163588404655456,0.1520568579435348,303.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.6866950392723083,0.0923190414905548,0.0885045304894447,303.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.5346642732620239,0.0460026934742927,0.2113612592220306,284.903076171875,284.95001220703125,297.6271057128906,292.114990234375,301.6741638183594,303.1000671386719,284.88348388671875,1.0,0.1904675215482711,0.0,0.0,1.0,1.0,-0.8593579530715942,5.29542433014285e-07,0.8593574166297913,-0.2239332646131515,0.9098623394966124,0.9098623394966124,0.0,26.33433532714844,25.0,20959.080078125,-0.0,74.76998138427734,0.0,282.4579467773437,283.8304138183594,295.1783142089844,296.6792907714844,313.1800537109375,310.0342712402344,282.1499938964844,33926.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913981199264526,1.0,0.0,0.0,3.661129713058472,3.661153554916382,8.943829925556201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5596.34326171875,0.0,1530.025146484375,1895.4371337890625,-0.0,882.0333251953125,0.904861330986023,1.0,0.0,3.0,1.0,0.0
18219420,303.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.6938512921333313,0.0952252745628357,0.086727388203144,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.860431969165802,0.185012012720108,0.1762922257184982,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.9058904647827148,0.2154637575149536,0.1514955908060073,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.684830904006958,0.0917785689234733,0.0880346223711967,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.5329830646514893,0.0457207970321178,0.2102240324020385,284.76416015625,284.95001220703125,297.6076965332031,292.1109924316406,301.66851806640625,303.10064697265625,284.715576171875,1.0,0.1901232302188873,0.0,0.0,1.0,1.0,-0.8553832173347473,5.261099431663752e-07,0.8553826808929443,-0.2230522334575653,0.7829238772392273,0.7829238772392273,0.0,26.38749122619629,25.0,21235.044921875,-0.0,74.16903686523438,0.0,282.20196533203125,283.65118408203125,295.2225646972656,296.81280517578125,313.1800537109375,310.0342712402344,282.1499938964844,41664.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052330732345581,1.0,0.0,0.0,3.536102771759033,3.536126613616944,8.34339971333975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5399.71875,0.0,1451.1689453125,1895.4371337890625,-0.0,958.3292846679688,0.8799221515655518,1.0,0.0,3.0,1.0,0.0
18219480,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.6914120316505432,0.0945716276764869,0.0861514657735824,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.8582651019096375,0.1841558068990707,0.1755115538835525,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.9034399390220642,0.2144695222377777,0.150819256901741,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.6825419664382935,0.0911847352981567,0.0874924510717392,303.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.5308880805969238,0.0454015955328941,0.2088736593723297,284.7006530761719,284.95001220703125,297.58837890625,292.10693359375,301.662353515625,303.1007385253906,284.7244873046875,1.0,0.189754456281662,0.0,0.0,1.0,1.0,-0.8506722450256348,5.220592242949351e-07,0.8506717085838318,-0.222007155418396,0.6609461903572083,0.6609461903572083,0.0,26.47130584716797,25.0,20385.158203125,-0.0,73.49197387695312,0.0,282.1600646972656,283.7652587890625,295.1644897460937,296.6722412109375,313.1800537109375,310.0342712402344,282.45001220703125,57351.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089762449264526,1.0,0.0,0.0,2.9755301475524902,2.975552082061768,5.907749027755926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5081.5703125,0.0,1034.5113525390625,1895.4371337890625,-0.0,979.9234008789062,0.7760516405105591,1.0,0.0,3.0,1.0,0.0
18219540,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.6894922256469727,0.0941783338785171,0.0856662094593048,303.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.8565644025802612,0.183612510561943,0.1748284101486206,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.9016088247299194,0.2139096856117248,0.1502560377120971,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.680636465549469,0.0907476916909217,0.0869945511221885,303.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.5291042327880859,0.0451602190732955,0.2075932323932647,284.9039611816406,284.95001220703125,297.56915283203125,292.10284423828125,301.6566772460937,303.1014099121094,284.9735412597656,1.0,0.189376950263977,0.0,0.0,1.0,1.0,-0.8464587926864624,5.184547262615524e-07,0.8464582562446594,-0.2210771888494491,0.7407524585723877,0.7407524585723877,0.0,26.51716995239257,25.0,19984.908203125,-0.0,72.84893798828125,0.0,282.3765563964844,284.055419921875,295.0242614746094,296.3973388671875,313.1800537109375,310.0342712402344,282.45001220703125,44746.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594047486782074,1.0,0.0,0.0,2.806182861328125,2.806201219558716,5.254425445855304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5184.66748046875,0.0,831.7133178710938,1895.4371337890625,-0.0,896.1976318359375,0.7371158599853516,1.0,0.0,3.0,1.0,0.0
18219600,303.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.6890630722045898,0.09402846544981,0.0854454264044761,303.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.8562638759613037,0.1833866685628891,0.1744953095912933,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.901416838169098,0.2137524038553238,0.1500378102064132,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.6799520254135132,0.090482547879219,0.0866762623190879,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.5284319519996643,0.0450223349034786,0.2067685723304748,285.0167236328125,284.95001220703125,297.54998779296875,292.09869384765625,301.6522827148437,303.10308837890625,285.0124206542969,1.0,0.1890261173248291,0.0,0.0,1.0,1.0,-0.8441594243049622,5.164912408872624e-07,0.844158947467804,-0.22056245803833,0.8271434307098389,0.8271434307098389,0.0,26.46031188964844,25.0,20234.93359375,-0.0,72.38236236572266,0.0,282.4331359863281,284.0250244140625,295.0027770996094,296.4064025878906,313.1800537109375,310.0342712402344,282.75,32117.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827099084854126,1.0,0.0,0.0,3.048573732376098,3.0485916137695312,6.201356654855772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5053.34765625,0.0,937.0761108398438,1895.4371337890625,-0.0,837.0454711914062,0.7699366807937622,1.0,0.0,3.0,1.0,0.0
18219660,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.688983678817749,0.0938436239957809,0.0852857306599617,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.8563154935836792,0.1831339448690414,0.1742576360702514,303.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.9015975594520568,0.2135285586118698,0.1498932838439941,303.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.679606020450592,0.0902167558670044,0.0864183083176612,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.5281386375427246,0.0449004881083965,0.2061649858951568,285.0743103027344,284.95001220703125,297.5313720703125,292.09478759765625,301.6484069824219,303.1048889160156,285.11053466796875,1.0,0.1886992454528808,0.0,0.0,1.0,1.0,-0.8424750566482544,5.150483275428996e-07,0.8424745202064514,-0.2201671451330185,0.8922106027603149,0.8922106027603149,0.0,26.38080787658692,25.0,19668.560546875,-0.0,71.98751831054688,0.0,282.6808166503906,284.1430969238281,294.9615173339844,296.2694091796875,313.1800537109375,310.0342712402344,282.75,29863.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675160884857178,1.0,0.0,0.0,3.1733322143554688,3.1733510494232178,6.719305929436814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5161.60888671875,0.0,1024.7847900390625,1895.4371337890625,-0.0,763.5681762695312,0.7955554127693176,1.0,0.0,3.0,1.0,0.0
18219720,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.6889891624450684,0.0936982110142707,0.0851404145359993,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.8564703464508057,0.182942733168602,0.1740530878305435,303.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.9018688201904296,0.2133689820766449,0.1497655659914016,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.6793757677078247,0.0899911075830459,0.0861868411302566,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.5280120372772217,0.0448114946484565,0.2056867480278015,285.1455078125,284.95001220703125,297.513671875,292.0914306640625,301.6449890136719,303.1069030761719,285.1459350585937,1.0,0.1883929669857025,0.0,0.0,1.0,1.0,-0.8410499095916748,5.138252276992716e-07,0.8410493731498718,-0.2198222577571869,0.996552348136902,0.996552348136902,0.0,26.296859741210938,25.0,19792.50390625,-0.0,71.63058471679688,0.0,282.7366027832031,284.1396179199219,294.9951171875,296.34307861328125,313.1800537109375,310.0342712402344,282.45001220703125,26694.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591808557510376,1.0,0.0,0.0,3.380918264389038,3.3809382915496826,7.627156719536288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5456.7783203125,0.0,1189.4122314453125,1895.4371337890625,-0.0,725.9429321289062,0.8383108377456665,1.0,0.0,3.0,1.0,0.0
18219780,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.6888042688369751,0.0934192687273025,0.0849645063281059,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.8564546704292297,0.1825844794511795,0.173814594745636,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.901918649673462,0.212973266839981,0.149592787027359,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.6790204644203186,0.0896886438131332,0.0859467983245849,303.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.5278280973434448,0.0446915179491043,0.2052389085292816,285.0281982421875,284.95001220703125,297.49688720703125,292.0885925292969,301.6416931152344,303.108642578125,284.9685363769531,1.0,0.1881024986505508,0.0,0.0,1.0,1.0,-0.8395200371742249,5.125085635881987e-07,0.8395195603370667,-0.2194381207227707,0.9684635996818542,0.9684635996818542,0.0,26.229022979736328,25.0,20359.953125,-0.0,71.28028869628906,0.0,282.5025634765625,283.9119873046875,295.125244140625,296.6011047363281,313.1800537109375,310.0342712402344,282.45001220703125,28372.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695746541023254,1.0,0.0,0.0,3.5231387615203857,3.523160219192505,8.282335102194338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5351.04638671875,0.0,1341.4681396484375,1895.4371337890625,-0.0,773.1478881835938,0.8702977299690247,1.0,0.0,3.0,1.0,0.0
18219840,303.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.6875314712524414,0.0929068922996521,0.0845994874835014,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.8554069995880127,0.1819154024124145,0.173317477107048,303.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.9007518291473388,0.2121724933385849,0.149162083864212,303.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.6777821779251099,0.0892284289002418,0.0855813026428222,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.5268793106079102,0.0444860644638538,0.2045040726661682,284.8810729980469,284.95001220703125,297.4809875488281,292.0862731933594,301.6377258300781,303.10943603515625,284.8607482910156,1.0,0.1878013461828231,0.0,0.0,1.0,1.0,-0.83664870262146,5.100529278934118e-07,0.8366482257843018,-0.2187420129776001,0.8681114912033081,0.8681114912033081,0.0,26.23723220825196,25.0,20127.48046875,-0.0,70.81848907470703,0.0,282.4589538574219,283.8277282714844,295.1534729003906,296.6048583984375,313.1800537109375,310.0342712402344,282.75,34334.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786353349685669,1.0,0.0,0.0,3.5235366821289062,3.523559331893921,8.284206387543236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5065.98095703125,0.0,1384.9437255859375,1895.4371337890625,-0.0,816.703369140625,0.8738418817520142,1.0,0.0,3.0,1.0,0.0
18219900,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.6857182383537292,0.0924379155039787,0.0841410756111145,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.8538250923156738,0.181278184056282,0.1726759970188141,303.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.898979663848877,0.2114418745040893,0.1486033648252487,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.6760671734809875,0.0887778177857399,0.0851395055651664,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.5254751443862915,0.0442757047712802,0.203549712896347,284.9461364746094,284.95001220703125,297.4659118652344,292.0844421386719,301.6335754394531,303.1099548339844,284.99395751953125,1.0,0.1874828338623047,0.0,0.0,1.0,1.0,-0.8329824209213257,5.06933247379493e-07,0.8329818844795227,-0.2178665250539779,0.8911170959472656,0.8911170959472656,0.0,26.2822208404541,25.0,19423.65234375,-0.0,70.28114318847656,0.0,282.69744873046875,284.0090026855469,295.0561828613281,296.38800048828125,313.1800537109375,310.0342712402344,282.75,35569.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711603760719299,1.0,0.0,0.0,3.485109806060791,3.4851322174072266,8.104499897854112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5174.70458984375,0.0,1354.263427734375,1895.4371337890625,-0.0,780.6061401367188,0.869708240032196,1.0,0.0,3.0,1.0,0.0
18219960,303.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.6846787333488464,0.0921729505062103,0.0838231891393661,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.8529397249221802,0.1808904707431793,0.1722065955400467,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8980527520179749,0.211050733923912,0.1482281684875488,303.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.6749436855316162,0.0884538441896438,0.0847801119089126,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.5245710015296936,0.0441322289407253,0.2027701884508133,285.0462951660156,284.95001220703125,297.4516296386719,292.0830993652344,301.6302795410156,303.1110534667969,285.0526428222656,1.0,0.1871713697910308,0.0,0.0,1.0,1.0,-0.8302196860313416,5.045815782978025e-07,0.8302191495895386,-0.2171859890222549,0.9773967862129213,0.9773967862129213,0.0,26.27523231506348,25.0,19518.009765625,-0.0,69.82068634033203,0.0,282.7410888671875,284.0328674316406,295.0399169921875,296.4029541015625,313.1800537109375,310.0342712402344,282.45001220703125,31211.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654531717300415,1.0,0.0,0.0,3.6142735481262207,3.6142964363098153,8.716363595340226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5468.45751953125,0.0,1458.3077392578125,1895.4371337890625,-0.0,754.0835571289062,0.8945499062538147,1.0,0.0,3.0,1.0,0.0
18220020,303.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.6840395331382751,0.0918530076742172,0.0835789740085601,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.8524209260940552,0.1804337501525879,0.1718329787254333,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.8975498080253601,0.2105527222156524,0.1479430943727493,303.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.6741499304771423,0.0881025940179824,0.0844731703400611,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.5239851474761963,0.0439825095236301,0.2021427899599075,284.94207763671875,284.95001220703125,297.43817138671875,292.0822448730469,301.62750244140625,303.1121826171875,284.8854064941406,1.0,0.1868726313114166,0.0,0.0,1.0,1.0,-0.8280147910118103,5.026955136600009e-07,0.8280143141746521,-0.2166084349155426,0.9303476810455322,0.9303476810455322,0.0,26.242748260498047,25.0,20044.39453125,-0.0,69.4168472290039,0.0,282.49822998046875,283.8197326660156,295.1336975097656,296.61334228515625,313.1800537109375,310.0342712402344,282.45001220703125,32604.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753514170646667,1.0,0.0,0.0,3.688835382461548,3.688859224319458,9.0797072971327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5330.5634765625,0.0,1551.1317138671875,1895.4371337890625,-0.0,800.6524047851562,0.9102646708488464,1.0,0.0,3.0,1.0,0.0
18220080,303.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.6826232075691223,0.0913419276475906,0.0831959247589111,303.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.8511782884597778,0.1797254532575607,0.1712701022624969,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.8961739540100098,0.2097211480140686,0.1474652141332626,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.6727414131164551,0.0876261964440345,0.0840768590569496,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.5228781700134277,0.0437659882009029,0.2013170719146728,284.8154602050781,284.95001220703125,297.4254455566406,292.081787109375,301.6243591308594,303.1126403808594,284.80352783203125,1.0,0.1865632683038711,0.0,0.0,1.0,1.0,-0.8248400688171387,4.999937459615467e-07,0.8248395323753357,-0.21579310297966,0.817891001701355,0.817891001701355,0.0,26.26320075988769,25.0,19715.076171875,-0.0,68.93250274658203,0.0,282.4577941894531,283.7767028808594,295.1346130371094,296.5731506347656,313.1800537109375,310.0342712402344,282.75,40390.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813984274864197,1.0,0.0,0.0,3.566448450088501,3.566472291946411,8.487214131491783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5034.91748046875,0.0,1474.2808837890625,1895.4371337890625,-0.0,830.4459838867188,0.8873906135559082,1.0,0.0,3.0,1.0,0.0
18220140,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.6808915138244629,0.090910367667675,0.0827550739049911,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.8496301174163818,0.1791038960218429,0.1706175655126571,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.8944463729858398,0.2090241461992263,0.1469077318906784,303.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.6710608005523682,0.0871895998716354,0.0836339592933654,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.5215100646018982,0.0435635969042778,0.2003543674945831,284.9109802246094,284.95001220703125,297.4134216308594,292.081787109375,301.6212463378906,303.11297607421875,284.9678649902344,1.0,0.1862397789955139,0.0,0.0,1.0,1.0,-0.8211715817451477,4.96886229939264e-07,0.8211710453033447,-0.214860126376152,0.8443914651870728,0.8443914651870728,0.0,26.30370712280273,25.0,19005.85546875,-0.0,68.3997573852539,0.0,282.69677734375,283.9974975585937,295.024658203125,296.3341064453125,313.1800537109375,310.0342712402344,282.75,40178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701826214790344,1.0,0.0,0.0,3.4314441680908203,3.431466817855835,7.856826869101496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5145.72509765625,0.0,1332.7288818359375,1895.4371337890625,-0.0,775.9991455078125,0.8627071380615234,1.0,0.0,3.0,1.0,0.0
18220200,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.6800687909126282,0.0906955227255821,0.0824775323271751,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.848911464214325,0.1787570118904113,0.1701764613389969,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.8937181234359741,0.2086902558803558,0.1465660482645034,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.6700959205627441,0.0868947654962539,0.08329539000988,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.5207653641700745,0.0434404909610748,0.1996377408504486,285.0292053222656,284.95001220703125,297.402099609375,292.08221435546875,301.6191711425781,303.11407470703125,285.0375061035156,1.0,0.1859282255172729,0.0,0.0,1.0,1.0,-0.8186318278312683,4.947252136844327e-07,0.8186313509941101,-0.2141736298799514,0.9346452355384828,0.9346452355384828,0.0,26.282325744628903,25.0,19142.046875,-0.0,67.96406555175781,0.0,282.7407531738281,284.02685546875,295.00982666015625,296.3480224609375,313.1800537109375,310.0342712402344,282.45001220703125,32861.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614479184150696,1.0,0.0,0.0,3.55942440032959,3.5594470500946045,8.453817486042681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5436.7998046875,0.0,1411.8148193359375,1895.4371337890625,-0.0,735.9939575195312,0.8838880062103271,1.0,0.0,3.0,1.0,0.0
18220260,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.6796514391899109,0.0904170870780944,0.0822736248373985,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.8485722541809082,0.1783353388309478,0.1698379069566726,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.8934211134910583,0.2082345485687255,0.1463149338960647,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.66948002576828,0.0865723341703414,0.0830151066184043,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.5203719735145569,0.0433141998946666,0.1991056501865387,284.9315185546875,284.95001220703125,297.3914489746094,292.0830383300781,301.6176147460937,303.115234375,284.8756408691406,1.0,0.1856332868337631,0.0,0.0,1.0,1.0,-0.8167046308517456,4.930686259285721e-07,0.8167040944099426,-0.2136026173830032,0.887341320514679,0.887341320514679,0.0,26.234867095947266,25.0,19650.515625,-0.0,67.59130859375,0.0,282.4996643066406,283.8206481933594,295.1112670898437,296.5627136230469,313.1800537109375,310.0342712402344,282.45001220703125,34044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569284200668335,1.0,0.0,0.0,3.616086959838867,3.616110324859619,8.725111797502905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5304.4501953125,0.0,1481.269287109375,1895.4371337890625,-0.0,771.7892456054688,0.8946380615234375,1.0,0.0,3.0,1.0,0.0
18220320,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.6784321665763855,0.0899429321289062,0.0819249525666236,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.8474977016448975,0.1776586472988128,0.1693054884672165,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.8922240734100342,0.207437977194786,0.1458630710840225,303.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.668245255947113,0.0861248224973678,0.082645334303379,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.519466757774353,0.043122362345457,0.1983847618103027,284.8121032714844,284.95001220703125,297.3814392089844,292.084228515625,301.6156921386719,303.11572265625,284.80401611328125,1.0,0.1853307038545608,0.0,0.0,1.0,1.0,-0.8137965202331543,4.90593492941116e-07,0.8137960433959961,-0.2127865403890609,0.7771719694137573,0.7771719694137573,0.0,26.24208641052246,25.0,19270.8984375,-0.0,67.1405029296875,0.0,282.4584350585937,283.796630859375,295.12078857421875,296.5282897949219,313.1800537109375,310.0342712402344,282.75,43219.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740765929222107,1.0,0.0,0.0,3.4273693561553955,3.4273927211761475,7.838178248675831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5017.35107421875,0.0,1350.021728515625,1895.4371337890625,-0.0,794.5028686523438,0.8587931394577026,1.0,0.0,3.0,1.0,0.0
18220380,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.6768890619277954,0.0895485505461692,0.0815170109272003,303.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.8461136817932129,0.177071526646614,0.1686837077140808,303.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.8906675577163696,0.2067788541316986,0.1453307569026947,303.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.6667384505271912,0.0857187584042549,0.0822300910949707,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.5183050632476807,0.0429462119936943,0.1975336968898773,284.9184265136719,284.95001220703125,297.3720092773437,292.0857849121094,301.61383056640625,303.1161193847656,284.9789123535156,1.0,0.1850168704986572,0.0,0.0,1.0,1.0,-0.8104018568992615,4.877206265518907e-07,0.8104013800621033,-0.2118519991636276,0.8116859197616577,0.8116859197616577,0.0,26.270322799682617,25.0,18602.736328125,-0.0,66.64454650878906,0.0,282.69244384765625,284.0293273925781,295.0185241699219,296.299072265625,313.1800537109375,310.0342712402344,282.75,41502.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621785521507263,1.0,0.0,0.0,3.265190601348877,3.265212297439575,7.113943638614728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5122.89013671875,0.0,1182.5400390625,1895.4371337890625,-0.0,739.261962890625,0.8283362984657288,1.0,0.0,3.0,1.0,0.0
18220440,303.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.6762318015098572,0.0893649980425834,0.0812701508402824,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.8455333709716797,0.1767535954713821,0.1682727038860321,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.8900868892669678,0.2064744532108307,0.1450128406286239,303.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.6659254431724548,0.0854512900114059,0.0819186866283416,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.5177474021911621,0.0428484268486499,0.1969311982393264,285.0411682128906,284.95001220703125,297.3631591796875,292.08770751953125,301.6129150390625,303.11724853515625,285.0487060546875,1.0,0.1847172230482101,0.0,0.0,1.0,1.0,-0.8081332445144653,4.857819817516429e-07,0.8081327676773071,-0.2111677229404449,0.9085493683815002,0.9085493683815002,0.0,26.23887252807617,25.0,18783.609375,-0.0,66.24555969238281,0.0,282.7391967773437,284.052001953125,295.0101318359375,296.322021484375,313.1800537109375,310.0342712402344,283.04998779296875,32399.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531578660011292,1.0,0.0,0.0,3.4241645336151123,3.4241857528686523,7.823526289030269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4974.048828125,0.0,1270.861083984375,1895.4371337890625,-0.0,699.8877563476562,0.8535202145576477,1.0,0.0,3.0,1.0,0.0
18220500,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.6760650873184204,0.0892141982913017,0.0811133980751037,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.8454097509384155,0.1764874309301376,0.1679881513118744,303.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.8900339007377625,0.2062176764011383,0.1448088735342025,303.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.6655272841453552,0.0852188989520073,0.0816770195960998,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.5175983905792236,0.0427806377410888,0.1965427249670028,285.13262939453125,284.95001220703125,297.3548583984375,292.0899658203125,301.6126403808594,303.11865234375,285.1767883300781,1.0,0.1844378858804702,0.0,0.0,1.0,1.0,-0.8066022992134094,4.84447753024142e-07,0.8066018223762512,-0.2106357365846634,1.0,1.0,0.0,26.175960540771484,25.0,18231.33984375,-0.0,65.9200210571289,0.0,282.9939270019531,284.20037841796875,294.96893310546875,296.1885986328125,313.1800537109375,310.0342712402344,283.04998779296875,29676.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388422608375549,1.0,0.0,0.0,3.55859899520874,3.5586209297180176,8.449896427009662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5103.98291015625,0.0,1387.710693359375,1895.4371337890625,-0.0,641.6070556640625,0.881332278251648,1.0,0.0,3.0,1.0,0.0
18220560,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.67619389295578,0.0891278833150863,0.0810108408331871,303.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.8455736041069031,0.1763154566287994,0.167787417769432,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.8903010487556458,0.2060681134462356,0.144674465060234,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.6653992533683777,0.085041806101799,0.0814846903085708,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.5177370309829712,0.0427528880536556,0.1963238418102264,285.2244873046875,284.95001220703125,297.3470458984375,292.092529296875,301.6129455566406,303.120361328125,285.2334289550781,1.0,0.1841803640127182,0.0,0.0,1.0,1.0,-0.8055832386016846,4.835325171370641e-07,0.8055827617645264,-0.2102121114730835,1.0,1.0,0.0,26.09491729736328,25.0,18279.802734375,-0.0,65.65017700195312,0.0,283.04083251953125,284.2303161621094,295.00732421875,296.2665405273437,313.1800537109375,310.0342712402344,282.75,30357.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531600296497345,1.0,0.0,0.0,3.6698155403137207,3.6698386669158936,8.986317538983712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5400.68115234375,0.0,1512.875732421875,1895.4371337890625,-0.0,613.9945678710938,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
18220620,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.6762412190437317,0.0889299362897872,0.080896645784378,303.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.8456733822822571,0.1760061830282211,0.1675797253847122,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.8904663920402527,0.2057191133499145,0.1445201784372329,303.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.6652385592460632,0.0848043113946914,0.0812971740961074,303.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.5178980827331543,0.0427020564675331,0.1961651295423507,285.1325988769531,284.95001220703125,297.3397521972656,292.09539794921875,301.61334228515625,303.1218566894531,285.0768127441406,1.0,0.1839406043291092,0.0,0.0,1.0,1.0,-0.8045966029167175,4.826379154110327e-07,0.8045961260795593,-0.2097788155078888,1.0,1.0,0.0,26.022600173950195,25.0,18867.857421875,-0.0,65.3978271484375,0.0,282.7970886230469,284.025146484375,295.14410400390625,296.529296875,313.1800537109375,310.0342712402344,282.75,31581.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433026552200317,1.0,0.0,0.0,3.743154287338257,3.743178367614746,9.349076321996108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5278.6240234375,0.0,1605.39111328125,1895.4371337890625,-0.0,659.2288208007812,0.9229127764701844,1.0,0.0,3.0,1.0,0.0
18220680,303.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.6753177642822266,0.0885122939944267,0.0806111320853233,303.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.8448758125305176,0.1754061877727508,0.1671389788389206,303.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.8895440697669983,0.2049894630908966,0.1441313624382019,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.6643167734146118,0.084422156214714,0.0809993520379066,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.5174070596694946,0.0425711944699287,0.1957510411739349,284.9996643066406,284.95001220703125,297.3328552246094,292.0985412597656,301.6131591796875,303.1225280761719,284.9783020019531,1.0,0.183694377541542,0.0,0.0,1.0,1.0,-0.8024047017097473,4.807473032997223e-07,0.8024042248725891,-0.2090477645397186,1.0,1.0,0.0,26.01796531677246,25.0,18742.990234375,-0.0,65.05206298828125,0.0,282.7571105957031,283.9416809082031,295.1748962402344,296.53912353515625,313.1800537109375,310.0342712402344,282.45001220703125,32552.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553098738193512,1.0,0.0,0.0,3.800301313400269,3.800326108932495,9.636721642891644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5485.6767578125,0.0,1680.048583984375,1895.4371337890625,-0.0,699.6365966796875,0.9365220665931702,1.0,0.0,3.0,1.0,0.0
18220740,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.6736966967582703,0.0880007073283195,0.0802026987075805,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.8434129357337952,0.1746643036603927,0.1665172576904297,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.8878440260887146,0.2040959596633911,0.1435766518115997,303.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.6628119945526123,0.0839636027812957,0.0806089863181114,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.5163660645484924,0.0423885211348533,0.1950723081827163,284.8509521484375,284.95001220703125,297.326416015625,292.1019592285156,301.612548828125,303.1226501464844,284.79034423828125,1.0,0.1834309697151184,0.0,0.0,1.0,1.0,-0.7992199659347534,4.780438871421211e-07,0.7992194890975952,-0.2080753147602081,0.9006040096282959,0.9006040096282959,0.0,26.061153411865234,25.0,19180.439453125,-0.0,64.62003326416016,0.0,282.4970703125,283.7224426269531,295.2322692871094,296.694580078125,313.1800537109375,310.0342712402344,282.45001220703125,35851.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690937042236328,1.0,0.0,0.0,3.803043842315674,3.8030693531036377,9.65063691182877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5303.1865234375,0.0,1709.036865234375,1895.4371337890625,-0.0,770.8994750976562,0.9374189972877502,1.0,0.0,3.0,1.0,0.0
18220800,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.6715075969696045,0.0873926430940628,0.0796925574541091,303.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.841393768787384,0.1737727224826812,0.1657349020242691,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.8855030536651611,0.2030315548181533,0.1428816169500351,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.6608128547668457,0.083423413336277,0.080133780837059,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.5148348808288574,0.0421484634280204,0.1941287219524383,284.7308349609375,284.95001220703125,297.3203430175781,292.1056213378906,301.6115417480469,303.1221618652344,284.7255249023437,1.0,0.1831428408622741,0.0,0.0,1.0,1.0,-0.7951323390007019,4.746069919292495e-07,0.7951318621635437,-0.2068779468536377,0.7623928785324097,0.7623928785324097,0.0,26.142911911010746,25.0,18718.904296875,-0.0,64.10452270507812,0.0,282.4573974609375,283.71649169921875,295.1885986328125,296.5926818847656,313.1800537109375,310.0342712402344,282.75,47373.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756509900093079,1.0,0.0,0.0,3.528376579284668,3.5284016132354736,8.30698013487563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4995.86474609375,0.0,1484.281494140625,1895.4371337890625,-0.0,802.10400390625,0.8832500576972961,1.0,0.0,3.0,1.0,0.0
18220860,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.669443666934967,0.0869440585374832,0.0792028978466987,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.8394584655761719,0.1730682104825973,0.1649585962295532,303.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.8832969069480896,0.2022413462400436,0.1422127336263656,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.6588668823242188,0.082969382405281,0.0796540901064872,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.5132890939712524,0.0419431738555431,0.1931116878986358,284.8534851074219,284.95001220703125,297.3146667480469,292.1094970703125,301.6107788085937,303.121826171875,284.9230041503906,1.0,0.1828366816043853,0.0,0.0,1.0,1.0,-0.7910134196281433,4.71158216441836e-07,0.7910129427909851,-0.2056719064712524,0.7829734086990356,0.7829734086990356,0.0,26.21474266052246,25.0,17989.294921875,-0.0,63.57439422607422,0.0,282.6933288574219,283.9861145019531,295.0474853515625,296.310302734375,313.1800537109375,310.0342712402344,282.75,46151.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562057614326477,1.0,0.0,0.0,3.255037784576416,3.2550599575042725,7.069771754686371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5097.3388671875,0.0,1204.285888671875,1895.4371337890625,-0.0,738.7200927734375,0.8309133052825928,1.0,0.0,3.0,1.0,0.0
