time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220920,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.6685808897018433,0.0867561474442482,0.0789315029978752,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.838611364364624,0.1727020144462585,0.1644713133573532,303.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.8824204206466675,0.2018915861845016,0.1418353468179702,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.6578510999679565,0.0826876461505889,0.0793144628405571,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.5125463604927063,0.041835892945528,0.1924267262220382,284.99688720703125,284.95001220703125,297.30926513671875,292.1136169433594,301.6110534667969,303.1224670410156,285.0083312988281,1.0,0.1825426816940307,0.0,0.0,1.0,1.0,-0.7884194254875183,4.689586319273076e-07,0.7884189486503601,-0.204826071858406,0.8757251501083374,0.8757251501083374,0.0,26.20387458801269,25.0,18193.515625,-0.0,63.16714859008789,0.0,282.7392578125,284.0215759277344,295.0194702148437,296.3059387207031,313.1800537109375,310.0342712402344,283.04998779296875,34673.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550146758556366,1.0,0.0,0.0,3.3931148052215576,3.3931362628936768,7.682285172450065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4950.22802734375,0.0,1256.483642578125,1895.4371337890625,-0.0,687.2085571289062,0.848872184753418,1.0,0.0,3.0,1.0,0.0
18220980,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.6683825850486755,0.0866185575723648,0.0787804424762725,303.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.8383885025978088,0.1724163442850113,0.164156898856163,303.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.8822668194770813,0.2016179859638214,0.1416117548942566,303.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.6573941111564636,0.0824572220444679,0.0790681913495063,303.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.5123483538627625,0.0417705774307251,0.1920259594917297,285.0941162109375,284.95001220703125,297.30419921875,292.117919921875,301.6119689941406,303.12353515625,285.1407470703125,1.0,0.1822691708803177,0.0,0.0,1.0,1.0,-0.7868156433105469,4.675624722949578e-07,0.7868151664733887,-0.2042064070701599,0.9679977893829346,0.9679977893829346,0.0,26.14789581298828,25.0,17649.20703125,-0.0,62.850345611572266,0.0,282.9927978515625,284.1754455566406,294.9720458984375,296.1606140136719,313.1800537109375,310.0342712402344,283.04998779296875,30951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328595042228699,1.0,0.0,0.0,3.510906219482422,3.510928153991699,8.224921543842356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5075.904296875,0.0,1347.5194091796875,1895.4371337890625,-0.0,618.70849609375,0.8719365000724792,1.0,0.0,3.0,1.0,0.0
18221040,303.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.6685229539871216,0.0865454897284507,0.0786897093057632,303.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.8385025262832642,0.1722304672002792,0.1639403849840164,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.8824834823608398,0.2014517486095428,0.1414655596017837,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.6572526097297668,0.0822863429784774,0.0788797363638877,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.5124911069869995,0.0417505390942096,0.1918303370475769,285.1888427734375,284.95001220703125,297.2994079589844,292.1224060058594,301.6133728027344,303.125,285.1975402832031,1.0,0.182017520070076,0.0,0.0,1.0,1.0,-0.7858101725578308,4.666523523155777e-07,0.7858096957206726,-0.203728899359703,1.0,1.0,0.0,26.06938934326172,25.0,17724.875,-0.0,62.594200134277344,0.0,283.0404968261719,284.20098876953125,295.0124816894531,296.2378234863281,313.1800537109375,310.0342712402344,282.75,30006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523081362247467,1.0,0.0,0.0,3.647862911224365,3.647885799407959,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5370.431640625,0.0,1485.9739990234375,1895.4371337890625,-0.0,583.0422973632812,0.9002596735954285,1.0,0.0,3.0,1.0,0.0
18221100,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.6685930490493774,0.0863614454865455,0.0785871371626854,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.8385716080665588,0.1719107627868652,0.1637205183506012,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.8826119899749756,0.2010866552591323,0.1412991136312484,303.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.6570996046066284,0.0820585489273071,0.0786993503570556,303.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.512684166431427,0.041710615158081,0.1917128711938858,285.0981140136719,284.95001220703125,297.2948303222656,292.1270446777344,301.6147766113281,303.1263122558594,285.0409545898437,1.0,0.1817836612462997,0.0,0.0,1.0,1.0,-0.7848663330078125,4.657904639771005e-07,0.7848658561706543,-0.2032600045204162,1.0,1.0,0.0,25.99787712097168,25.0,18305.4375,-0.0,62.35710906982422,0.0,282.7974853515625,283.9952087402344,295.15679931640625,296.5050964355469,313.1800537109375,310.0342712402344,282.75,31295.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331420302391052,1.0,0.0,0.0,3.7262063026428223,3.726230144500733,9.264608706871512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5252.5498046875,0.0,1583.683349609375,1895.4371337890625,-0.0,619.7711181640625,0.918875813484192,1.0,0.0,3.0,1.0,0.0
18221160,303.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.6677327156066895,0.0859618484973907,0.0783163607120513,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.8377906084060669,0.1713068783283233,0.1632734537124633,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.8816952109336853,0.2003481984138488,0.140902042388916,303.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.6562365889549255,0.0816911980509758,0.0784133225679397,303.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.5122742056846619,0.0415934063494205,0.1913540512323379,284.9635925292969,284.95001220703125,297.2904663085937,292.1318359375,301.61553955078125,303.1268310546875,284.9413452148437,1.0,0.1815441995859146,0.0,0.0,1.0,1.0,-0.7827551364898682,4.639844348730549e-07,0.78275465965271,-0.2025063633918762,0.9740861654281616,0.9740861654281616,0.0,25.990991592407227,25.0,18174.625,-0.0,62.03236389160156,0.0,282.7572326660156,283.9115295410156,295.1965026855469,296.5233459472656,313.1800537109375,310.0342712402344,282.45001220703125,32801.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421326756477356,1.0,0.0,0.0,3.780639886856079,3.780664443969727,9.53726612351602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5456.97314453125,0.0,1658.6348876953125,1895.4371337890625,-0.0,654.5603637695312,0.9317506551742554,1.0,0.0,3.0,1.0,0.0
18221220,303.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.6662003397941589,0.085471399128437,0.0779244154691696,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.8363730907440186,0.1705669462680816,0.1626493483781814,303.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.8800287842750549,0.1994532346725464,0.1403423547744751,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.6548243761062622,0.0812511667609214,0.0780378878116607,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.5113449692726135,0.0414263121783733,0.1907385438680648,284.8192443847656,284.95001220703125,297.2862854003906,292.13677978515625,301.6158142089844,303.1268005371094,284.75933837890625,1.0,0.181288793683052,0.0,0.0,1.0,1.0,-0.7796751260757446,4.6140314680087613e-07,0.7796747088432312,-0.201523020863533,0.8631769418716431,0.8631769418716431,0.0,26.03021812438965,25.0,18578.82421875,-0.0,61.626251220703125,0.0,282.4979553222656,283.7024230957031,295.2610778808594,296.68414306640625,313.1800537109375,310.0342712402344,282.45001220703125,37486.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578281879425049,1.0,0.0,0.0,3.74502158164978,3.745046615600586,9.35840660076792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5276.3525390625,0.0,1652.8885498046875,1895.4371337890625,-0.0,720.0097045898438,0.9249138236045836,1.0,0.0,3.0,1.0,0.0
18221280,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.6641491651535034,0.0848945975303649,0.0774376019835472,303.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.8344451785087585,0.1696922034025192,0.1618755012750625,303.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.8777762055397034,0.1984066367149353,0.1396527737379074,303.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.6529664993286133,0.0807376354932785,0.0775837525725364,303.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.5099675059318542,0.0412061475217342,0.1898727118968963,284.7079467773437,284.95001220703125,297.2822570800781,292.1418151855469,301.6156311035156,303.126220703125,284.7078552246094,1.0,0.1810107231140136,0.0,0.0,1.0,1.0,-0.7757508158683777,4.5815181692887563e-07,0.7757503390312195,-0.2003351897001266,0.721520721912384,0.721520721912384,0.0,26.10492515563965,25.0,18040.986328125,-0.0,61.14453506469727,0.0,282.4579467773437,283.7231140136719,295.2210693359375,296.5832214355469,313.1800537109375,310.0342712402344,282.75,51430.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641708970069885,1.0,0.0,0.0,3.369997978210449,3.3700220584869385,7.577964993288333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4976.802734375,0.0,1349.989013671875,1895.4371337890625,-0.0,748.24560546875,0.8518303632736206,1.0,0.0,3.0,1.0,0.0
18221340,303.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.6622648239135742,0.0844854488968849,0.0769795328378677,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.8326371312141418,0.1690187454223632,0.1611215621232986,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.8757079839706421,0.1976514756679535,0.1390022784471511,303.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.6511956453323364,0.0803168043494224,0.0771321058273315,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.5086069703102112,0.0410255938768386,0.1889535188674926,284.8464050292969,284.95001220703125,297.2783203125,292.1469421386719,301.6156005859375,303.1258850097656,284.92303466796875,1.0,0.180717334151268,0.0,0.0,1.0,1.0,-0.7718697786331177,4.549502818917972e-07,0.7718693614006042,-0.1991640925407409,0.7476726174354553,0.7476726174354553,0.0,26.167104721069336,25.0,17351.953125,-0.0,60.6558837890625,0.0,282.6876525878906,284.0159912109375,295.0815124511719,296.3044738769531,313.1800537109375,310.0342712402344,282.75,48294.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502769351005554,1.0,0.0,0.0,3.049920558929444,3.0499415397644043,6.20683806573652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5071.23828125,0.0,1039.2799072265625,1895.4371337890625,-0.0,687.7520751953125,0.7902339696884155,1.0,0.0,3.0,1.0,0.0
18221400,303.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.6615744829177856,0.0843360871076583,0.0767432004213333,303.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.8319140672683716,0.1686861217021942,0.1606650650501251,303.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.8749698996543884,0.1973372548818588,0.1386499255895614,303.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.6503391265869141,0.0800686255097389,0.0768238827586174,303.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.5080440640449524,0.0409453734755516,0.1883835643529892,285.0003967285156,284.95001220703125,297.2745056152344,292.1521301269531,301.61651611328125,303.1264953613281,285.0118103027344,1.0,0.1804383993148803,0.0,0.0,1.0,1.0,-0.7695606350898743,4.5301555928745074e-07,0.7695601582527161,-0.1983787268400192,0.8473944664001465,0.8473944664001465,0.0,26.14689445495605,25.0,17621.013671875,-0.0,60.291770935058594,0.0,282.7370300292969,284.04443359375,295.0555114746094,296.3050537109375,313.1800537109375,310.0342712402344,283.04998779296875,34393.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381261110305786,1.0,0.0,0.0,3.22625994682312,3.226279735565185,6.945315931261575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4940.71240234375,0.0,1100.2335205078125,1895.4371337890625,-0.0,638.8218383789062,0.8120815753936768,1.0,0.0,3.0,1.0,0.0
18221460,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.6614972352981567,0.0842209085822105,0.0766204744577407,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.831771969795227,0.1684144139289856,0.1603745222091674,303.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.8749003410339355,0.1970710605382919,0.138442650437355,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.6499965190887451,0.0798619762063026,0.0766053274273872,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.5079931020736694,0.0409026741981506,0.1880954205989837,285.0881042480469,284.95001220703125,297.2707214355469,292.15740966796875,301.61785888671875,303.1275329589844,285.133056640625,1.0,0.1801810264587402,0.0,0.0,1.0,1.0,-0.7682075500488281,4.518446132806276e-07,0.7682070732116699,-0.1978207528591156,0.9332621693611144,0.9332621693611144,0.0,26.08512687683105,25.0,17100.291015625,-0.0,60.013858795166016,0.0,282.9876403808594,284.1844482421875,295.0129699707031,296.16815185546875,313.1800537109375,310.0342712402344,283.04998779296875,30404.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212147831916809,1.0,0.0,0.0,3.3601396083831787,3.360160112380981,7.533694201811159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5056.6474609375,0.0,1195.422607421875,1895.4371337890625,-0.0,576.4741821289062,0.8377861976623535,1.0,0.0,3.0,1.0,0.0
18221520,303.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.6616623997688293,0.0841550007462501,0.0765416771173477,303.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.8318799138069153,0.1682228446006775,0.1601601392030716,303.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.8750953674316406,0.1968871355056762,0.1382910460233688,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.6498904824256897,0.0797040909528732,0.0764334201812744,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.5082140564918518,0.0408989265561103,0.1879853904247284,285.17852783203125,284.95001220703125,297.2669677734375,292.1627197265625,301.6195373535156,303.12890625,285.1859130859375,1.0,0.1799444854259491,0.0,0.0,1.0,1.0,-0.7673351764678955,4.510590656536806e-07,0.7673346996307373,-0.1973829567432403,1.0,1.0,0.0,26.00746154785156,25.0,17204.87890625,-0.0,59.785682678222656,0.0,283.0389404296875,284.2014465332031,295.0547790527344,296.2477722167969,313.1800537109375,310.0342712402344,282.75,28282.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51165372133255,1.0,0.0,0.0,3.5379111766815186,3.5379326343536377,8.351935889550077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5344.52978515625,0.0,1356.0318603515625,1895.4371337890625,-0.0,543.993896484375,0.8742537498474121,1.0,0.0,3.0,1.0,0.0
18221580,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.6617260575294495,0.0839786753058433,0.0764453187584877,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.8319125771522522,0.1678968667984008,0.1599339991807937,303.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.8751676678657532,0.1965056955814361,0.1381120830774307,303.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.649745762348175,0.0794884786009788,0.0762646049261093,303.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.5084558725357056,0.0408732742071151,0.1879362314939499,285.08660888671875,284.95001220703125,297.2632141113281,292.16802978515625,301.6210632324219,303.1300964355469,285.02716064453125,1.0,0.1797245889902115,0.0,0.0,1.0,1.0,-0.7664720416069031,4.502806234540913e-07,0.7664716243743896,-0.1969450861215591,1.0,1.0,0.0,25.939022064208984,25.0,17777.759765625,-0.0,59.57126235961914,0.0,282.7995910644531,283.9918212890625,295.2011108398437,296.51708984375,313.1800537109375,310.0342712402344,282.75,29881.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220863223075867,1.0,0.0,0.0,3.641035556793213,3.641058444976807,8.845922820910346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5236.54931640625,0.0,1477.5506591796875,1895.4371337890625,-0.0,579.531494140625,0.8985820412635803,1.0,0.0,3.0,1.0,0.0
18221640,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.6608911156654358,0.0835900604724884,0.0761836916208267,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.83111971616745,0.1672898828983307,0.1594833880662918,303.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.8742259740829468,0.1957567483186721,0.1377065330743789,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.6489226222038269,0.0791351422667503,0.075991466641426,303.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.5081121921539307,0.0407695397734642,0.1876408904790878,284.9465026855469,284.95001220703125,297.2594299316406,292.1733703613281,301.6219177246094,303.1305236816406,284.922119140625,1.0,0.1794989705085754,0.0,0.0,1.0,1.0,-0.7644490003585815,4.485806357479305e-07,0.7644485831260681,-0.1962226927280426,0.950218379497528,0.950218379497528,0.0,25.93349838256836,25.0,17641.80078125,-0.0,59.27172088623047,0.0,282.75787353515625,283.9029541015625,295.2435607910156,296.53955078125,313.1800537109375,310.0342712402344,282.45001220703125,32397.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317670702934265,1.0,0.0,0.0,3.699883222579956,3.699907064437866,9.134175229519316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5432.5537109375,0.0,1562.0556640625,1895.4371337890625,-0.0,614.616943359375,0.9129242897033693,1.0,0.0,3.0,1.0,0.0
18221700,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.6594011783599854,0.0831130072474479,0.0758016631007194,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.8297009468078613,0.1665501892566681,0.1588564813137054,303.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.8725518584251404,0.1948570758104324,0.1371401101350784,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.647568941116333,0.0787105485796928,0.0756292417645454,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.5072575211524963,0.0406154207885265,0.1870829761028289,284.80377197265625,284.95001220703125,297.2555847167969,292.1787109375,301.6222229003906,303.13037109375,284.7434997558594,1.0,0.179257333278656,0.0,0.0,1.0,1.0,-0.7614545226097107,4.4611712723963137e-07,0.7614540457725525,-0.1952696442604065,0.8346495628356934,0.8346495628356934,0.0,25.973318099975582,25.0,18022.056640625,-0.0,58.892616271972656,0.0,282.50018310546875,283.69989013671875,295.30780029296875,296.6986389160156,313.1800537109375,310.0342712402344,282.45001220703125,38122.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479037165641785,1.0,0.0,0.0,3.646953821182251,3.6469781398773193,8.874702643879573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5257.15185546875,0.0,1545.651123046875,1895.4371337890625,-0.0,677.9115600585938,0.902984082698822,1.0,0.0,3.0,1.0,0.0
18221760,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.6574363708496094,0.0825580954551696,0.075330950319767,303.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.8278046250343323,0.1656875014305114,0.15808866918087,303.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.8703399896621704,0.1938218176364898,0.1364531517028808,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.6458075046539307,0.0782182440161705,0.0751925483345985,303.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.5059814453125,0.0404106080532074,0.1862803399562835,284.6966247558594,284.95001220703125,297.2516174316406,292.1839904785156,301.6220397949219,303.1297302246094,284.7000732421875,1.0,0.178993821144104,0.0,0.0,1.0,1.0,-0.7576565742492676,4.430288527146331e-07,0.7576561570167542,-0.1941248476505279,0.6911377310752869,0.6911377310752869,0.0,26.046003341674805,25.0,17422.798828125,-0.0,58.44319534301758,0.0,282.4588928222656,283.7394104003906,295.26593017578125,296.5935974121094,313.1800537109375,310.0342712402344,282.75,53796.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544410347938538,1.0,0.0,0.0,3.2040483951568604,3.204071521759033,6.850013392067922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4964.5341796875,0.0,1208.2069091796875,1895.4371337890625,-0.0,705.3604736328125,0.8183668851852417,1.0,0.0,3.0,1.0,0.0
18221820,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.6556652188301086,0.0821754336357116,0.0748947337269783,303.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.8260500431060791,0.1650344729423523,0.1573501378297805,303.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.8683456778526306,0.1930883377790451,0.1358143538236618,303.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.6441516876220703,0.0778218582272529,0.074762538075447,303.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.504738986492157,0.040247980505228,0.185434952378273,284.844482421875,284.95001220703125,297.24755859375,292.1892395019531,301.6219482421875,303.1293029785156,284.9263000488281,1.0,0.1787161827087402,0.0,0.0,1.0,1.0,-0.7539489269256592,4.400293960316049e-07,0.7539485096931458,-0.1930178254842758,0.7213882207870483,0.7213882207870483,0.0,26.104387283325195,25.0,16778.60546875,-0.0,57.99109649658203,0.0,282.6818542480469,284.0467529296875,295.1241760253906,296.3143310546875,313.1800537109375,310.0342712402344,282.75,49195.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540479302406311,1.0,0.0,0.0,2.866178512573242,2.8661980628967285,5.481504672388837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5050.859375,0.0,900.9861450195312,1895.4371337890625,-0.0,648.0192260742188,0.7533071637153625,1.0,0.0,3.0,1.0,0.0
18221880,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.6550672054290771,0.0820502862334251,0.0746811926364898,303.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.8253754377365112,0.1647217869758606,0.1569128632545471,303.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.867667019367218,0.1927934288978576,0.1354764848947525,303.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.6433842182159424,0.0775966122746467,0.0744766592979431,303.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.5042811036109924,0.0401864014565944,0.1849468201398849,285.0047302246094,284.95001220703125,297.24334716796875,292.1944274902344,301.62255859375,303.1298828125,285.0155639648437,1.0,0.178453654050827,0.0,0.0,1.0,1.0,-0.7518326044082642,4.382936822366901e-07,0.751832127571106,-0.1923147141933441,0.8260259628295898,0.8260259628295898,0.0,26.08122062683105,25.0,17101.453125,-0.0,57.66207504272461,0.0,282.7345886230469,284.06622314453125,295.0966186523437,296.31494140625,313.1800537109375,310.0342712402344,283.04998779296875,33836.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280978679656982,1.0,0.0,0.0,3.077406406402588,3.077425003051758,6.319213525785017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4933.70751953125,0.0,970.9072265625,1895.4371337890625,-0.0,601.0726928710938,0.7790849208831787,1.0,0.0,3.0,1.0,0.0
18221940,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.6550402045249939,0.0819473266601562,0.0745758265256881,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.8252524733543396,0.1644551157951355,0.1566354930400848,303.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.8676130771636963,0.1925256848335266,0.1352767199277877,303.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.6430935859680176,0.0774052143096923,0.0742768570780754,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.5043081045150757,0.0401584357023239,0.184735506772995,285.0824279785156,284.95001220703125,297.2389221191406,292.1995544433594,301.6234741210937,303.130859375,285.1253967285156,1.0,0.1782125383615493,0.0,0.0,1.0,1.0,-0.7506399154663086,4.372862747459294e-07,0.7506394982337952,-0.1918416023254394,0.9053604006767272,0.9053604006767272,0.0,26.019081115722656,25.0,16597.830078125,-0.0,57.41452407836914,0.0,282.98260498046875,284.19244384765625,295.05596923828125,296.18231201171875,313.1800537109375,310.0342712402344,283.04998779296875,29877.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114027261734009,1.0,0.0,0.0,3.225014925003052,3.225033760070801,6.93995616529719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5040.41064453125,0.0,1069.2808837890625,1895.4371337890625,-0.0,543.1668701171875,0.807152271270752,1.0,0.0,3.0,1.0,0.0
18222000,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.6551846861839294,0.0818824544548988,0.074501909315586,303.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.8253171443939209,0.1642539650201797,0.1564174890518188,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.867745578289032,0.1923218965530395,0.1351160556077957,303.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.6429816484451294,0.0772543475031852,0.0741148740053176,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.5045554041862488,0.040164366364479,0.1846794039011001,285.1687316894531,284.95001220703125,297.2343139648437,292.2045288085937,301.6244812011719,303.1321105957031,285.17547607421875,1.0,0.177990585565567,0.0,0.0,1.0,1.0,-0.7498348355293274,4.36587924923515e-07,0.749834418296814,-0.19147489964962,1.0,1.0,0.0,25.94571113586425,25.0,16724.041015625,-0.0,57.20768356323242,0.0,283.0372619628906,284.20379638671875,295.0968322753906,296.2608337402344,313.1800537109375,310.0342712402344,282.75,26841.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018220543861389,1.0,0.0,0.0,3.4312117099761963,3.43123197555542,7.855762191866233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5321.35693359375,0.0,1238.6893310546875,1895.4371337890625,-0.0,512.5428466796875,0.8494996428489685,1.0,0.0,3.0,1.0,0.0
18222060,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.6552156209945679,0.0817106068134307,0.0744078233838081,303.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.8252934813499451,0.1639219671487808,0.1561836451292038,303.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.8677425980567932,0.1919270455837249,0.1349251270294189,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.6428194642066956,0.0770469978451728,0.073953166604042,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.5048077702522278,0.0401476770639419,0.184672474861145,285.0762939453125,284.95001220703125,297.2294311523437,292.2094421386719,301.625244140625,303.1332092285156,285.0144348144531,1.0,0.1777838915586471,0.0,0.0,1.0,1.0,-0.7490100860595703,4.3587718323578883e-07,0.7490096092224121,-0.1911095678806305,1.0,1.0,0.0,25.88226890563965,25.0,17289.46484375,-0.0,57.01106643676758,0.0,282.8016357421875,283.9891357421875,295.2435913085937,296.5304260253906,313.1800537109375,310.0342712402344,282.75,28575.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123746991157532,1.0,0.0,0.0,3.56057357788086,3.5605952739715576,8.459276159555884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5222.23388671875,0.0,1381.7437744140625,1895.4371337890625,-0.0,546.3767700195312,0.8794010877609253,1.0,0.0,3.0,1.0,0.0
18222120,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.6543888449668884,0.0813302248716354,0.0741526335477829,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.8244684338569641,0.1633132696151733,0.1557302474975586,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.8667672276496887,0.1911712884902954,0.1345133632421493,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.6420151591300964,0.0767043456435203,0.0736895054578781,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.5044964551925659,0.0400527603924274,0.1844184398651123,284.930908203125,284.95001220703125,297.2242736816406,292.21417236328125,301.6252136230469,303.13348388671875,284.9046325683594,1.0,0.1775711178779602,0.0,0.0,1.0,1.0,-0.7470448613166809,4.342788599842607e-07,0.7470444440841675,-0.1904709339141845,0.9259872436523438,0.9259872436523438,0.0,25.879365921020508,25.0,17143.587890625,-0.0,56.73245620727539,0.0,282.7585144042969,283.8965759277344,295.28765869140625,296.5552673339844,313.1800537109375,310.0342712402344,282.45001220703125,32166.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225136280059814,1.0,0.0,0.0,3.618019819259644,3.618042707443237,8.734442076274718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5409.57666015625,0.0,1469.4476318359375,1895.4371337890625,-0.0,581.0364379882812,0.8940516710281372,1.0,0.0,3.0,1.0,0.0
18222180,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.6529298424720764,0.0808644741773605,0.0737785026431083,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.8230257630348206,0.1625763028860092,0.1551025509834289,303.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.8650831580162048,0.1902713775634765,0.1339432150125503,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.6407017111778259,0.0762924998998642,0.0733377858996391,303.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.5036860704421997,0.0399077720940113,0.1838995516300201,284.79034423828125,284.95001220703125,297.2188415527344,292.2187805175781,301.6245422363281,303.1332702636719,284.7300720214844,1.0,0.1773421466350555,0.0,0.0,1.0,1.0,-0.7441138625144958,4.319375364048028e-07,0.7441133856773376,-0.189610406756401,0.8067051768302917,0.8067051768302917,0.0,25.92057609558105,25.0,17494.62109375,-0.0,56.37649154663086,0.0,282.50262451171875,283.70086669921875,295.35064697265625,296.7113342285156,313.1800537109375,310.0342712402344,282.45001220703125,38971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389032959938049,1.0,0.0,0.0,3.5433926582336426,3.5434162616729736,8.377836024919816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5238.69580078125,0.0,1439.3497314453125,1895.4371337890625,-0.0,641.8447875976562,0.8801189064979553,1.0,0.0,3.0,1.0,0.0
18222240,303.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.6510412693023682,0.0803296640515327,0.0733221247792244,303.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.8211333751678467,0.1617286950349807,0.1543433368206024,303.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.8629118204116821,0.1892522424459457,0.1332620531320572,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.6390169262886047,0.0758190602064132,0.0729161500930786,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.502482533454895,0.0397150889039039,0.1831443607807159,284.6884765625,284.95001220703125,297.2130432128906,292.22320556640625,301.623291015625,303.1325378417969,284.6960754394531,1.0,0.177091971039772,0.0,0.0,1.0,1.0,-0.7404254078865051,4.290210995350208e-07,0.7404249906539917,-0.1885779649019241,0.6629664301872253,0.6629664301872253,0.0,25.99182510375977,25.0,16830.57421875,-0.0,55.95552062988281,0.0,282.4599609375,283.7615966796875,295.3062438964844,296.60107421875,313.1800537109375,310.0342712402344,282.75,55974.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454971790313721,1.0,0.0,0.0,3.0328640937805176,3.032886028289795,6.13760903434013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4952.36279296875,0.0,1073.0379638671875,1895.4371337890625,-0.0,668.0751953125,0.7846803069114685,1.0,0.0,3.0,1.0,0.0
18222300,303.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.6493745446205139,0.0799721181392669,0.0729065239429473,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.8194078803062439,0.1610995233058929,0.1536235362291336,303.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.8609933257102966,0.1885453164577484,0.132638543844223,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.6374571919441223,0.0754451006650924,0.0725058317184448,303.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.5013336539268494,0.0395678281784057,0.1823602318763733,284.84625244140625,284.95001220703125,297.2068786621094,292.2274169921875,301.6219787597656,303.132080078125,284.9327392578125,1.0,0.1768288016319275,0.0,0.0,1.0,1.0,-0.7368804812431335,4.2623614149306377e-07,0.7368800044059753,-0.1876055300235748,0.6988984942436218,0.6988984942436218,0.0,26.046688079833984,25.0,16246.6318359375,-0.0,55.53632354736328,0.0,282.6756896972656,284.0805969238281,295.162109375,296.322021484375,313.1800537109375,310.0342712402344,282.75,49613.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314522981643677,1.0,0.0,0.0,2.693967342376709,2.693985939025879,4.842593739340373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5032.2099609375,0.0,782.1187133789062,1895.4371337890625,-0.0,613.4430541992188,0.7188968658447266,1.0,0.0,3.0,1.0,0.0
18222360,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.6488546133041382,0.0798673704266548,0.07271359115839,303.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.8187676072120667,0.1608066707849502,0.1532072126865387,303.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.8603687286376953,0.1882699877023697,0.1323170810937881,303.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.6367605924606323,0.0752392709255218,0.0722398087382316,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.5009595155715942,0.039521750062704,0.1819417476654052,285.01031494140625,284.95001220703125,297.2003173828125,292.2314453125,301.6212463378906,303.13262939453125,285.0198669433594,1.0,0.1765813380479812,0.0,0.0,1.0,1.0,-0.7349411249160767,4.247071672125458e-07,0.7349407076835632,-0.1870495527982711,0.8076540231704712,0.8076540231704712,0.0,26.020984649658203,25.0,16618.59765625,-0.0,55.23844146728516,0.0,282.7318420410156,284.088134765625,295.1328430175781,296.3225402832031,313.1800537109375,310.0342712402344,283.04998779296875,33198.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189335942268372,1.0,0.0,0.0,2.9398562908172607,2.939873695373535,5.766941058027442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4895.06884765625,0.0,860.4287109375,1895.4371337890625,-0.0,568.54931640625,0.7485435009002686,1.0,0.0,3.0,1.0,0.0
18222420,303.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.6488561034202576,0.0797720327973365,0.0726216658949852,303.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.8186490535736084,0.1605436205863952,0.1529421061277389,303.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.8603160381317139,0.1879996955394745,0.1321243494749069,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.6365008354187012,0.075058989226818,0.0720550790429115,303.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.501040518283844,0.0395048819482326,0.1817920506000518,285.0771484375,284.95001220703125,297.193359375,292.2352600097656,301.62066650390625,303.133544921875,285.1177978515625,1.0,0.1763548105955124,0.0,0.0,1.0,1.0,-0.733879804611206,4.238615645135724e-07,0.7338793873786926,-0.1867200583219528,0.8800773620605469,0.8800773620605469,0.0,25.95933532714844,25.0,16126.1123046875,-0.0,55.01646423339844,0.0,282.9774475097656,284.2005615234375,295.0929870605469,296.1928100585937,313.1800537109375,310.0342712402344,283.04998779296875,29438.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024991035461426,1.0,0.0,0.0,3.098173141479492,3.098191261291504,6.404787313840643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5024.619140625,0.0,959.8566284179688,1895.4371337890625,-0.0,514.6475830078125,0.7784867286682129,1.0,0.0,3.0,1.0,0.0
18222480,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.648962676525116,0.0797045975923538,0.0725490525364875,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.8186600804328918,0.1603324860334396,0.1527197360992431,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.8603762984275818,0.1877767741680145,0.1319546550512313,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.6363670825958252,0.0749115645885467,0.0718994736671447,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.5012935400009155,0.0395170636475086,0.1817743331193924,285.1590881347656,284.95001220703125,297.1859130859375,292.2388000488281,301.6199951171875,303.1346740722656,285.16558837890625,1.0,0.1761457175016403,0.0,0.0,1.0,1.0,-0.7331140041351318,4.232516914726148e-07,0.7331135869026184,-0.1864817142486572,0.9936029314994812,0.9936029314994812,0.0,25.89082336425781,25.0,16260.1953125,-0.0,54.8266487121582,0.0,283.0354309082031,284.20849609375,295.1316833496094,296.2684631347656,313.1800537109375,310.0342712402344,282.75,26013.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49293914437294,1.0,0.0,0.0,3.3196558952331543,3.3196749687194824,7.353252158281975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5296.9306640625,0.0,1127.80712890625,1895.4371337890625,-0.0,485.7324523925781,0.8240737915039062,1.0,0.0,3.0,1.0,0.0
18222540,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.6489499807357788,0.079535074532032,0.0724546536803245,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.8185733556747437,0.1599960476160049,0.1524787247180938,303.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.8602954745292664,0.1873719841241836,0.1317532062530517,303.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.6361757516860962,0.0747097730636596,0.0717419162392616,303.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.5015397071838379,0.0395064949989318,0.1817956864833831,285.0673522949219,284.95001220703125,297.177978515625,292.2420959472656,301.6189270019531,303.1356506347656,285.0028381347656,1.0,0.1759504973888397,0.0,0.0,1.0,1.0,-0.7323064804077148,4.2261581256752834e-07,0.7323060631752014,-0.1862470060586929,0.9889856576919556,0.9889856576919556,0.0,25.8325309753418,25.0,16828.134765625,-0.0,54.64419937133789,0.0,282.8037414550781,283.9879150390625,295.27740478515625,296.5372619628906,313.1800537109375,310.0342712402344,282.75,27351.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503595769405365,1.0,0.0,0.0,3.4805917739868164,3.4806127548217773,8.083501370492741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5207.58740234375,0.0,1291.0306396484375,1895.4371337890625,-0.0,518.0758666992188,0.8602917194366455,1.0,0.0,3.0,1.0,0.0
18222600,303.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.6481242775917053,0.0791608169674873,0.072204053401947,303.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.817701518535614,0.1593874096870422,0.1520241945981979,303.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.8592895269393921,0.1866128891706466,0.1313377320766449,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.6353767514228821,0.07437514513731,0.071485236287117,303.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.5012444257736206,0.0394177734851837,0.1815708428621292,284.9168701171875,284.95001220703125,297.1695556640625,292.2450866699219,301.61700439453125,303.1358642578125,284.88885498046875,1.0,0.1757488697767257,0.0,0.0,1.0,1.0,-0.7303844094276428,4.211299540202163e-07,0.7303839921951294,-0.1857527047395706,0.8996999859809875,0.8996999859809875,0.0,25.832210540771484,25.0,16666.720703125,-0.0,54.38321685791016,0.0,282.7592468261719,283.8932800292969,295.32177734375,296.56280517578125,313.1800537109375,310.0342712402344,282.45001220703125,32130.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141735076904297,1.0,0.0,0.0,3.5301053524017334,3.53012752532959,8.315121817759064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5385.46484375,0.0,1375.822509765625,1895.4371337890625,-0.0,552.3683471679688,0.8739838600158691,1.0,0.0,3.0,1.0,0.0
18222660,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.6466901898384094,0.0787045508623123,0.0718361139297485,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.8162105083465576,0.1586553305387497,0.151397630572319,303.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.8576002717018127,0.185716450214386,0.1307664066553115,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.6340866088867188,0.0739736035466194,0.0711416602134704,303.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.5004616379737854,0.039279643446207,0.1810801327228546,284.7792053222656,284.95001220703125,297.1605529785156,292.247802734375,301.6142883300781,303.1355285644531,284.719482421875,1.0,0.1755308657884597,0.0,0.0,1.0,1.0,-0.727504312992096,4.189224682704662e-07,0.7275038957595825,-0.1850460320711136,0.7778069972991943,0.7778069972991943,0.0,25.87473487854004,25.0,16981.162109375,-0.0,54.04716110229492,0.0,282.50543212890625,283.70721435546875,295.3820495605469,296.7139587402344,313.1800537109375,310.0342712402344,282.45001220703125,40098.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307567119598389,1.0,0.0,0.0,3.4269392490386963,3.426961898803711,7.83621032951487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5218.62841796875,0.0,1327.6683349609375,1895.4371337890625,-0.0,610.8569946289062,0.8548217415809631,1.0,0.0,3.0,1.0,0.0
