time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.6448718905448914,0.078188806772232,0.0713927447795867,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.8142901659011841,0.1578260660171508,0.1506495326757431,303.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.855475664138794,0.1847182512283325,0.1300939619541168,303.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.6324573159217834,0.0735170468688011,0.0707329735159874,303.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.4993140697479248,0.0390973836183548,0.1803634613752365,284.6844787597656,284.95001220703125,297.1510009765625,292.25018310546875,301.61083984375,303.134765625,284.6971130371094,1.0,0.1752924025058746,0.0,0.0,1.0,1.0,-0.7239170074462891,4.161906019817252e-07,0.7239165902137756,-0.1841876655817031,0.6361327767372131,0.6361327767372131,0.0,25.94438743591309,25.0,16250.55078125,-0.0,53.65145111083984,0.0,282.4613037109375,283.7922058105469,295.3336486816406,296.5967102050781,313.1800537109375,310.0342712402344,282.75,57849.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373293161392212,1.0,0.0,0.0,2.8513498306274414,2.8513708114624023,5.424932396635995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4815.11083984375,0.0,940.6265258789062,1895.4371337890625,-0.0,635.7371215820312,0.7498024702072144,1.0,0.0,3.0,1.0,0.0
18222780,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.6433050036430359,0.077855497598648,0.0709970965981483,303.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.8125666975975037,0.1572240740060806,0.1499518603086471,303.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.8536406755447388,0.1840425729751587,0.1294893473386764,303.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.6309730410575867,0.073163665831089,0.0703406780958175,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.4982457458972931,0.038964245468378,0.1796343326568603,284.8525390625,284.95001220703125,297.14080810546875,292.2522277832031,301.6072692871094,303.13427734375,284.9427185058594,1.0,0.1750422120094299,0.0,0.0,1.0,1.0,-0.7205328941345215,4.136356039907696e-07,0.7205324769020081,-0.1834107190370559,0.679577648639679,0.679577648639679,0.0,25.995349884033203,25.0,15748.638671875,-0.0,53.26228332519531,0.0,282.6690979003906,284.1181945800781,295.1858215332031,296.3170471191406,313.1800537109375,310.0342712402344,282.75,49479.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230702757835388,1.0,0.0,0.0,2.5315418243408203,2.531558990478516,4.276254514934408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5013.12451171875,0.0,678.4243774414062,1895.4371337890625,-0.0,583.0029907226562,0.6863737106323242,1.0,0.0,3.0,1.0,0.0
18222840,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.6428511738777161,0.0777666792273521,0.0708225890994072,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.8119467496871948,0.1569493412971496,0.1495575457811355,303.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.85306715965271,0.1837849467992782,0.1291855275630951,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.6303287744522095,0.0729731246829032,0.0700918585062027,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.4979422390460968,0.0389312580227851,0.1792779266834259,285.0168151855469,284.95001220703125,297.1300048828125,292.2539367675781,301.6041564941406,303.13482666015625,285.0242004394531,1.0,0.1748082339763641,0.0,0.0,1.0,1.0,-0.7187584042549133,4.123203325434588e-07,0.7187579870223999,-0.1830557435750961,0.790954053401947,0.790954053401947,0.0,25.967180252075195,25.0,16161.0947265625,-0.0,52.99206161499024,0.0,282.728759765625,284.11041259765625,295.15496826171875,296.3177795410156,313.1800537109375,310.0342712402344,283.04998779296875,32500.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105377435684204,1.0,0.0,0.0,2.8103249073028564,2.810341119766236,5.269948815112002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4783.79296875,0.0,764.091064453125,1895.4371337890625,-0.0,540.3265991210938,0.7197216153144836,1.0,0.0,3.0,1.0,0.0
18222900,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.6428579688072205,0.077673353254795,0.07073924690485,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.8118144273757935,0.1566863656044006,0.1493017822504043,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.8529987931251526,0.1835084855556488,0.1289974153041839,303.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.6300768256187439,0.0727989003062248,0.0699176713824272,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.4980571568012237,0.0389222763478755,0.1791769415140152,285.0718078613281,284.95001220703125,297.1184997558594,292.2552490234375,301.6010131835937,303.1356811523437,285.1098937988281,1.0,0.1745944172143936,0.0,0.0,1.0,1.0,-0.7177953720092773,4.116284628707945e-07,0.7177949547767639,-0.1829156577587127,0.8559331893920898,0.8559331893920898,0.0,25.90690803527832,25.0,15674.2890625,-0.0,52.79085922241211,0.0,282.9720458984375,284.20928955078125,295.1143493652344,296.1888122558594,313.1800537109375,310.0342712402344,283.04998779296875,29097.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943378865718841,1.0,0.0,0.0,2.975807905197144,2.9758245944976807,5.908851790081826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5006.6982421875,0.0,862.3843994140625,1895.4371337890625,-0.0,489.8566589355469,0.7509803175926208,1.0,0.0,3.0,1.0,0.0
18222960,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.6429091095924377,0.0775990411639213,0.0706636011600494,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.8117560744285583,0.1564631164073944,0.1490724682807922,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.8529758453369141,0.1832651495933532,0.1288170963525772,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.629902720451355,0.072650521993637,0.0697640553116798,303.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.4982981979846954,0.0389377139508724,0.1791839599609375,285.14923095703125,284.95001220703125,297.1063232421875,292.25616455078125,301.59765625,303.13671875,285.1555480957031,1.0,0.1743961721658706,0.0,0.0,1.0,1.0,-0.7170368432998657,4.111017517516302e-07,0.7170364856719971,-0.1828497052192688,0.9635922312736512,0.9635922312736512,0.0,25.84384536743164,25.0,15810.4326171875,-0.0,52.61369323730469,0.0,283.03338623046875,284.21441650390625,295.1500549316406,296.26080322265625,313.1800537109375,310.0342712402344,282.75,25540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848589897155761,1.0,0.0,0.0,3.2071950435638428,3.2072131633758545,6.86347448208835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5269.6201171875,0.0,1025.3062744140625,1895.4371337890625,-0.0,462.5960083007813,0.7984383702278137,1.0,0.0,3.0,1.0,0.0
18223020,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.6428409218788147,0.0774289593100547,0.0705656185746193,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.8115935921669006,0.1561219096183776,0.1488230526447296,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.852813184261322,0.1828516274690628,0.1286050379276275,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.6296671032905579,0.0724506750702858,0.0696068406105041,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.4985238909721374,0.0389307774603366,0.1792212724685669,285.0596923828125,284.95001220703125,297.0934143066406,292.2566833496094,301.59381103515625,303.1376037597656,284.9933166503906,1.0,0.1742103993892669,0.0,0.0,1.0,1.0,-0.716221809387207,4.1054050825550803e-07,0.7162213921546936,-0.1827894449234008,0.9625744819641112,0.9625744819641112,0.0,25.7908992767334,25.0,16374.396484375,-0.0,52.44167709350586,0.0,282.80615234375,283.991455078125,295.2930908203125,296.5267944335937,313.1800537109375,310.0342712402344,282.75,26650.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955906569957733,1.0,0.0,0.0,3.387892961502075,3.38791298866272,7.65865820540057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5189.4716796875,0.0,1195.712158203125,1895.4371337890625,-0.0,493.5808715820313,0.8384875655174255,1.0,0.0,3.0,1.0,0.0
18223080,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.642011284828186,0.0770598798990249,0.0703179687261581,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.8106541633605957,0.1555156856775283,0.1483684778213501,303.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.8517822027206421,0.1820937395095825,0.1281879842281341,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.6288563013076782,0.0721217393875122,0.0693543851375579,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.4982337057590484,0.0388466492295265,0.179016575217247,284.9057312011719,284.95001220703125,297.0797424316406,292.2567443847656,301.58892822265625,303.1377258300781,284.8761291503906,1.0,0.1740180402994156,0.0,0.0,1.0,1.0,-0.7143304944038391,4.091745040568641e-07,0.7143300771713257,-0.1824853718280792,0.8679507374763489,0.8679507374763489,0.0,25.792865753173828,25.0,16196.787109375,-0.0,52.195350646972656,0.0,282.7601318359375,283.8959045410156,295.33660888671875,296.55194091796875,313.1800537109375,310.0342712402344,283.04998779296875,32426.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506608247756958,1.0,0.0,0.0,3.4247872829437256,3.4248087406158447,7.826373007446819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4672.10888671875,0.0,1271.65771484375,1895.4371337890625,-0.0,527.6138305664062,0.8502953052520752,1.0,0.0,3.0,1.0,0.0
18223140,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.6406933665275574,0.0766954496502876,0.0699740275740623,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.809181272983551,0.1549021899700164,0.1477715969085693,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.8502058982849121,0.1813539713621139,0.1276447176933288,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.6276400089263916,0.0717812031507492,0.0690291002392768,303.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.4975352883338928,0.0387443713843822,0.1785799413919448,284.9409484863281,284.95001220703125,297.0652770996094,292.2563781738281,301.583251953125,303.13751220703125,284.9925842285156,1.0,0.1738112568855285,0.0,0.0,1.0,1.0,-0.7116350531578064,4.0721786831454665e-07,0.711634635925293,-0.1820157766342163,0.874549925327301,0.874549925327301,0.0,25.829450607299805,25.0,15552.8251953125,-0.0,51.88672256469727,0.0,282.9952392578125,284.0680236816406,295.23974609375,296.3445129394531,313.1800537109375,310.0342712402344,283.04998779296875,34919.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003044605255127,1.0,0.0,0.0,3.395297050476074,3.3953185081481934,7.692169106121582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5034.59375,0.0,1260.309326171875,1895.4371337890625,-0.0,507.8569030761719,0.8487051725387573,1.0,0.0,3.0,1.0,0.0
18223200,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.639849066734314,0.0764948651194572,0.0697270482778549,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.8081625699996948,0.1544968038797378,0.1472986191511154,303.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.8491744995117188,0.1809011101722717,0.127238318324089,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.6267496347427368,0.071537546813488,0.0687566474080085,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.497100830078125,0.0386941544711589,0.178246334195137,285.0487365722656,284.95001220703125,297.04998779296875,292.2555236816406,301.5774841308594,303.1377258300781,285.0622253417969,1.0,0.1736066192388534,0.0,0.0,1.0,1.0,-0.7095553874969482,4.057420710523729e-07,0.7095549702644348,-0.1817287504673004,0.9643986225128174,0.9643986225128174,0.0,25.83318328857422,25.0,15673.2412109375,-0.0,51.620079040527344,0.0,283.0403137207031,284.1016845703125,295.2217102050781,296.35943603515625,313.1800537109375,310.0342712402344,282.75,30615.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954100251197815,1.0,0.0,0.0,3.5298941135406494,3.5299160480499268,8.314127057928999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5301.1123046875,0.0,1364.644287109375,1895.4371337890625,-0.0,493.0421142578125,0.875289261341095,1.0,0.0,3.0,1.0,0.0
18223260,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.6393557190895081,0.0762718170881271,0.0695524364709854,303.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.8075003623962402,0.1540650874376297,0.1469247043132782,303.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.8485319018363953,0.1803999841213226,0.1269269734621048,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.6261262893676758,0.0712850391864776,0.068532146513462,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.4969210624694824,0.0386439599096775,0.1780487149953842,284.97100830078125,284.95001220703125,297.03375244140625,292.2543334960937,301.5714416503906,303.1380920410156,284.9076232910156,1.0,0.1734108626842498,0.0,0.0,1.0,1.0,-0.7080168724060059,4.046789570111288e-07,0.7080165147781372,-0.1815831512212753,0.9401970505714417,0.9401970505714417,0.0,25.813247680664062,25.0,16208.24609375,-0.0,51.396121978759766,0.0,282.7998962402344,283.8912048339844,295.3199462890625,296.572265625,313.1800537109375,310.0342712402344,282.75,31372.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069087743759155,1.0,0.0,0.0,3.629765033721924,3.6297881603240967,8.791243999439757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5181.53759765625,0.0,1476.340576171875,1895.4371337890625,-0.0,528.5751953125,0.8963928818702698,1.0,0.0,3.0,1.0,0.0
18223320,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.6383516788482666,0.07588741928339,0.0692741721868515,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.806291401386261,0.1534206718206405,0.1464089751243591,303.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.8473005890846252,0.1796160638332367,0.1264698654413223,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.6251149773597717,0.0709302425384521,0.0682427138090133,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.4964007437229156,0.0385333895683288,0.1776889562606811,284.83453369140625,284.95001220703125,297.01641845703125,292.2529296875,301.5646667480469,303.1379089355469,284.81298828125,1.0,0.1732075065374374,0.0,0.0,1.0,1.0,-0.7057367563247681,4.0306144910573494e-07,0.7057363390922546,-0.1812541484832763,0.8301591873168945,0.8301591873168945,0.0,25.829519271850582,25.0,15956.3486328125,-0.0,51.12040710449219,0.0,282.7582092285156,283.8323059082031,295.32427978515625,296.54254150390625,313.1800537109375,310.0342712402344,283.04998779296875,38405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150607824325562,1.0,0.0,0.0,3.551955461502075,3.551978826522827,8.418375614382967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4478.9736328125,0.0,1444.3182373046875,1895.4371337890625,-0.0,555.3483276367188,0.8827258944511414,1.0,0.0,3.0,1.0,0.0
18223380,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.637033998966217,0.0755386278033256,0.0689307078719139,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.8047197461128235,0.152815043926239,0.1457980573177337,303.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.8457215428352356,0.1789022982120514,0.1259269416332245,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.6238381862640381,0.0705882608890533,0.0679046586155891,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.4956172406673431,0.03842219337821,0.1771728247404098,284.8965148925781,284.95001220703125,296.998046875,292.2513427734375,301.557373046875,303.1375427246094,284.9578552246094,1.0,0.1729912459850311,0.0,0.0,1.0,1.0,-0.7029145956039429,4.0104694676301733e-07,0.7029141783714294,-0.1808021366596222,0.8352199196815491,0.8352199196815491,0.0,25.866947174072266,25.0,15289.322265625,-0.0,50.801414489746094,0.0,282.99664306640625,284.04302978515625,295.2030334472656,296.2983093261719,313.1800537109375,310.0342712402344,283.04998779296875,40180.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042338371276855,1.0,0.0,0.0,3.41294813156128,3.412970542907715,7.772355274937581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5014.111328125,0.0,1314.3277587890625,1895.4371337890625,-0.0,520.0811157226562,0.8578004837036133,1.0,0.0,3.0,1.0,0.0
18223440,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.6362965106964111,0.0753677263855934,0.0687049105763435,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.8037601113319397,0.1524418592453003,0.1453452110290527,303.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.8448083996772766,0.17849862575531,0.1255480647087097,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.6229897141456604,0.0703572556376457,0.0676378831267356,303.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.4952081739902496,0.0383757799863815,0.1768280118703842,285.0233764648437,284.95001220703125,296.97869873046875,292.24957275390625,301.5502014160156,303.1377868652344,285.0403747558594,1.0,0.1727802604436874,0.0,0.0,1.0,1.0,-0.7009108662605286,3.996509860826336e-07,0.7009104490280151,-0.1805583089590072,0.9266065955162048,0.9266065955162048,0.0,25.86272430419922,25.0,15438.7373046875,-0.0,50.53921508789063,0.0,283.04058837890625,284.0863342285156,295.1809997558594,296.30548095703125,313.1800537109375,310.0342712402344,282.75,33040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956076443195343,1.0,0.0,0.0,3.5269601345062256,3.526982545852661,8.300312401843257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5279.93017578125,0.0,1379.1431884765625,1895.4371337890625,-0.0,493.6315612792969,0.8769842982292175,1.0,0.0,3.0,1.0,0.0
18223500,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.635931670665741,0.0751712247729301,0.0685553252696991,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.8032099008560181,0.1520425230264663,0.1450016945600509,303.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.8443081974983215,0.1780404299497604,0.125268742442131,303.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.6224441528320312,0.0701197385787963,0.0674261748790741,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.4951019883155823,0.0383340306580066,0.1766566336154937,284.953369140625,284.95001220703125,296.9583435058594,292.24761962890625,301.5429992675781,303.1382141113281,284.8910827636719,1.0,0.1725810319185257,0.0,0.0,1.0,1.0,-0.6995241045951843,3.987151160345093e-07,0.6995237469673157,-0.1804611086845398,0.9005036950111389,0.9005036950111389,0.0,25.832609176635746,25.0,15961.6611328125,-0.0,50.32596206665039,0.0,282.8002624511719,283.8822631835937,295.28369140625,296.5185852050781,313.1800537109375,310.0342712402344,282.75,33249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043723583221436,1.0,0.0,0.0,3.602792263031006,3.6028153896331787,8.661073707116884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5161.1357421875,0.0,1460.9627685546875,1895.4371337890625,-0.0,520.517578125,0.8914930820465088,1.0,0.0,3.0,1.0,0.0
18223560,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.635047435760498,0.0748095884919166,0.068298690021038,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.802104651927948,0.1514280140399933,0.1445148289203643,303.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.8432108163833618,0.177292987704277,0.1248387992382049,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.6215059757232666,0.0697802752256393,0.067150630056858,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.4946681261062622,0.0382337123155593,0.1763367652893066,284.8230895996094,284.95001220703125,296.93707275390625,292.2454528808594,301.5350646972656,303.1381225585937,284.8048095703125,1.0,0.1723764687776565,0.0,0.0,1.0,1.0,-0.697401762008667,3.972334923219023e-07,0.6974013447761536,-0.1801818162202835,0.789678692817688,0.789678692817688,0.0,25.839332580566406,25.0,15669.1787109375,-0.0,50.06333923339844,0.0,282.7585144042969,283.8396301269531,295.2946472167969,296.4919128417969,313.1800537109375,310.0342712402344,283.04998779296875,41590.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51068514585495,1.0,0.0,0.0,3.456563949584961,3.456587076187134,7.972278694978741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4395.2177734375,0.0,1368.036376953125,1895.4371337890625,-0.0,540.8095092773438,0.863775372505188,1.0,0.0,3.0,1.0,0.0
18223620,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.6338414549827576,0.0744825601577758,0.0679748877882957,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.8006419539451599,0.1508525609970092,0.1439319252967834,303.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.8417585492134094,0.1766147464513778,0.1243207082152366,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.6202942132949829,0.0694543272256851,0.066827081143856,303.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.4939767122268677,0.0381345599889755,0.175868734717369,284.89422607421875,284.95001220703125,296.9148864746094,292.2431030273437,301.5266418457031,303.1378479003906,284.9598999023437,1.0,0.1721610575914383,0.0,0.0,1.0,1.0,-0.6947417259216309,3.953607574658237e-07,0.6947413086891174,-0.17978036403656,0.7985565066337585,0.7985565066337585,0.0,25.867908477783203,25.0,15012.623046875,-0.0,49.75947952270508,0.0,282.9931335449219,284.0654296875,295.1787414550781,296.25225830078125,313.1800537109375,310.0342712402344,283.04998779296875,42536.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985782206058502,1.0,0.0,0.0,3.264509916305542,3.26453161239624,7.110977549018571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4994.7978515625,0.0,1188.8331298828125,1895.4371337890625,-0.0,502.5803527832031,0.8281596302986145,1.0,0.0,3.0,1.0,0.0
18223680,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.6332018971443176,0.0743313729763031,0.0677674561738967,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.7997872233390808,0.1505079716444015,0.1435066163539886,303.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.8409565687179565,0.1762439310550689,0.1239655166864395,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.6195103526115417,0.0692385658621788,0.0665748044848442,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.4936601519584656,0.0381011068820953,0.1755786538124084,285.0292663574219,284.95001220703125,296.891845703125,292.2406005859375,301.5184020996094,303.13818359375,285.0473022460937,1.0,0.1719527244567871,0.0,0.0,1.0,1.0,-0.6929045915603638,3.941036652577168e-07,0.6929042339324951,-0.179586574435234,0.8962079286575317,0.8962079286575317,0.0,25.855871200561523,25.0,15198.8720703125,-0.0,49.513065338134766,0.0,283.0392150878906,284.1082458496094,295.1628112792969,296.26776123046875,313.1800537109375,310.0342712402344,283.1499938964844,33208.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893556535243988,1.0,0.0,0.0,3.398203134536743,3.398224353790283,7.705343136876763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4982.4091796875,0.0,1251.2127685546875,1895.4371337890625,-0.0,475.3285217285156,0.846777081489563,1.0,0.0,3.0,1.0,0.0
18223740,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.6329737901687622,0.0742037817835807,0.0676451474428176,303.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.7993890643119812,0.1502035409212112,0.1432039886713028,303.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.8406119346618652,0.1759075969457626,0.1237230375409126,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.6190682649612427,0.0690476447343826,0.0663837864995002,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.4936798810958862,0.0380909703671932,0.175482764840126,285.0744323730469,284.95001220703125,296.8679504394531,292.2378845214844,301.51025390625,303.1388244628906,285.09002685546875,1.0,0.1717586666345596,0.0,0.0,1.0,1.0,-0.6917591691017151,3.933579364456818e-07,0.6917587518692017,-0.1795581579208374,0.9602872133255004,0.9602872133255004,0.0,25.81536674499512,25.0,15037.345703125,-0.0,49.32104110717773,0.0,283.12969970703125,284.1486511230469,295.1656799316406,296.2485656738281,313.1800537109375,310.0342712402344,283.1499938964844,30412.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823431372642517,1.0,0.0,0.0,3.5104622840881348,3.510483980178833,8.222842211580428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5033.7666015625,0.0,1343.19140625,1895.4371337890625,-0.0,455.6252136230469,0.8701728582382202,1.0,0.0,3.0,1.0,0.0
18223800,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.6327496767044067,0.0740599706768989,0.0675235614180564,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.7990125417709351,0.1498870253562927,0.1429115533828735,303.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.8402670621871948,0.1755422353744506,0.1234792992472648,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.6186543703079224,0.068854920566082,0.0662022233009338,303.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.4937620460987091,0.0380861796438694,0.1754474192857742,285.0995178222656,284.95001220703125,296.84326171875,292.2350158691406,301.5019226074219,303.1394958496094,285.0994567871094,1.0,0.171574592590332,0.0,0.0,1.0,1.0,-0.6907094120979309,3.926836029677361e-07,0.6907090544700623,-0.1795528382062912,1.0,1.0,0.0,25.77524185180664,25.0,15067.177734375,-0.0,49.14194107055664,0.0,283.1466064453125,284.1412353515625,295.1959533691406,296.296875,313.1800537109375,310.0342712402344,283.04998779296875,29706.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799510836601257,1.0,0.0,0.0,3.626308917999268,3.626331567764282,8.774510433795513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5129.53271484375,0.0,1460.1871337890625,1895.4371337890625,-0.0,449.0970764160156,0.8969699740409851,1.0,0.0,3.0,1.0,0.0
18223860,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.6323760747909546,0.0738589242100715,0.0673721209168434,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.7984834313392639,0.1494994461536407,0.1425841450691223,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.8397523760795593,0.175077274441719,0.1231947094202041,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.6181343793869019,0.0686301365494728,0.0660070180892944,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.4937752485275268,0.0380657576024532,0.1753970682621002,285.0614318847656,284.95001220703125,296.8178405761719,292.23193359375,301.49322509765625,303.1400146484375,285.0356750488281,1.0,0.1713963001966476,0.0,0.0,1.0,1.0,-0.6894986629486084,3.91891376239073e-07,0.689498245716095,-0.1795079261064529,1.0,1.0,0.0,25.746782302856445,25.0,15236.998046875,-0.0,48.95674514770508,0.0,283.06591796875,284.0556030273437,295.25445556640625,296.399658203125,313.1800537109375,310.0342712402344,283.04998779296875,31106.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485376238822937,1.0,0.0,0.0,3.714921712875366,3.714945554733277,9.208579285768792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5095.025390625,0.0,1569.33935546875,1895.4371337890625,-0.0,464.0426330566406,0.9161880612373352,1.0,0.0,3.0,1.0,0.0
18223920,303.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.6316694021224976,0.073578342795372,0.067153699696064,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.7975893616676331,0.1490053534507751,0.1421648412942886,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.8388622999191284,0.1744760274887085,0.1228194683790206,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.6173412203788757,0.0683531090617179,0.0657688453793525,303.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.4935555160045624,0.038012932986021,0.1752332597970962,285.0035705566406,284.95001220703125,296.7916564941406,292.2287292480469,301.4839782714844,303.1402282714844,284.9906005859375,1.0,0.171216070652008,0.0,0.0,1.0,1.0,-0.6878007650375366,3.907424286353489e-07,0.687800407409668,-0.1793450713157653,1.0,1.0,0.0,25.742950439453125,25.0,15171.0205078125,-0.0,48.74000549316406,0.0,283.05242919921875,284.0152587890625,295.2691345214844,296.410400390625,313.1800537109375,310.0342712402344,282.75,32177.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906427562236786,1.0,0.0,0.0,3.7783145904541016,3.778339147567749,9.525538189336658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5313.623046875,0.0,1651.05712890625,1895.4371337890625,-0.0,479.0387268066406,0.931286633014679,1.0,0.0,3.0,1.0,0.0
18223980,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.6306923031806946,0.0732324719429016,0.0668811723589897,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.7963881492614746,0.1484182775020599,0.1416661888360977,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.83767169713974,0.1737626492977142,0.1223725378513336,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.6163031458854675,0.0680283084511756,0.0654906928539276,303.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.4931129515171051,0.0379273407161235,0.1749441921710968,284.8858337402344,284.95001220703125,296.7647705078125,292.2253112792969,301.4742126464844,303.1401062011719,284.81768798828125,1.0,0.1710294634103775,0.0,0.0,1.0,1.0,-0.6856583952903748,3.892702693519823e-07,0.6856579780578613,-0.1790758371353149,0.9302334189414978,0.9302334189414978,0.0,25.75889015197754,25.0,15640.88671875,-0.0,48.49174499511719,0.0,282.7967224121094,283.7998352050781,295.3414611816406,296.5846862792969,313.1800537109375,310.0342712402344,282.75,34477.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062246918678284,1.0,0.0,0.0,3.8060553073883057,3.8060805797576895,9.665925517765572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5155.66455078125,0.0,1701.9403076171875,1895.4371337890625,-0.0,526.3895263671875,0.9377993941307068,1.0,0.0,3.0,1.0,0.0
18224040,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.6292603015899658,0.0727749615907669,0.0665158852934837,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.7946696281433105,0.1476726084947586,0.1410297453403473,303.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.8359717130661011,0.1728559732437133,0.1217992901802063,303.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.6148468255996704,0.0676223337650299,0.0651437416672706,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.4922938048839569,0.0377855077385902,0.1744385957717895,284.7515869140625,284.95001220703125,296.7372436523437,292.22174072265625,301.4637145996094,303.13946533203125,284.73394775390625,1.0,0.1708274036645889,0.0,0.0,1.0,1.0,-0.6827453970909119,3.872381739711273e-07,0.6827450394630432,-0.1786199659109115,0.7930757403373718,0.7930757403373718,0.0,25.80705070495605,25.0,15311.07421875,-0.0,48.18647003173828,0.0,282.7572326660156,283.7660522460937,295.31011962890625,296.5082092285156,313.1800537109375,310.0342712402344,283.04998779296875,43996.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143593549728394,1.0,0.0,0.0,3.614692211151123,3.6147172451019287,8.718382673578162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4169.73876953125,0.0,1553.4915771484375,1895.4371337890625,-0.0,552.9910888671875,0.8997914791107178,1.0,0.0,3.0,1.0,0.0
18224100,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.6277227401733398,0.0723977461457252,0.0661283582448959,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.7928146719932556,0.1470208615064621,0.14035065472126,303.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.8341670036315918,0.1720967292785644,0.1211992874741554,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.6132368445396423,0.0672533586621284,0.0647698044776916,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.4913207590579986,0.0376558825373649,0.1738138347864151,284.82940673828125,284.95001220703125,296.7090759277344,292.218017578125,301.452880859375,303.1388244628906,284.9009704589844,1.0,0.170610249042511,0.0,0.0,1.0,1.0,-0.6795464754104614,3.8500715504596883e-07,0.679546058177948,-0.1781030744314193,0.7834253311157227,0.7834253311157227,0.0,25.861120223999023,25.0,14600.322265625,-0.0,47.8543586730957,0.0,282.9960327148437,284.0150451660156,295.157470703125,296.2196655273437,313.1800537109375,310.0342712402344,283.04998779296875,46425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500727653503418,1.0,0.0,0.0,3.3314883708953857,3.3315112590789795,7.40576410862559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4971.62451171875,0.0,1278.0404052734375,1895.4371337890625,-0.0,509.15924072265625,0.8460182547569275,1.0,0.0,3.0,1.0,0.0
18224160,303.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.6269069314002991,0.0722246989607811,0.0658893287181854,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.7917399406433105,0.1466380655765533,0.1398719251155853,303.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.8331810235977173,0.1716930121183395,0.1208050176501274,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.6121954321861267,0.0670119076967239,0.0644855871796608,303.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.4908267259597778,0.0376036800444126,0.1734158545732498,284.97772216796875,284.95001220703125,296.6803283691406,292.2141418457031,301.4424743652344,303.1388854980469,285.0005187988281,1.0,0.1703983843326568,0.0,0.0,1.0,1.0,-0.6773925423622131,3.835447159872274e-07,0.6773921251296997,-0.1778444349765777,0.8704752922058105,0.8704752922058105,0.0,25.862712860107425,25.0,14783.4755859375,-0.0,47.5916862487793,0.0,283.0399780273437,284.0724182128906,295.1235656738281,296.2126159667969,313.1800537109375,310.0342712402344,283.1499938964844,35945.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892950654029846,1.0,0.0,0.0,3.4184505939483643,3.4184722900390625,7.797437433509913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4954.96728515625,0.0,1290.11181640625,1895.4371337890625,-0.0,475.1546020507813,0.8538183569908142,1.0,0.0,3.0,1.0,0.0
18224220,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.6266061663627625,0.0720919743180275,0.0657556876540184,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.7912408709526062,0.1463200449943542,0.1395457684993744,303.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.8327621817588806,0.1713515371084213,0.120550200343132,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.6116098761558533,0.0668078139424324,0.0642767250537872,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.4907552003860473,0.0375841483473777,0.1732587069272995,285.0322570800781,284.95001220703125,296.6510009765625,292.2101135253906,301.432373046875,303.1393737792969,285.0506591796875,1.0,0.1702005267143249,0.0,0.0,1.0,1.0,-0.6760954260826111,3.827052807992004e-07,0.6760950684547424,-0.1777881681919098,0.9253451228141784,0.9253451228141784,0.0,25.82767677307129,25.0,14618.3681640625,-0.0,47.39263534545898,0.0,283.1298828125,284.1219787597656,295.1178894042969,296.1798400878906,313.1800537109375,310.0342712402344,283.1499938964844,32351.970703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798547923564911,1.0,0.0,0.0,3.5015406608581543,3.501562595367432,8.181099246939993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5004.130859375,0.0,1348.0025634765625,1895.4371337890625,-0.0,448.8363037109375,0.8698259592056274,1.0,0.0,3.0,1.0,0.0
18224280,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.6263629794120789,0.071949228644371,0.0656324625015258,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7908294796943665,0.1460008472204208,0.139245867729187,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.8324024677276611,0.170990914106369,0.1203065067529678,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.611108124256134,0.0666083022952079,0.064085841178894,303.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.4908015727996826,0.037575677037239,0.1731945127248764,285.0634460449219,284.95001220703125,296.6211853027344,292.2059020996094,301.4222717285156,303.13995361328125,285.0650634765625,1.0,0.1700130701065063,0.0,0.0,1.0,1.0,-0.6749889850616455,3.820044298663561e-07,0.6749886274337769,-0.177776038646698,0.9800732731819152,0.9800732731819152,0.0,25.78841209411621,25.0,14652.1357421875,-0.0,47.21249771118164,0.0,283.1466064453125,284.1199951171875,295.14599609375,296.2226257324219,313.1800537109375,310.0342712402344,283.04998779296875,30660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752919971942901,1.0,0.0,0.0,3.6031360626220703,3.603158473968506,8.662726145303168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5098.62744140625,0.0,1442.21484375,1895.4371337890625,-0.0,436.6544189453125,0.8929168581962585,1.0,0.0,3.0,1.0,0.0
18224340,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.6259932518005371,0.0717514976859092,0.0654830411076545,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.7902978658676147,0.1456156224012375,0.138918399810791,303.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.8319011926651001,0.1705341041088104,0.1200264915823936,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.6105197668075562,0.0663803145289421,0.0638859122991561,303.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.4908108711242676,0.0375549905002117,0.173135370016098,285.0285339355469,284.95001220703125,296.5908508300781,292.2015686035156,301.41192626953125,303.14044189453125,285.0021057128906,1.0,0.1698320657014846,0.0,0.0,1.0,1.0,-0.6737698316574097,3.812220938925748e-07,0.673769474029541,-0.1777348220348358,0.9914211630821228,0.9914211630821228,0.0,25.75851058959961,25.0,14828.927734375,-0.0,47.0298080444336,0.0,283.0660400390625,284.03271484375,295.2071838378906,296.3266296386719,313.1800537109375,310.0342712402344,283.04998779296875,31136.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791948795318603,1.0,0.0,0.0,3.702808380126953,3.702831983566284,9.148623689725356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5066.13671875,0.0,1555.8016357421875,1895.4371337890625,-0.0,447.0532531738281,0.913450002670288,1.0,0.0,3.0,1.0,0.0
18224400,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.6252956986427307,0.0714732632040977,0.0652671977877616,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.7894145250320435,0.1451238840818405,0.1385013908147812,303.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.8310366272926331,0.1699389517307281,0.1196562871336937,303.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.6096493601799011,0.0661011263728141,0.0636452063918113,303.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.4906025528907776,0.0375031679868698,0.1729730069637298,284.97021484375,284.95001220703125,296.56005859375,292.19708251953125,301.4010925292969,303.140625,284.957275390625,1.0,0.1696498692035675,0.0,0.0,1.0,1.0,-0.6720825433731079,3.801020795890509e-07,0.6720821261405945,-0.177579790353775,0.9679781198501588,0.9679781198501588,0.0,25.75223731994629,25.0,14747.95703125,-0.0,46.81784439086914,0.0,283.052490234375,283.9950866699219,295.2259826660156,296.34002685546875,313.1800537109375,310.0342712402344,282.75,32913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835823774337768,1.0,0.0,0.0,3.749868631362915,3.7498931884765625,9.382647476741112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5280.39892578125,0.0,1623.41845703125,1895.4371337890625,-0.0,459.0453186035156,0.92510986328125,1.0,0.0,3.0,1.0,0.0
18224460,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.6243246793746948,0.0711316689848899,0.0649968609213829,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.7882287502288818,0.1445425152778625,0.1380054801702499,303.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.8298748135566711,0.1692351698875427,0.1192137971520423,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.6085219979286194,0.0657764226198196,0.0633654966950416,303.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.4901776313781738,0.0374201834201812,0.1726904660463333,284.8573303222656,284.95001220703125,296.5288391113281,292.1924743652344,301.3898010253906,303.1405029296875,284.7898254394531,1.0,0.1694619804620742,0.0,0.0,1.0,1.0,-0.6699573397636414,3.7866854540880013e-07,0.6699569821357727,-0.1773197650909423,0.8860561847686768,0.8860561847686768,0.0,25.765384674072266,25.0,15193.8515625,-0.0,46.57583999633789,0.0,282.7977294921875,283.7879638671875,295.3017578125,296.5160827636719,313.1800537109375,310.0342712402344,282.75,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987171590328216,1.0,0.0,0.0,3.7434895038604736,3.7435145378112793,9.350752065984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5125.2587890625,0.0,1640.78369140625,1895.4371337890625,-0.0,503.00299072265625,0.9243612289428712,1.0,0.0,3.0,1.0,0.0
