time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,303.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.6229138374328613,0.0706852078437805,0.0646384507417678,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.7865564823150635,0.1438120156526565,0.1373788863420486,303.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.8282330632209778,0.1683497130870819,0.1186513677239418,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.6069768667221069,0.0653759017586708,0.0630210638046264,303.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.4893946647644043,0.0372840538620948,0.1722024977207183,284.7292175292969,284.95001220703125,296.49725341796875,292.1877136230469,301.3778381347656,303.139892578125,284.715087890625,1.0,0.1692600548267364,0.0,0.0,1.0,1.0,-0.6671016216278076,3.767125633657997e-07,0.6671012043952942,-0.1768832206726074,0.7444298267364502,0.7444298267364502,0.0,25.808761596679688,25.0,14803.37109375,-0.0,46.28126907348633,0.0,282.7577514648437,283.7745666503906,295.2720947265625,296.4390563964844,313.1800537109375,310.0342712402344,283.04998779296875,48225.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066314935684204,1.0,0.0,0.0,3.453584909439087,3.453609228134156,7.958543619679403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4026.052001953125,0.0,1411.9793701171875,1895.4371337890625,-0.0,527.6881713867188,0.8671509027481079,1.0,0.0,3.0,1.0,0.0
18224580,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.621408998966217,0.070322535932064,0.0642623975872993,303.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.7847747206687927,0.1431813240051269,0.1367168575525283,303.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.8265069723129272,0.1676182150840759,0.1180684715509414,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.6053048968315125,0.0650153383612632,0.0626535862684249,303.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.488475352525711,0.037163246423006,0.1716089099645614,284.8172607421875,284.95001220703125,296.46533203125,292.1828308105469,301.3655700683594,303.1392822265625,284.8961486816406,1.0,0.1690447479486465,0.0,0.0,1.0,1.0,-0.6640025973320007,3.745908259134012e-07,0.6640022397041321,-0.1763951778411865,0.7357788681983948,0.7357788681983948,0.0,25.856595993041992,25.0,14092.390625,-0.0,45.96413803100586,0.0,282.9900207519531,284.0481872558594,295.1156616210937,296.1418762207031,313.1800537109375,310.0342712402344,283.04998779296875,49885.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922862350940704,1.0,0.0,0.0,3.084650039672852,3.0846714973449707,6.348997203531326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4906.17236328125,0.0,1078.2548828125,1895.4371337890625,-0.0,483.8196105957031,0.7973876595497131,1.0,0.0,3.0,1.0,0.0
18224640,303.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.6206420063972473,0.0701660811901092,0.0640368908643722,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.7837797999382019,0.1428238749504089,0.1362595111131668,303.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.8256014585494995,0.16724693775177,0.1176947206258773,303.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.604256272315979,0.0647838115692138,0.0623776130378246,303.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.4880509972572326,0.0371229611337184,0.1712559312582016,284.9800720214844,284.95001220703125,296.4330444335937,292.1778259277344,301.3539123535156,303.1394348144531,285.0058898925781,1.0,0.1688362210988998,0.0,0.0,1.0,1.0,-0.6619791388511658,3.732459674665734e-07,0.6619787216186523,-0.1761691719293594,0.8310472965240479,0.8310472965240479,0.0,25.85210609436035,25.0,14336.189453125,-0.0,45.7177963256836,0.0,283.0374755859375,284.107421875,295.0812072753906,296.1394958496094,313.1800537109375,310.0342712402344,283.1499938964844,36226.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802028834819793,1.0,0.0,0.0,3.2011749744415283,3.201195001602173,6.837732939857233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4878.73193359375,0.0,1090.2955322265625,1895.4371337890625,-0.0,449.77972412109375,0.8068574666976929,1.0,0.0,3.0,1.0,0.0
18224700,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.6203972697257996,0.0700446665287017,0.0639165118336677,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.7833550572395325,0.1425250172615051,0.1359554827213287,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.8252567648887634,0.1669288277626037,0.1174605041742324,303.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.6036902666091919,0.0645868182182312,0.0621771849691867,303.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.4880576431751251,0.0371145643293857,0.1711513847112655,285.0335693359375,284.95001220703125,296.4005126953125,292.1726989746094,301.3427429199219,303.1399841308594,285.0502319335937,1.0,0.168642908334732,0.0,0.0,1.0,1.0,-0.6608225107192993,3.725201338511397e-07,0.6608220934867859,-0.1761445999145507,0.8862981796264648,0.8862981796264648,0.0,25.811843872070312,25.0,14186.71875,-0.0,45.53505706787109,0.0,283.12725830078125,284.146484375,295.0793762207031,296.11334228515625,313.1800537109375,310.0342712402344,283.1499938964844,31793.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470908910036087,1.0,0.0,0.0,3.3084328174591064,3.30845308303833,7.303616484932718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4975.787109375,0.0,1156.79443359375,1895.4371337890625,-0.0,425.2685546875,0.8263533711433411,1.0,0.0,3.0,1.0,0.0
18224760,303.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.6201676726341248,0.0699025988578796,0.0637980699539184,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.7829722166061401,0.1422109752893448,0.1356663256883621,303.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.8249233365058899,0.1665733605623245,0.1172259524464607,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.6031774282455444,0.0643876865506172,0.0619894601404666,303.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.4881551861763,0.0371130295097827,0.1711267679929733,285.0606384277344,284.95001220703125,296.3677062988281,292.1674499511719,301.33160400390625,303.140625,285.061279296875,1.0,0.1684601157903671,0.0,0.0,1.0,1.0,-0.6597970128059387,3.718874665992189e-07,0.6597965955734253,-0.1761480867862701,0.9379305839538574,0.9379305839538574,0.0,25.77060317993164,25.0,14224.6298828125,-0.0,45.36719131469727,0.0,283.145751953125,284.1398620605469,295.1094055175781,296.158935546875,313.1800537109375,310.0342712402344,283.04998779296875,29908.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666891098022461,1.0,0.0,0.0,3.426977157592773,3.4269981384277344,7.836384270376584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5067.10107421875,0.0,1256.1207275390625,1895.4371337890625,-0.0,414.5902099609375,0.8527672290802002,1.0,0.0,3.0,1.0,0.0
18224820,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.6197786927223206,0.0697031393647193,0.0636478438973426,303.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.7824385762214661,0.1418270170688629,0.1353414207696914,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.8244171738624573,0.1661179065704345,0.1169477626681327,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.6025494933128357,0.0641580373048782,0.061788685619831,303.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.4881914854049682,0.0370970666408538,0.1710932850837707,285.0247497558594,284.95001220703125,296.334716796875,292.162109375,301.3202514648437,303.14111328125,284.9971618652344,1.0,0.1682834327220916,0.0,0.0,1.0,1.0,-0.6586118936538696,3.711406861839351e-07,0.658611536026001,-0.1761106103658676,0.9474392533302308,0.9474392533302308,0.0,25.74078369140625,25.0,14400.68359375,-0.0,45.19364929199219,0.0,283.0673217773437,284.05010986328125,295.1711730957031,296.2642822265625,313.1800537109375,310.0342712402344,283.04998779296875,30460.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710105955600738,1.0,0.0,0.0,3.5401535034179688,3.540175437927246,8.362525818483846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5039.5771484375,0.0,1374.1578369140625,1895.4371337890625,-0.0,425.5292663574219,0.8762143850326538,1.0,0.0,3.0,1.0,0.0
18224880,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.6190478205680847,0.0694233477115631,0.0634307339787483,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.78155118227005,0.1413360238075256,0.1349256336688995,303.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.8235438466072083,0.1655243337154388,0.1165788620710372,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.6016250252723694,0.0638769641518592,0.0615464262664318,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.4880006611347198,0.0370487459003925,0.1709496676921844,284.9637145996094,284.95001220703125,296.301513671875,292.1566772460937,301.3084716796875,303.14129638671875,284.94940185546875,1.0,0.1681054830551147,0.0,0.0,1.0,1.0,-0.6569467782974243,3.7005275999035803e-07,0.6569464206695557,-0.1759564876556396,0.9205361008644104,0.9205361008644104,0.0,25.73473358154297,25.0,14317.6162109375,-0.0,44.99057388305664,0.0,283.0528869628906,284.0095520019531,295.1905517578125,296.2793884277344,313.1800537109375,310.0342712402344,282.75,32735.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759877026081085,1.0,0.0,0.0,3.58778977394104,3.5878124237060547,8.589091748945066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5241.033203125,0.0,1441.0399169921875,1895.4371337890625,-0.0,438.4898376464844,0.8883435726165771,1.0,0.0,3.0,1.0,0.0
18224940,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.6180309653282166,0.0690827742218971,0.0631593242287635,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.7803633213043213,0.1407583057880401,0.1344306170940399,303.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.8223710060119629,0.1648266017436981,0.1161378696560859,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.6004334092140198,0.0635518133640289,0.0612650364637374,303.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.4875865876674652,0.0369692035019397,0.170681282877922,284.8544616699219,284.95001220703125,296.2681884765625,292.151123046875,301.2962646484375,303.14117431640625,284.7873229980469,1.0,0.1679217964410781,0.0,0.0,1.0,1.0,-0.6548381447792053,3.686518539325334e-07,0.6548377871513367,-0.1756960302591323,0.8391204476356506,0.8391204476356506,0.0,25.74799919128418,25.0,14736.2841796875,-0.0,44.75766372680664,0.0,282.80194091796875,283.8106689453125,295.2637939453125,296.4512634277344,313.1800537109375,310.0342712402344,282.75,36821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49135822057724,1.0,0.0,0.0,3.5655994415283203,3.5656228065490723,8.483174269713345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5096.8525390625,0.0,1447.281982421875,1895.4371337890625,-0.0,481.1140441894531,0.8846045136451721,1.0,0.0,3.0,1.0,0.0
18225000,303.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.6165775060653687,0.0686445906758308,0.0628054738044738,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.7787222862243652,0.1400408893823623,0.1338124126195907,303.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.8207420110702515,0.1639594435691833,0.1155844926834106,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.5988344550132751,0.0631558299064636,0.0609227120876312,303.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.4868257045745849,0.0368386469781398,0.1702134907245636,284.7300720214844,284.95001220703125,296.2347412109375,292.1455078125,301.2834167480469,303.1405639648437,284.7186279296875,1.0,0.1677247881889343,0.0,0.0,1.0,1.0,-0.6520355343818665,3.667623218461813e-07,0.6520351767539978,-0.1752685159444809,0.6996356844902039,0.6996356844902039,0.0,25.78940773010254,25.0,14285.4072265625,-0.0,44.47583770751953,0.0,282.7593994140625,283.8142395019531,295.2324523925781,296.3707275390625,313.1800537109375,310.0342712402344,283.04998779296875,50882.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499519944190979,1.0,0.0,0.0,3.199721097946167,3.1997437477111816,6.831523933215067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3928.91162109375,0.0,1185.157958984375,1895.4371337890625,-0.0,505.4519653320313,0.8146117925643921,1.0,0.0,3.0,1.0,0.0
18225060,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.615031898021698,0.0682919323444366,0.0624378062784671,303.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.776993453502655,0.1394263952970504,0.1331644356250763,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.8190408945083618,0.1632494628429412,0.115015722811222,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.5971222519874573,0.06280118227005,0.0605602785944938,303.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.4859385192394256,0.0367250964045524,0.1696480363607406,284.8240051269531,284.95001220703125,296.2012023925781,292.1398010253906,301.2703552246094,303.1399841308594,284.908203125,1.0,0.1675153523683548,0.0,0.0,1.0,1.0,-0.6490201950073242,3.647305675258394e-07,0.6490198373794556,-0.1747960746288299,0.6962471008300781,0.6962471008300781,0.0,25.8341007232666,25.0,13599.8798828125,-0.0,44.17433547973633,0.0,282.9813537597656,284.1030578613281,295.07098388671875,296.0638427734375,313.1800537109375,310.0342712402344,283.04998779296875,51058.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848869144916534,1.0,0.0,0.0,2.7994384765625,2.7994577884674072,5.229198904999066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4691.41064453125,0.0,863.1884155273438,1895.4371337890625,-0.0,462.6740417480469,0.7399581074714661,1.0,0.0,3.0,1.0,0.0
18225120,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.6142535209655762,0.0681443363428115,0.0622203946113586,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.7760429978370667,0.1390847712755203,0.132721722126007,303.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.8181630969047546,0.1628987938165664,0.1146561875939369,303.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.5960525870323181,0.062574602663517,0.0602891333401203,303.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.4855554401874542,0.0366932637989521,0.1693294942378997,284.99560546875,284.95001220703125,296.1676330566406,292.134033203125,301.258056640625,303.14013671875,285.0224609375,1.0,0.1673131883144378,0.0,0.0,1.0,1.0,-0.6470882296562195,3.6346804677123146e-07,0.647087812423706,-0.1745839565992355,0.8012273907661438,0.8012273907661438,0.0,25.8272762298584,25.0,13911.193359375,-0.0,43.942989349365234,0.0,283.0336608886719,284.1559143066406,295.0321960449219,296.0619201660156,313.1800537109375,310.0342712402344,283.1499938964844,35281.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471990704536438,1.0,0.0,0.0,2.966515302658081,2.9665331840515137,5.87200588597625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4743.87060546875,0.0,893.0369873046875,1895.4371337890625,-0.0,428.0505065917969,0.7552365660667419,1.0,0.0,3.0,1.0,0.0
18225180,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.6140145063400269,0.0680253356695175,0.062105905264616,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.7756459712982178,0.138793408870697,0.1324299275875091,303.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.8178402781486511,0.1625901013612747,0.1144336387515068,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.5954712629318237,0.0623785406351089,0.0600919909775257,303.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.4856052994728088,0.0366911962628364,0.1692598015069961,285.04296875,284.95001220703125,296.1340637207031,292.1282043457031,301.24639892578125,303.1407165527344,285.0559997558594,1.0,0.1671263575553894,0.0,0.0,1.0,1.0,-0.6460131406784058,3.628070999184274e-07,0.6460127830505371,-0.1745676845312118,0.8569625616073608,0.8569625616073608,0.0,25.78595352172852,25.0,13775.125,-0.0,43.77340698242188,0.0,283.1238098144531,284.1781311035156,295.0323181152344,296.0394897460937,313.1800537109375,310.0342712402344,283.1499938964844,30538.240234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625636637210846,1.0,0.0,0.0,3.1079862117767334,3.108004570007324,6.445424673984235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4946.8095703125,0.0,974.8226318359376,1895.4371337890625,-0.0,404.41064453125,0.7807062864303589,1.0,0.0,3.0,1.0,0.0
18225240,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.6137447953224182,0.0678758025169372,0.0619847141206264,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.7752447128295898,0.1384733170270919,0.1321407854557037,303.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.8174803853034973,0.1622268855571746,0.1141989380121231,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.5949056148529053,0.0621738098561763,0.059901800006628,303.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.4857150316238403,0.0366912819445133,0.1692526489496231,285.06231689453125,284.95001220703125,296.1005249023437,292.1222839355469,301.2348327636719,303.1413269042969,285.0610656738281,1.0,0.1669492125511169,0.0,0.0,1.0,1.0,-0.6450021862983704,3.621901782935312e-07,0.6450018286705017,-0.1745622158050537,0.9051166772842408,0.9051166772842408,0.0,25.74666213989257,25.0,13812.5185546875,-0.0,43.61382675170898,0.0,283.1446533203125,284.1644897460937,295.0643005371094,296.087646484375,313.1800537109375,310.0342712402344,283.1499938964844,28844.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45848149061203,1.0,0.0,0.0,3.246276617050171,3.246295690536499,7.031765107967658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4972.64501953125,0.0,1081.06298828125,1895.4371337890625,-0.0,394.5826110839844,0.8063777089118958,1.0,0.0,3.0,1.0,0.0
18225300,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.6132946610450745,0.0676804110407829,0.0618298836052417,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.7746837735176086,0.138097882270813,0.1318126767873764,303.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.8169347047805786,0.1617847681045532,0.1139183640480041,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.5942109823226929,0.0619450807571411,0.0596968121826648,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.4857503175735473,0.0366797409951686,0.169227123260498,285.0509948730469,284.95001220703125,296.0670471191406,292.1163330078125,301.2231140136719,303.1418151855469,285.0437316894531,1.0,0.166777417063713,0.0,0.0,1.0,1.0,-0.6438093185424805,3.6144524528936017e-07,0.6438089609146118,-0.174510657787323,0.9335979223251344,0.9335979223251344,0.0,25.71927261352539,25.0,13805.05078125,-0.0,43.44675827026367,0.0,283.14898681640625,284.1377868652344,295.0997619628906,296.13360595703125,313.1800537109375,310.0342712402344,283.1499938964844,28491.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45896777510643,1.0,0.0,0.0,3.348527908325196,3.34854793548584,7.481715442736458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4982.94189453125,0.0,1171.3819580078125,1895.4371337890625,-0.0,395.7409057617188,0.8310782313346863,1.0,0.0,3.0,1.0,0.0
18225360,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.612625777721405,0.0674449875950813,0.0616359375417232,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.7739173769950867,0.1376695930957794,0.1314324140548706,303.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.8161680102348328,0.16127510368824,0.1135856583714485,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.593336284160614,0.0616910606622695,0.0594683438539505,303.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.4856525063514709,0.0366522036492824,0.1691401004791259,285.0306396484375,284.95001220703125,296.0336303710937,292.1103515625,301.2111511230469,303.14208984375,285.02252197265625,1.0,0.1666070073843002,0.0,0.0,1.0,1.0,-0.6423424482345581,3.605086362767906e-07,0.6423420906066895,-0.1743922382593155,0.9503749012947084,0.9503749012947084,0.0,25.706212997436523,25.0,13787.140625,-0.0,43.264408111572266,0.0,283.1498107910156,284.1101379394531,295.1224975585937,296.1649780273437,313.1800537109375,310.0342712402344,283.1499938964844,29011.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617381691932678,1.0,0.0,0.0,3.442391872406006,3.442412614822388,7.907039503152191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4987.29052734375,0.0,1264.911865234375,1895.4371337890625,-0.0,402.4038391113281,0.8554526567459106,1.0,0.0,3.0,1.0,0.0
18225420,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.6117852926254272,0.0671840012073516,0.0614130832254886,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.7729890942573547,0.1372047066688537,0.131010428071022,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.815232515335083,0.1607231050729751,0.1132151335477829,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.5923104286193848,0.0614180453121662,0.0592194125056266,303.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.4854325950145721,0.0366107262670993,0.1689879298210144,285.0090026855469,284.95001220703125,296.0003662109375,292.1043395996094,301.1990051269531,303.1422424316406,285.0007019042969,1.0,0.1664357036352157,0.0,0.0,1.0,1.0,-0.6406425833702087,3.5941008036388666e-07,0.6406422257423401,-0.1742171794176101,0.9592432975769044,0.9592432975769044,0.0,25.70414924621582,25.0,13767.6435546875,-0.0,43.06801223754883,0.0,283.14996337890625,284.0820007324219,295.1311340332031,296.1806945800781,313.1800537109375,310.0342712402344,283.1499938964844,30118.779296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465261846780777,1.0,0.0,0.0,3.5411601066589355,3.541182041168213,8.367282475774118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4988.19970703125,0.0,1372.7244873046875,1895.4371337890625,-0.0,411.0397644042969,0.8759824633598328,1.0,0.0,3.0,1.0,0.0
18225480,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.610829770565033,0.0669086873531341,0.0611725635826587,303.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.7719551920890808,0.136717215180397,0.1305606216192245,303.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.814188539981842,0.1601478010416031,0.1128218695521354,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.591177761554718,0.0611322149634361,0.0589556396007537,303.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.4851207733154297,0.0365585871040821,0.1687815934419632,284.98895263671875,284.95001220703125,295.96728515625,292.0982971191406,301.1867370605469,303.14227294921875,284.9820556640625,1.0,0.1662622690200805,0.0,0.0,1.0,1.0,-0.638778030872345,3.5819800814351765e-07,0.6387776732444763,-0.1740016490221023,0.962100088596344,0.962100088596344,0.0,25.709030151367188,25.0,13729.4443359375,-0.0,42.861087799072266,0.0,283.1499938964844,284.0606689453125,295.1278991699219,296.1812438964844,313.1800537109375,310.0342712402344,283.04998779296875,31116.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684449434280395,1.0,0.0,0.0,3.611840963363648,3.611863613128662,8.704633955858299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5054.6328125,0.0,1454.973876953125,1895.4371337890625,-0.0,419.0002136230469,0.8946218490600586,1.0,0.0,3.0,1.0,0.0
18225540,303.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.6097990274429321,0.0666156038641929,0.0609207414090633,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.7708512544631958,0.1362025737762451,0.1300916075706482,303.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.8130708336830139,0.1595418006181717,0.1124139949679374,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.5899678468704224,0.0608317553997039,0.0586809702217578,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.484739750623703,0.0364948213100433,0.1685316413640976,284.9446105957031,284.95001220703125,295.9343566894531,292.0922546386719,301.1743469238281,303.1421813964844,284.9170227050781,1.0,0.1660860627889633,0.0,0.0,1.0,1.0,-0.6367939114570618,3.569042519302457e-07,0.6367935538291931,-0.1737558096647262,0.9400143623352052,0.9400143623352052,0.0,25.71828842163086,25.0,13861.408203125,-0.0,42.646087646484375,0.0,283.0666809082031,283.9776611328125,295.1448059082031,296.2327880859375,313.1800537109375,310.0342712402344,283.04998779296875,32786.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474900335073471,1.0,0.0,0.0,3.671763896942138,3.6717875003814697,8.995862117444631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5008.2119140625,0.0,1533.3271484375,1895.4371337890625,-0.0,435.6245422363281,0.9072329998016356,1.0,0.0,3.0,1.0,0.0
18225600,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.6086012125015259,0.0662855803966522,0.0606403946876525,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.7695920467376709,0.1356347501277923,0.129579022526741,303.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.8117815852165222,0.1588712334632873,0.111966960132122,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.5886037945747375,0.0605042614042758,0.0583843439817428,303.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.484227567911148,0.0364108048379421,0.1682049930095672,284.8887634277344,284.95001220703125,295.9017028808594,292.086181640625,301.1617736816406,303.14190673828125,284.877197265625,1.0,0.1659042239189148,0.0,0.0,1.0,1.0,-0.6345579028129578,3.554373222414142e-07,0.6345575451850891,-0.1734481751918792,0.8905615210533142,0.8905615210533142,0.0,25.73704719543457,25.0,13742.5791015625,-0.0,42.41373062133789,0.0,283.0526428222656,283.9518737792969,295.1265869140625,296.2003479003906,313.1800537109375,310.0342712402344,282.75,35888.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478578120470047,1.0,0.0,0.0,3.6564829349517822,3.656507015228272,8.92114087491791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5201.3154296875,0.0,1539.5584716796875,1895.4371337890625,-0.0,445.3933410644531,0.9056933522224426,1.0,0.0,3.0,1.0,0.0
18225660,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.6072744727134705,0.065926045179367,0.0603383257985115,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.7682157158851624,0.1350223869085312,0.1290315687656402,303.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.810359537601471,0.1581485271453857,0.1114906370639801,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.5871146321296692,0.0601535774767398,0.0580692216753959,303.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.4836019277572632,0.0363084785640239,0.167807251214981,284.7906494140625,284.95001220703125,295.8692932128906,292.08013916015625,301.1490173339844,303.1415100097656,284.7259216308594,1.0,0.1657153367996215,0.0,0.0,1.0,1.0,-0.6321113109588623,3.538272892456007e-07,0.6321109533309937,-0.1730892956256866,0.7932610511779785,0.7932610511779785,0.0,25.76236724853516,25.0,14111.8251953125,-0.0,42.16572189331055,0.0,282.8011779785156,283.7702941894531,295.17626953125,296.3381652832031,313.1800537109375,310.0342712402344,282.75,41412.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910497069358825,1.0,0.0,0.0,3.54469895362854,3.5447230339050293,8.384014336115797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5046.2158203125,0.0,1458.4703369140625,1895.4371337890625,-0.0,480.2180786132813,0.8825995922088623,1.0,0.0,3.0,1.0,0.0
18225720,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.6056174039840698,0.0654935985803604,0.0599787645041942,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.7665401101112366,0.1343055814504623,0.1283973902463913,303.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.8085923194885254,0.1572971194982528,0.1109342128038406,303.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.5853326916694641,0.0597510412335395,0.0577118285000324,303.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.4827235639095306,0.0361676849424839,0.1672651022672653,284.6815795898437,284.95001220703125,295.8371887207031,292.0740966796875,301.1358947753906,303.1407470703125,284.6796569824219,1.0,0.1655140072107315,0.0,0.0,1.0,1.0,-0.62917160987854,3.5187969160688226e-07,0.6291712522506714,-0.172611728310585,0.6450101733207703,0.6450101733207703,0.0,25.805513381958008,25.0,13537.7998046875,-0.0,41.882755279541016,0.0,282.759765625,283.8208312988281,295.13067626953125,296.2299194335937,313.1800537109375,310.0342712402344,283.04998779296875,58608.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495422750711441,1.0,0.0,0.0,2.986097574234009,2.986119747161865,5.949785872871871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3685.54833984375,0.0,1050.769775390625,1895.4371337890625,-0.0,493.080078125,0.777202844619751,1.0,0.0,3.0,1.0,0.0
18225780,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.6039831638336182,0.0651639401912689,0.0596241950988769,303.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.7648912072181702,0.1337190121412277,0.1277630478143692,303.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.8068453073501587,0.1566326767206192,0.1103870719671249,303.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.5835409164428711,0.0594040937721729,0.0573499724268913,303.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.4818055331707001,0.0360565371811389,0.1666804701089859,284.8008117675781,284.95001220703125,295.805419921875,292.06805419921875,301.1227722167969,303.14013671875,284.8992919921875,1.0,0.1653026193380355,0.0,0.0,1.0,1.0,-0.6261919736862183,3.4991211350643425e-07,0.6261916160583496,-0.1721290796995163,0.6465188264846802,0.6465188264846802,0.0,25.844491958618164,25.0,12883.921875,-0.0,41.59237289428711,0.0,282.97125244140625,284.15435791015625,294.9595031738281,295.90045166015625,313.1800537109375,310.0342712402344,283.04998779296875,55170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763570725917816,1.0,0.0,0.0,2.499563694000244,2.499581813812256,4.168902876244829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4378.2197265625,0.0,688.5613403320312,1895.4371337890625,-0.0,439.467529296875,0.6863945722579956,1.0,0.0,3.0,1.0,0.0
18225840,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.6032572984695435,0.0650444030761718,0.0594297684729099,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.7640665173530579,0.1334168016910553,0.1273523718118667,303.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.8060347437858582,0.1563373804092407,0.1100630536675453,303.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.5824838280677795,0.0591910369694232,0.0570886991918087,303.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.4814813435077667,0.0360361188650131,0.1663921624422073,284.9953918457031,284.95001220703125,295.7740173339844,292.06207275390625,301.1108093261719,303.140380859375,285.0257568359375,1.0,0.1651011258363723,0.0,0.0,1.0,1.0,-0.6244167685508728,3.4877771781793854e-07,0.6244164109230042,-0.171929657459259,0.7634056806564331,0.7634056806564331,0.0,25.828828811645508,25.0,13307.044921875,-0.0,41.37882995605469,0.0,283.02850341796875,284.2010192871094,294.92120361328125,295.9037170410156,313.1800537109375,310.0342712402344,283.1499938964844,35582.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459385871887207,1.0,0.0,0.0,2.7226953506469727,2.7227113246917725,4.946424496665713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4534.9990234375,0.0,723.1580200195312,1895.4371337890625,-0.0,396.7394104003906,0.7039251923561096,1.0,0.0,3.0,1.0,0.0
18225900,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.6031109094619751,0.064942218363285,0.05933628231287,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.7637812495231628,0.133152425289154,0.1270933449268341,303.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.8058117032051086,0.1560638844966888,0.1098734885454177,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.5819416046142578,0.0590040348470211,0.0569026507437229,303.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.4816290736198425,0.0360448583960533,0.1663736402988433,285.0384826660156,284.95001220703125,295.7430114746094,292.05615234375,301.0997619628906,303.1410522460937,285.047607421875,1.0,0.1649168580770492,0.0,0.0,1.0,1.0,-0.62352055311203,3.482444697056053e-07,0.6235201954841614,-0.1719263792037964,0.8161734342575073,0.8161734342575073,0.0,25.77967071533203,25.0,13177.6708984375,-0.0,41.22757339477539,0.0,283.1194152832031,284.204833984375,294.9330139160156,295.8912353515625,313.1800537109375,310.0342712402344,283.1499938964844,30187.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478458166122436,1.0,0.0,0.0,2.8891496658325195,2.889166116714477,5.569720542553114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4821.7841796875,0.0,805.5584716796875,1895.4371337890625,-0.0,370.0618591308594,0.7321767210960388,1.0,0.0,3.0,1.0,0.0
18225960,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.6028531789779663,0.0647940784692764,0.0592222511768341,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.7634254097938538,0.1328392475843429,0.1268189251422882,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.8054661154747009,0.1557087004184723,0.1096524894237518,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.5813601613044739,0.0587998963892459,0.0567163862287998,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.4817987382411957,0.0360502302646636,0.1664008200168609,285.0507202148437,284.95001220703125,295.71246337890625,292.0502624511719,301.0888977050781,303.1416931152344,285.0484924316406,1.0,0.1647425293922424,0.0,0.0,1.0,1.0,-0.6225982904434204,3.47691667457184e-07,0.6225979328155518,-0.1719114035367965,0.8566613793373108,0.8566613793373108,0.0,25.73713493347168,25.0,13208.3759765625,-0.0,41.08076858520508,0.0,283.1430358886719,284.1876220703125,294.97808837890625,295.9559020996094,313.1800537109375,310.0342712402344,283.1499938964844,28650.162109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442988783121109,1.0,0.0,0.0,3.0318078994750977,3.031825065612793,6.133334977675986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4926.92041015625,0.0,902.3402709960938,1895.4371337890625,-0.0,359.35626220703125,0.7584671378135681,1.0,0.0,3.0,1.0,0.0
18226020,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.6023586392402649,0.0645976439118385,0.0590672679245471,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.7628757357597351,0.132466658949852,0.1264950186014175,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.8048760294914246,0.1552704423666,0.1093756854534149,303.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.5806115865707397,0.0585702247917652,0.056511003524065,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.481861263513565,0.0360418111085891,0.1663934588432312,285.03765869140625,284.95001220703125,295.682373046875,292.0444641113281,301.0779724121094,303.1421813964844,285.0295715332031,1.0,0.1645733714103698,0.0,0.0,1.0,1.0,-0.6214361786842346,3.469738487638097e-07,0.621435821056366,-0.1718369573354721,0.8798115253448486,0.8798115253448486,0.0,25.708925247192383,25.0,13203.7578125,-0.0,40.92304611206055,0.0,283.14849853515625,284.1581420898437,295.025634765625,296.0165405273437,313.1800537109375,310.0342712402344,283.1499938964844,28332.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438783526420593,1.0,0.0,0.0,3.13809871673584,3.1381165981292725,6.570924711013504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4940.41015625,0.0,985.4158325195312,1895.4371337890625,-0.0,361.294921875,0.7838490605354309,1.0,0.0,3.0,1.0,0.0
18226080,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.6016262769699097,0.0643617361783981,0.0588725879788398,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.7621198892593384,0.1320410370826721,0.1261173039674759,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.8040436506271362,0.1547652781009674,0.1090458407998085,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.5796715021133423,0.058315560221672,0.0562817305326461,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.4817769229412079,0.0360164381563663,0.1663181036710739,285.0157470703125,284.95001220703125,295.6528015136719,292.0387268066406,301.0668640136719,303.1424865722656,285.0067443847656,1.0,0.1644057184457779,0.0,0.0,1.0,1.0,-0.6199879050254822,3.460602613358788e-07,0.6199875473976135,-0.1716930717229843,0.8908342123031616,0.8908342123031616,0.0,25.69530487060547,25.0,13186.822265625,-0.0,40.749755859375,0.0,283.1496887207031,284.1283264160156,295.0567626953125,296.0588684082031,313.1800537109375,310.0342712402344,283.1499938964844,28995.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476864635944366,1.0,0.0,0.0,3.232075929641724,3.232095003128052,6.970379331505683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4946.671875,0.0,1069.60791015625,1895.4371337890625,-0.0,369.7058715820313,0.8022345900535583,1.0,0.0,3.0,1.0,0.0
18226140,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.6007188558578491,0.0641021654009819,0.0586498416960239,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.7612079977989197,0.1315807402133941,0.1256982684135437,303.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.8030354976654053,0.154220774769783,0.1086790636181831,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.5785768628120422,0.0580431334674358,0.0560325235128402,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.4815627932548523,0.0359769910573959,0.1661744564771652,284.995361328125,284.95001220703125,295.623779296875,292.0330505371094,301.0556640625,303.14263916015625,284.9884948730469,1.0,0.1642373353242874,0.0,0.0,1.0,1.0,-0.6183061599731445,3.449878249739413e-07,0.6183058023452759,-0.1714925318956375,0.8955994844436646,0.8955994844436646,0.0,25.692495346069336,25.0,13145.611328125,-0.0,40.56284713745117,0.0,283.1499328613281,284.10858154296875,295.0687255859375,296.0787353515625,313.1800537109375,310.0342712402344,283.1499938964844,29528.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522837996482849,1.0,0.0,0.0,3.28562879562378,3.2856483459472656,7.20328046099894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4946.8759765625,0.0,1120.726806640625,1895.4371337890625,-0.0,380.1086120605469,0.8171108365058899,1.0,0.0,3.0,1.0,0.0
18226200,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.5997139811515808,0.0638328120112419,0.0584125779569149,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.7602078318595886,0.1311036646366119,0.1252554655075073,303.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.8019325137138367,0.1536606252193451,0.1082936599850654,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.5773860216140747,0.0577609725296497,0.0557706616818904,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.4812606871128082,0.0359283052384853,0.1659798920154571,284.9792785644531,284.95001220703125,295.5953063964844,292.02752685546875,301.04443359375,303.14263916015625,284.9734191894531,1.0,0.1640673279762268,0.0,0.0,1.0,1.0,-0.6164796948432922,3.4381787372694816e-07,0.6164793968200684,-0.1712560951709747,0.8972424268722534,0.8972424268722534,0.0,25.69570541381836,25.0,13109.119140625,-0.0,40.36711502075195,0.0,283.1499938964844,284.0914306640625,295.06622314453125,296.08160400390625,313.1800537109375,310.0342712402344,283.1499938964844,30231.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564058780670166,1.0,0.0,0.0,3.3347067832946777,3.3347268104553223,7.420080692099873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4944.44873046875,0.0,1170.435302734375,1895.4371337890625,-0.0,389.6762390136719,0.8256605267524719,1.0,0.0,3.0,1.0,0.0
18226260,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.5986661911010742,0.063560739159584,0.0581699050962924,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.7591686844825745,0.1306198686361313,0.1248017475008964,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.8007904291152954,0.153096541762352,0.1079016104340553,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.5761444568634033,0.0574740469455719,0.0555020980536937,303.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.480906993150711,0.0358739905059337,0.165752425789833,284.966796875,284.95001220703125,295.5674743652344,292.0220642089844,301.03326416015625,303.1426086425781,284.962890625,1.0,0.1638955622911453,0.0,0.0,1.0,1.0,-0.6145781874656677,3.4259812764503295e-07,0.6145778894424438,-0.1709997802972793,0.8964630961418152,0.8964630961418152,0.0,25.701478958129883,25.0,13056.7568359375,-0.0,40.16660690307617,0.0,283.1499938964844,284.0825500488281,295.0541076660156,296.0708923339844,313.1800537109375,310.0342712402344,283.1499938964844,30545.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593349099159241,1.0,0.0,0.0,3.350346088409424,3.3503663539886475,7.4898417778968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4938.654296875,0.0,1187.1844482421875,1895.4371337890625,-0.0,396.6175231933594,0.8319142460823059,1.0,0.0,3.0,1.0,0.0
