time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226320,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.5976077318191528,0.0632904320955276,0.0579269602894783,303.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.7581214904785156,0.1301362961530685,0.1243451610207557,303.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.7996423244476318,0.152535930275917,0.1075096055865287,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.5748821496963501,0.057186059653759,0.055230863392353,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.4805284440517425,0.0358170717954635,0.165506824851036,284.957763671875,284.95001220703125,295.540283203125,292.0167541503906,301.022216796875,303.1425476074219,284.9544677734375,1.0,0.1637222021818161,0.0,0.0,1.0,1.0,-0.6126480102539062,3.413602769342106e-07,0.6126476526260376,-0.1707342118024826,0.8944939374923706,0.8944939374923706,0.0,25.70766830444336,25.0,13012.6689453125,-0.0,39.964149475097656,0.0,283.1499938964844,284.0744934082031,295.0379638671875,296.0539855957031,313.1800537109375,310.0342712402344,283.1499938964844,30972.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609294235706329,1.0,0.0,0.0,3.367329359054565,3.367349863052368,7.565968758171948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4933.375,0.0,1206.1319580078125,1895.4371337890625,-0.0,400.4473571777344,0.8330615162849426,1.0,0.0,3.0,1.0,0.0
18226380,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.5965545177459717,0.0630230456590652,0.0576860941946506,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.7570820450782776,0.1296554207801818,0.1238899230957031,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.7985040545463562,0.1519805490970611,0.1071205958724021,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.5736161470413208,0.0568986423313617,0.054959375411272,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.4801414906978607,0.0357592180371284,0.1652530878782272,284.9512023925781,284.95001220703125,295.5137634277344,292.0115661621094,301.0113525390625,303.1424560546875,284.9493713378906,1.0,0.1635475605726242,0.0,0.0,1.0,1.0,-0.610715389251709,3.401221704280033e-07,0.6107150316238403,-0.1704653352499008,0.8914870619773865,0.8914870619773865,0.0,25.713178634643555,25.0,12955.890625,-0.0,39.76147079467773,0.0,283.1499938964844,284.0728759765625,295.02069091796875,296.03289794921875,313.1800537109375,310.0342712402344,283.1499938964844,30996.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612388908863067,1.0,0.0,0.0,3.356416702270508,3.3564369678497314,7.517008384638757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4910.7998046875,0.0,1195.9874267578125,1895.4371337890625,-0.0,401.1949462890625,0.8331440687179565,1.0,0.0,3.0,1.0,0.0
18226440,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.595514714717865,0.0627597868442535,0.0574484132230281,303.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7560590505599976,0.1291795372962951,0.1234383732080459,303.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7973838448524475,0.1514324098825454,0.1067360118031501,303.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5723565220832825,0.0566132366657257,0.0546890906989574,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.4797571003437042,0.0357018560171127,0.1649983078241348,284.94696044921875,284.95001220703125,295.4879455566406,292.00653076171875,301.00067138671875,303.14239501953125,284.9453430175781,1.0,0.1633720397949218,0.0,0.0,1.0,1.0,-0.6087965369224548,3.38894693641123e-07,0.6087961792945862,-0.1701968610286712,0.8883498311042786,0.8883498311042786,0.0,25.717430114746094,25.0,12909.1689453125,-0.0,39.55971145629883,0.0,283.1499938964844,284.0707092285156,295.00506591796875,296.0126647949219,313.1800537109375,310.0342712402344,283.1499938964844,31144.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605429172515869,1.0,0.0,0.0,3.351961612701416,3.3519821166992188,7.497067144868197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4890.65185546875,0.0,1192.8154296875,1895.4371337890625,-0.0,399.5157165527344,0.8292717337608337,1.0,0.0,3.0,1.0,0.0
18226500,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5944904685020447,0.0625001266598701,0.0572141073644161,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7550551295280457,0.1287084072828292,0.1229913085699081,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7962834239006042,0.1508904844522476,0.1063560023903846,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5711076855659485,0.0563300549983978,0.0544207394123077,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.4793807566165924,0.0356454886496067,0.1647464632987976,284.9442749023437,284.95001220703125,295.462890625,292.0016784667969,300.9902038574219,303.142333984375,284.9438171386719,1.0,0.1631959825754165,0.0,0.0,1.0,1.0,-0.6068984866142273,3.3768247931220685e-07,0.6068981289863586,-0.1699302792549133,0.8850058317184448,0.8850058317184448,0.0,25.720287322998047,25.0,12851.2119140625,-0.0,39.359466552734375,0.0,283.1499938964844,284.07373046875,294.9916381835937,295.9931030273437,313.1800537109375,310.0342712402344,283.1499938964844,30907.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590934813022613,1.0,0.0,0.0,3.324390172958374,3.3244102001190186,7.374239885393763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4864.62255859375,0.0,1165.480224609375,1895.4371337890625,-0.0,396.0408325195313,0.8254181742668152,1.0,0.0,3.0,1.0,0.0
18226560,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.5934823751449585,0.0622444152832031,0.0569832026958465,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.7540712952613831,0.1282428056001663,0.1225491464138031,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.7952033877372742,0.1503554284572601,0.1059806197881698,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.5698719024658203,0.0560496598482131,0.054154735058546,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.4790158569812774,0.0355906933546066,0.164500281214714,284.9431457519531,284.95001220703125,295.4385986328125,291.9969482421875,300.9800109863281,303.1423034667969,284.9425964355469,1.0,0.1630197465419769,0.0,0.0,1.0,1.0,-0.6050255298614502,3.364883411904885e-07,0.6050251722335815,-0.1696665734052658,0.8821492791175842,0.8821492791175842,0.0,25.72171974182129,25.0,12804.4052734375,-0.0,39.161163330078125,0.0,283.1499938964844,284.0751342773437,294.9815673828125,295.9775695800781,313.1800537109375,310.0342712402344,283.1499938964844,30819.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572549164295196,1.0,0.0,0.0,3.307508945465088,3.3075289726257324,7.299538538063644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4845.72607421875,0.0,1149.34619140625,1895.4371337890625,-0.0,391.6759033203125,0.8185747861862183,1.0,0.0,3.0,1.0,0.0
18226620,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5924882888793945,0.0619917139410972,0.0567553043365478,303.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.753105640411377,0.1277816295623779,0.1221115365624427,303.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7941411733627319,0.1498255729675293,0.1056093052029609,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5686484575271606,0.0557716824114322,0.0538910962641239,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.4786626696586609,0.0355373732745647,0.1642605066299438,284.9428405761719,284.95001220703125,295.4151306152344,291.992431640625,300.9700622558594,303.14227294921875,284.94317626953125,1.0,0.1628436297178268,0.0,0.0,1.0,1.0,-0.6031770706176758,3.3531173926348856e-07,0.6031767129898071,-0.1694055050611496,0.8795367479324341,0.8795367479324341,0.0,25.72191429138184,25.0,12746.939453125,-0.0,38.96490097045898,0.0,283.1499938964844,284.0808410644531,294.97381591796875,295.9637145996094,313.1800537109375,310.0342712402344,283.1499938964844,30373.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552154839038849,1.0,0.0,0.0,3.271244764328003,3.2712643146514893,7.140347975109762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4821.0400390625,0.0,1113.4698486328125,1895.4371337890625,-0.0,386.8894348144531,0.8125996589660645,1.0,0.0,3.0,1.0,0.0
18226680,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5915068984031677,0.0617422051727771,0.0565302073955535,303.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7521569728851318,0.1273252069950103,0.121678315103054,303.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7930955290794373,0.1493012756109237,0.1052418053150177,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5674371123313904,0.0554963611066341,0.053629845380783,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.4783214330673218,0.0354857295751571,0.1640277355909347,284.9434814453125,284.95001220703125,295.3925170898437,291.98809814453125,300.9603576660156,303.14227294921875,284.94354248046875,1.0,0.1626678556203842,0.0,0.0,1.0,1.0,-0.6013530492782593,3.3415258826607896e-07,0.6013527512550354,-0.169147104024887,0.8777125477790833,0.8777125477790833,0.0,25.72100067138672,25.0,12701.37109375,-0.0,38.77079772949219,0.0,283.1499938964844,284.0840759277344,294.9686584472656,295.9537048339844,313.1800537109375,310.0342712402344,283.1499938964844,30107.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453212022781372,1.0,0.0,0.0,3.248804807662964,3.248824119567871,7.042722813821456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4803.853515625,0.0,1091.7054443359375,1895.4371337890625,-0.0,382.2429504394531,0.8043563961982727,1.0,0.0,3.0,1.0,0.0
18226740,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5905352234840393,0.0614949204027652,0.0563074573874473,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.7512226104736328,0.1268722712993621,0.1212488710880279,303.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7920630574226379,0.1487808376550674,0.1048774793744087,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5662357807159424,0.0552231781184673,0.0533707998692989,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.4779904782772064,0.0354354158043861,0.1638014018535614,284.9444274902344,284.95001220703125,295.3708190917969,291.9839782714844,300.950927734375,303.14227294921875,284.9452209472656,1.0,0.1624926477670669,0.0,0.0,1.0,1.0,-0.5995506048202515,3.330087565700524e-07,0.5995503067970276,-0.1688906103372573,0.8762760162353516,0.8762760162353516,0.0,25.719221115112305,25.0,12645.1796875,-0.0,38.57876968383789,0.0,283.1499938964844,284.091064453125,294.9647521972656,295.9444580078125,313.1800537109375,310.0342712402344,283.1499938964844,29517.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512901306152344,1.0,0.0,0.0,3.2094671726226807,3.209486246109009,6.873203801660566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4780.58544921875,0.0,1053.4144287109375,1895.4371337890625,-0.0,377.8366088867188,0.7975565791130066,1.0,0.0,3.0,1.0,0.0
18226800,303.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5895717144012451,0.0612500868737697,0.0560868233442306,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7503008246421814,0.126423105597496,0.12082289904356,303.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.791042149066925,0.1482647061347961,0.1045160517096519,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5650433301925659,0.0549522712826728,0.053113829344511,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.477668821811676,0.0353864803910255,0.1635811477899551,284.9459533691406,284.95001220703125,295.3500061035156,291.9801025390625,300.9418029785156,303.1423034667969,284.9462280273437,1.0,0.1623181253671646,0.0,0.0,1.0,1.0,-0.5977681279182434,3.318791641504504e-07,0.5977677702903748,-0.168635681271553,0.8757050633430481,0.8757050633430481,0.0,25.71672821044922,25.0,12601.4052734375,-0.0,38.38878631591797,0.0,283.1499938964844,284.0949401855469,294.9621887207031,295.9378967285156,313.1800537109375,310.0342712402344,283.1499938964844,29135.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495581388473511,1.0,0.0,0.0,3.185933828353882,3.185952425003052,6.772777965124988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4764.8212890625,0.0,1030.7315673828125,1895.4371337890625,-0.0,373.90765380859375,0.7889541387557983,1.0,0.0,3.0,1.0,0.0
18226860,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5886135697364807,0.0610067956149578,0.0558679103851318,303.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7493890523910522,0.1259764581918716,0.1203997880220413,303.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7900298833847046,0.1477512419223785,0.104156956076622,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5638576149940491,0.0546831041574478,0.0528587140142917,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.4773541688919067,0.0353385135531425,0.16336590051651,284.9473876953125,284.95001220703125,295.3301696777344,291.9764099121094,300.9329528808594,303.142333984375,284.94830322265625,1.0,0.1621443927288055,0.0,0.0,1.0,1.0,-0.5960021615028381,3.307615372705186e-07,0.5960018634796143,-0.1683817654848098,0.8754991888999939,0.8754991888999939,0.0,25.7137393951416,25.0,12546.72265625,-0.0,38.20069885253906,0.0,283.1499938964844,284.1022644042969,294.95977783203125,295.9309387207031,313.1800537109375,310.0342712402344,283.1499938964844,28461.43359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479590058326721,1.0,0.0,0.0,3.146878480911255,3.1468966007232666,6.607745035580592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4742.53955078125,0.0,993.5201416015624,1895.4371337890625,-0.0,370.3149108886719,0.7821192741394043,1.0,0.0,3.0,1.0,0.0
18226920,303.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5876597762107849,0.0607653819024562,0.0556505620479583,303.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.7484860420227051,0.1255327314138412,0.1199793070554733,303.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.789025068283081,0.1472410708665847,0.1038000062108039,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5626777410507202,0.0544158518314361,0.0526053272187709,303.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.4770453870296478,0.0352915413677692,0.1631550937891006,284.9491271972656,284.95001220703125,295.31134033203125,291.97296142578125,300.92437744140625,303.1423645019531,284.9494323730469,1.0,0.1619715392589569,0.0,0.0,1.0,1.0,-0.594251275062561,3.296549380138458e-07,0.5942509174346924,-0.1681288480758667,0.8761102557182312,0.8761102557182312,0.0,25.71036148071289,25.0,12504.806640625,-0.0,38.014434814453125,0.0,283.1499938964844,284.1061096191406,294.9579467773437,295.9256896972656,313.1800537109375,310.0342712402344,283.1499938964844,28016.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465349316596985,1.0,0.0,0.0,3.1246280670166016,3.124645948410034,6.514633241749834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4727.806640625,0.0,972.31396484375,1895.4371337890625,-0.0,367.1431579589844,0.7737290263175964,1.0,0.0,3.0,1.0,0.0
18226980,303.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.5867080688476562,0.0605250485241413,0.0554344803094863,303.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.7475897073745728,0.1250908076763153,0.1195609644055366,303.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.7880253791809082,0.1467327326536178,0.103444755077362,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.5615019798278809,0.0541500225663185,0.0523534789681434,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.4767403602600097,0.0352451540529727,0.1629476398229599,284.9505920410156,284.95001220703125,295.2934875488281,291.9697570800781,300.9161376953125,303.14239501953125,284.95147705078125,1.0,0.1617995947599411,0.0,0.0,1.0,1.0,-0.592512309551239,3.285572631739342e-07,0.5925120115280151,-0.1678762137889862,0.8769837617874146,0.8769837617874146,0.0,25.70676612854004,25.0,12451.51953125,-0.0,37.829837799072266,0.0,283.1499938964844,284.11328125,294.95574951171875,295.9193420410156,313.1800537109375,310.0342712402344,283.1499938964844,27305.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451906979084015,1.0,0.0,0.0,3.087381601333618,3.0873990058898926,6.36024651612388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4706.146484375,0.0,937.6585693359376,1895.4371337890625,-0.0,364.1728515625,0.7672369480133057,1.0,0.0,3.0,1.0,0.0
18227040,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.5857580900192261,0.0602862387895584,0.0552196018397808,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.7466994524002075,0.124651238322258,0.1191446483135223,303.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.7870304584503174,0.1462270766496658,0.1030911430716514,303.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.5603299140930176,0.0538858585059642,0.0521031059324741,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.4764383137226105,0.0351994298398494,0.1627430766820907,284.95220947265625,284.95001220703125,295.2765808105469,291.9667358398437,300.9081420898437,303.1424560546875,284.95245361328125,1.0,0.1616285890340805,0.0,0.0,1.0,1.0,-0.59078449010849,3.274679158948857e-07,0.5907841324806213,-0.1676236689090728,0.8785830736160278,0.8785830736160278,0.0,25.703004837036133,25.0,12411.259765625,-0.0,37.64685821533203,0.0,283.1499938964844,284.11676025390625,294.953857421875,295.9143371582031,313.1800537109375,310.0342712402344,283.1499938964844,26836.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439553022384643,1.0,0.0,0.0,3.067279577255249,3.0672967433929443,6.277692818912328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4692.1455078125,0.0,918.7401733398438,1895.4371337890625,-0.0,361.4630432128906,0.7592852711677551,1.0,0.0,3.0,1.0,0.0
18227100,303.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.584808349609375,0.0600482523441314,0.0550057254731655,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.74581378698349,0.1242130324244499,0.1187300086021423,303.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.7860385775566101,0.1457227766513824,0.1027388498187065,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.5591604709625244,0.0536229312419891,0.0518540777266025,303.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.4761375486850738,0.03515400364995,0.1625404953956604,284.9534912109375,284.95001220703125,295.26055908203125,291.9639587402344,300.9004211425781,303.1424865722656,284.95428466796875,1.0,0.1614585071802139,0.0,0.0,1.0,1.0,-0.589065432548523,3.2638530456097214e-07,0.5890650749206543,-0.1673706620931625,0.8803269267082214,0.8803269267082214,0.0,25.699195861816406,25.0,12359.109375,-0.0,37.46535873413086,0.0,283.1499938964844,284.12359619140625,294.95147705078125,295.9079895019531,313.1800537109375,310.0342712402344,283.1499938964844,26118.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427337050437927,1.0,0.0,0.0,3.0321853160858154,3.032202243804932,6.134862360340776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4670.86669921875,0.0,886.8999633789062,1895.4371337890625,-0.0,358.8021850585937,0.7532400488853455,1.0,0.0,3.0,1.0,0.0
18227160,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.5838590264320374,0.0598116293549537,0.0547928772866725,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.7449326515197754,0.1237768828868866,0.1183170527219772,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.7850499749183655,0.1452208161354065,0.1023879274725914,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.5579937696456909,0.0533615574240684,0.0516063868999481,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.4758376777172088,0.0351090021431446,0.1623396575450897,284.95489501953125,284.95001220703125,295.24542236328125,291.9613647460937,300.8929443359375,303.1425476074219,284.9550476074219,1.0,0.1612893939018249,0.0,0.0,1.0,1.0,-0.5873549580574036,3.2530925864193705e-07,0.5873546004295349,-0.167117178440094,0.8827005624771118,0.8827005624771118,0.0,25.69534492492676,25.0,12320.2177734375,-0.0,37.28532409667969,0.0,283.1499938964844,284.12664794921875,294.9494323730469,295.9029541015625,313.1800537109375,310.0342712402344,283.1499938964844,25648.912109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415675401687622,1.0,0.0,0.0,3.014230251312256,3.014246940612793,6.062422812647128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4657.43017578125,0.0,870.2388916015625,1895.4371337890625,-0.0,356.2790222167969,0.7457505464553833,1.0,0.0,3.0,1.0,0.0
18227220,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.582909107208252,0.0595757365226745,0.0545809045433998,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7440550327301025,0.1233419179916381,0.1179055273532867,303.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.784063458442688,0.144720047712326,0.1020381301641464,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.556829035282135,0.0531013458967208,0.0513599440455436,303.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.47553750872612,0.0350641198456287,0.1621398776769638,284.9559020996094,284.95001220703125,295.2311096191406,291.958984375,300.8857421875,303.1426086425781,284.9566345214844,1.0,0.1611211895942688,0.0,0.0,1.0,1.0,-0.5856513381004333,3.242386696911126e-07,0.5856510400772095,-0.166862815618515,0.8851394057273865,0.8851394057273865,0.0,25.691526412963867,25.0,12268.943359375,-0.0,37.106632232666016,0.0,283.1499938964844,284.13311767578125,294.9469909667969,295.89654541015625,313.1800537109375,310.0342712402344,283.1499938964844,24940.001953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403735101222992,1.0,0.0,0.0,2.9810166358947754,2.9810328483581543,5.92955530009931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4636.38720703125,0.0,840.8902587890625,1895.4371337890625,-0.0,353.71270751953125,0.7401071190834045,1.0,0.0,3.0,1.0,0.0
18227280,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5819592475891113,0.0593411847949028,0.0543699152767658,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.7431812286376953,0.1229089275002479,0.1174955740571022,303.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.7830798029899597,0.144221544265747,0.1016896218061447,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.555666983127594,0.0528426691889762,0.0511148013174533,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.4752371311187744,0.035019539296627,0.1619411408901214,284.9571228027344,284.95001220703125,295.2176208496094,291.956787109375,300.8787841796875,303.14263916015625,284.9571838378906,1.0,0.1609539240598678,0.0,0.0,1.0,1.0,-0.5839552283287048,3.231738219255931e-07,0.5839548707008362,-0.1666077524423599,0.8881619572639465,0.8881619572639465,0.0,25.687713623046875,25.0,12231.1748046875,-0.0,36.9293098449707,0.0,283.1499938964844,284.13580322265625,294.9450378417969,295.8916015625,313.1800537109375,310.0342712402344,283.1499938964844,24476.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392092227935791,1.0,0.0,0.0,2.964759349822998,2.964775323867798,5.865056778020517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4623.38720703125,0.0,826.0370483398438,1895.4371337890625,-0.0,351.2266845703125,0.7329875826835632,1.0,0.0,3.0,1.0,0.0
18227340,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.5810089111328125,0.0591073743999004,0.0541598051786422,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.742310643196106,0.1224770918488502,0.1170870140194892,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.7820982336997986,0.1437242031097412,0.1013422235846519,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.5545071959495544,0.0525851771235466,0.0508709214627742,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.4749356508255005,0.0349749773740768,0.1617430001497268,284.9579467773437,284.95001220703125,295.2049255371094,291.95477294921875,300.8720397949219,303.1426696777344,284.9586181640625,1.0,0.1607875674962997,0.0,0.0,1.0,1.0,-0.5822653770446777,3.221139763809333e-07,0.5822650194168091,-0.1663516610860824,0.8911726474761963,0.8911726474761963,0.0,25.683956146240234,25.0,12180.5517578125,-0.0,36.75328063964844,0.0,283.1499938964844,284.14208984375,294.9428100585937,295.8854064941406,313.1800537109375,310.0342712402344,283.1499938964844,23782.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380044043064117,1.0,0.0,0.0,2.932947158813477,2.932962656021118,5.739866537624039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4602.54638671875,0.0,798.702880859375,1895.4371337890625,-0.0,348.6710510253906,0.7276483178138733,1.0,0.0,3.0,1.0,0.0
18227400,303.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.580058753490448,0.0588749498128891,0.053950697183609,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.7414437532424927,0.1220472753047943,0.1166800260543823,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.7811195850372314,0.1432291865348816,0.100996121764183,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.5533505082130432,0.0523292608559131,0.0506283603608608,303.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.4746334552764892,0.0349306650459766,0.1615455746650695,284.9590148925781,284.95001220703125,295.1929626464844,291.95294189453125,300.8655090332031,303.1427307128906,284.9590148925781,1.0,0.1606221199035644,0.0,0.0,1.0,1.0,-0.5805826187133789,3.210596162261936e-07,0.5805822610855103,-0.1660947799682617,0.894752025604248,0.894752025604248,0.0,25.680212020874023,25.0,12143.7158203125,-0.0,36.57857131958008,0.0,283.1499938964844,284.1445007324219,294.9411315917969,295.8807373046875,313.1800537109375,310.0342712402344,283.1499938964844,23329.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368257522583008,1.0,0.0,0.0,2.9179160594940186,2.91793155670166,5.681185371031461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4589.9482421875,0.0,785.2268676757812,1895.4371337890625,-0.0,346.1873474121094,0.7207998037338257,1.0,0.0,3.0,1.0,0.0
18227460,303.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.5791085362434387,0.0586433261632919,0.0537425205111503,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.7405800223350525,0.1216186806559562,0.1162744909524917,303.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.7801433205604553,0.1427354365587234,0.1006511822342872,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.552196741104126,0.0520745925605297,0.0503871142864227,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.4743298590183258,0.0348863452672958,0.1613485515117645,284.959716796875,284.95001220703125,295.18170166015625,291.9512634277344,300.8592224121094,303.14276123046875,284.9603576660156,1.0,0.1604575663805008,0.0,0.0,1.0,1.0,-0.5789061188697815,3.200102014488948e-07,0.5789058208465576,-0.1658369302749633,0.8982921242713928,0.8982921242713928,0.0,25.6765193939209,25.0,12093.59375,-0.0,36.40513229370117,0.0,283.1499938964844,284.1506652832031,294.9391784667969,295.8748779296875,313.1800537109375,310.0342712402344,283.1499938964844,22650.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356079697608948,1.0,0.0,0.0,2.887023687362671,2.8870387077331543,5.561526563724328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4569.25146484375,0.0,759.4447631835938,1895.4371337890625,-0.0,343.63800048828125,0.7156579494476318,1.0,0.0,3.0,1.0,0.0
18227520,303.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.5781591534614563,0.0584131740033626,0.053535409271717,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.7397200465202332,0.1211922243237495,0.1158706098794937,303.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.7791703939437866,0.1422441452741623,0.1003076136112213,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.5510467886924744,0.0518215782940387,0.0501472577452659,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.4740254878997803,0.0348422713577747,0.1611521691083908,284.9607238769531,284.95001220703125,295.171142578125,291.9497985839844,300.8531494140625,303.1427917480469,284.960693359375,1.0,0.1602939069271087,0.0,0.0,1.0,1.0,-0.5772370100021362,3.189663857483538e-07,0.5772367119789124,-0.1655783504247665,0.902411937713623,0.902411937713623,0.0,25.672822952270508,25.0,12057.55859375,-0.0,36.233009338378906,0.0,283.1499938964844,284.1529846191406,294.9378967285156,295.8706359863281,313.1800537109375,310.0342712402344,283.1499938964844,22206.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344216287136078,1.0,0.0,0.0,2.8727684020996094,2.8727831840515137,5.506739739757904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4557.02001953125,0.0,746.946044921875,1895.4371337890625,-0.0,341.1708068847656,0.7149795889854431,1.0,0.0,3.0,1.0,0.0
18227580,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.5772088170051575,0.0581828616559505,0.0533290766179561,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.7388622760772705,0.1207656785845756,0.1154679581522941,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.7781990170478821,0.1417523175477981,0.0999649763107299,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.5498995780944824,0.0515692643821239,0.0499086417257785,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.4737187623977661,0.0347977578639984,0.1609557271003723,284.9587707519531,284.95001220703125,295.1612243652344,291.9484558105469,300.8472595214844,303.1428527832031,284.95684814453125,1.0,0.1601311266422271,0.0,0.0,1.0,1.0,-0.5755729079246521,3.179266059305519e-07,0.5755725502967834,-0.1653184741735458,0.9044943451881408,0.9044943451881408,0.0,25.669233322143555,25.0,12034.6552734375,-0.0,36.06205749511719,0.0,283.1499938964844,284.1477355957031,294.9378967285156,295.8689270019531,313.1800537109375,310.0342712402344,283.1499938964844,22239.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334278106689453,1.0,0.0,0.0,2.884565830230713,2.8845808506011963,5.552061566049815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4551.87548828125,0.0,755.3003540039062,1895.4371337890625,-0.0,339.1161499023437,0.7151225209236145,1.0,0.0,3.0,1.0,0.0
18227640,303.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.5762445330619812,0.0579502545297145,0.0531214550137519,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.7379966378211975,0.120336040854454,0.1150635555386543,303.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.7772168517112732,0.1412561535835266,0.0996203571557998,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.5487450957298279,0.0513162575662136,0.049669936299324,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.4733999073505401,0.0347516871988773,0.1607546508312225,284.9540710449219,284.95001220703125,295.15191650390625,291.947265625,300.8415222167969,303.1428527832031,284.9520568847656,1.0,0.1599689573049545,0.0,0.0,1.0,1.0,-0.5738970637321472,3.168799764807773e-07,0.5738967061042786,-0.1650535017251968,0.9035100936889648,0.9035100936889648,0.0,25.66638565063477,25.0,11997.166015625,-0.0,35.8912239074707,0.0,283.1499938964844,284.1441955566406,294.937744140625,295.8660888671875,313.1800537109375,310.0342712402344,283.1499938964844,22272.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325319528579712,1.0,0.0,0.0,2.885467529296875,2.8854825496673584,5.555532993639645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4537.2041015625,0.0,756.1259155273438,1895.4371337890625,-0.0,337.2734680175781,0.7183277010917664,1.0,0.0,3.0,1.0,0.0
18227700,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.5752637386322021,0.0577159561216831,0.052912138402462,303.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.7371208667755127,0.1199039369821548,0.1146566346287727,303.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.776221752166748,0.1407567858695984,0.0992732197046279,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.5475809574127197,0.0510627403855323,0.04943073913455,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.4730650186538696,0.0347040295600891,0.1605467200279235,284.9483337402344,284.95001220703125,295.1432189941406,291.9462280273437,300.8359680175781,303.1428527832031,284.9452819824219,1.0,0.1598071753978729,0.0,0.0,1.0,1.0,-0.5722042918205261,3.1582317205902655e-07,0.5722039937973022,-0.1647823899984359,0.9001712799072266,0.9001712799072266,0.0,25.66438674926757,25.0,11972.1728515625,-0.0,35.72010040283203,0.0,283.1499938964844,284.13580322265625,294.9378662109375,295.864501953125,313.1800537109375,310.0342712402344,283.1499938964844,22714.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317525029182434,1.0,0.0,0.0,2.9051549434661865,2.90516996383667,5.631601425193367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4529.689453125,0.0,772.5197143554688,1895.4371337890625,-0.0,335.67742919921875,0.7206776738166809,1.0,0.0,3.0,1.0,0.0
18227760,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.5742670893669128,0.0574799999594688,0.0527012273669242,303.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7362350225448608,0.1194692552089691,0.1142471730709075,303.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7752144932746887,0.140254259109497,0.0989237055182457,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.5464072823524475,0.0508086420595645,0.0491909720003604,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.4727130532264709,0.0346546322107315,0.1603312790393829,284.941650390625,284.95001220703125,295.13507080078125,291.9453430175781,300.8305358886719,303.1428527832031,284.9390869140625,1.0,0.1596455872058868,0.0,0.0,1.0,1.0,-0.5704940557479858,3.147558516047866e-07,0.5704936981201172,-0.1645049601793289,0.8939960598945618,0.8939960598945618,0.0,25.66317749023437,25.0,11932.0224609375,-0.0,35.5485725402832,0.0,283.1499938964844,284.13104248046875,294.937255859375,295.8610534667969,313.1800537109375,310.0342712402344,283.1499938964844,23075.9296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309663474559784,1.0,0.0,0.0,2.908458948135376,2.9084742069244385,5.644418479278102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4512.80322265625,0.0,777.0075073242188,1895.4371337890625,-0.0,334.07440185546875,0.718773603439331,1.0,0.0,3.0,1.0,0.0
18227820,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.573261559009552,0.0572447627782821,0.0524897798895835,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.7353441119194031,0.1190351694822311,0.1138366088271141,303.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.7742017507553101,0.1397528201341629,0.0985732972621917,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.5452293753623962,0.0505553446710109,0.0489512421190738,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.4723479449748993,0.0346044600009918,0.1601098924875259,284.93768310546875,284.95001220703125,295.12744140625,291.9445495605469,300.8252868652344,303.142822265625,284.9370422363281,1.0,0.1594841331243515,0.0,0.0,1.0,1.0,-0.568773627281189,3.1368287523037e-07,0.5687733292579651,-0.1642229259014129,0.8877629637718201,0.8877629637718201,0.0,25.66237068176269,25.0,11878.19140625,-0.0,35.37700271606445,0.0,283.1499938964844,284.13397216796875,294.9351806640625,295.8548583984375,313.1800537109375,310.0342712402344,283.1499938964844,23063.888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299731254577636,1.0,0.0,0.0,2.884384632110596,2.884399652481079,5.551363528866204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4488.43798828125,0.0,760.0502319335938,1895.4371337890625,-0.0,332.0587463378906,0.7158876657485962,1.0,0.0,3.0,1.0,0.0
18227880,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.5722639560699463,0.0570131093263626,0.052280381321907,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.7344607710838318,0.1186057105660438,0.1134286671876907,303.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.7731992602348328,0.1392575800418853,0.0982256159186363,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.544060230255127,0.0503047294914722,0.0487132035195827,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.471982330083847,0.034554973244667,0.1598884463310241,284.9366455078125,284.95001220703125,295.1203308105469,291.94390869140625,300.8201599121094,303.142822265625,284.936279296875,1.0,0.1593230217695236,0.0,0.0,1.0,1.0,-0.567064106464386,3.1261774324775615e-07,0.5670637488365173,-0.1639409512281417,0.8827727437019348,0.8827727437019348,0.0,25.661113739013672,25.0,11837.61328125,-0.0,35.2066535949707,0.0,283.1499938964844,284.1358947753906,294.9331970214844,295.8495178222656,313.1800537109375,310.0342712402344,283.1499938964844,23119.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288342893123626,1.0,0.0,0.0,2.868893623352051,2.868908643722534,5.491895080922404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4472.76025390625,0.0,749.6508178710938,1895.4371337890625,-0.0,329.7605285644531,0.7095022797584534,1.0,0.0,3.0,1.0,0.0
18227940,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.5712822675704956,0.0567851737141609,0.0520742237567901,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.7335910201072693,0.1181813180446624,0.1130252555012703,303.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.7722139954566956,0.1387686431407928,0.0978822484612464,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.5429069399833679,0.0500571429729461,0.048477828502655,303.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.4716238379478454,0.0345066115260124,0.159670814871788,284.9371337890625,284.95001220703125,295.1136779785156,291.943359375,300.8152160644531,303.1427917480469,284.9380798339844,1.0,0.1591625213623047,0.0,0.0,1.0,1.0,-0.5653768181800842,3.115678453013971e-07,0.5653765201568604,-0.1636615097522735,0.878628671169281,0.878628671169281,0.0,25.65903091430664,25.0,11783.6826171875,-0.0,35.03827667236328,0.0,283.1499938964844,284.14361572265625,294.93096923828125,295.8427734375,313.1800537109375,310.0342712402344,283.1499938964844,22800.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427513986825943,1.0,0.0,0.0,2.832043170928955,2.83205795288086,5.351716367840709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4449.44580078125,0.0,722.7041015625,1895.4371337890625,-0.0,327.1134033203125,0.7034441232681274,1.0,0.0,3.0,1.0,0.0
18228000,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.5703192353248596,0.0565615110099315,0.0518716685473918,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.7327370047569275,0.1177630126476287,0.112627163529396,303.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.7712484002113342,0.1382870823144912,0.097543716430664,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.5417725443840027,0.0498131327331066,0.0482455678284168,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.4712767899036407,0.0344599112868309,0.1594593673944473,284.93927001953125,284.95001220703125,295.107421875,291.94293212890625,300.8104553222656,303.142822265625,284.9400329589844,1.0,0.1590028703212738,0.0,0.0,1.0,1.0,-0.5637171864509583,3.10536506731296e-07,0.5637168884277344,-0.1633857637643814,0.8761361241340637,0.8761361241340637,0.0,25.656003952026367,25.0,11744.2705078125,-0.0,34.87226867675781,0.0,283.1499938964844,284.1487731933594,294.9296264648437,295.837890625,313.1800537109375,310.0342712402344,283.1499938964844,22588.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261296987533569,1.0,0.0,0.0,2.8084988594055176,2.8085134029388428,5.263103162178595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4435.2509765625,0.0,705.78173828125,1895.4371337890625,-0.0,324.35748291015625,0.6949729919433594,1.0,0.0,3.0,1.0,0.0
18228060,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.5693731307983398,0.0563411638140678,0.0516724586486816,303.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.7318975329399109,0.117349661886692,0.1122341975569725,303.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.7703006863594055,0.1378111541271209,0.097209632396698,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.5406568050384521,0.0495722889900207,0.0480164475739002,303.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.4709416329860687,0.0344146788120269,0.1592546999454498,284.94195556640625,284.95001220703125,295.1015930175781,291.9425964355469,300.8058776855469,303.142822265625,284.94366455078125,1.0,0.1588442623615265,0.0,0.0,1.0,1.0,-0.562084972858429,3.095234148986492e-07,0.5620846748352051,-0.1631135493516922,0.8747266530990601,0.8747266530990601,0.0,25.65215110778809,25.0,11691.8974609375,-0.0,34.70869827270508,0.0,283.1499938964844,284.1586303710937,294.92840576171875,295.8321838378906,313.1800537109375,310.0342712402344,283.1499938964844,22044.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246679246425628,1.0,0.0,0.0,2.767510175704956,2.767524242401123,5.110598522151122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4413.35400390625,0.0,675.9584350585938,1895.4371337890625,-0.0,321.4686584472656,0.6877326965332031,1.0,0.0,3.0,1.0,0.0
