time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228120,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5684423446655273,0.0561242513358593,0.0514762960374355,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7310712337493896,0.1169415190815925,0.1118460819125175,303.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7693691253662109,0.137341171503067,0.0968796461820602,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5395586490631104,0.0493347384035587,0.0477903671562671,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.4706180989742279,0.0343710482120513,0.1590568870306015,284.9455261230469,284.95001220703125,295.0961303710937,291.9423217773437,300.80145263671875,303.14288330078125,284.9466857910156,1.0,0.1586868613958358,0.0,0.0,1.0,1.0,-0.5604790449142456,3.0852780241730215e-07,0.5604787468910217,-0.1628445982933044,0.8750430941581726,0.8750430941581726,0.0,25.647600173950195,25.0,11655.0048828125,-0.0,34.54756164550781,0.0,283.1499938964844,284.164794921875,294.9281921386719,295.8287048339844,313.1800537109375,310.0342712402344,283.1499938964844,21651.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232461750507355,1.0,0.0,0.0,2.7429089546203613,2.742922782897949,5.020143021283729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4400.9541015625,0.0,658.0734252929688,1895.4371337890625,-0.0,318.6796569824219,0.678806722164154,1.0,0.0,3.0,1.0,0.0
18228180,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5675231218338013,0.0559096448123455,0.0512826479971408,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.7302552461624146,0.1165370866656303,0.1114621013402938,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.7684502601623535,0.1368751227855682,0.0965530276298523,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.538475751876831,0.0490998327732086,0.0475670620799064,303.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.470303863286972,0.0343285650014877,0.1588650345802307,284.94891357421875,284.95001220703125,295.09100341796875,291.9421691894531,300.79718017578125,303.1429138183594,284.9508056640625,1.0,0.1585307419300079,0.0,0.0,1.0,1.0,-0.5588956475257874,3.075470829116967e-07,0.5588953495025635,-0.1625779569149017,0.8763347268104553,0.8763347268104553,0.0,25.642578125,25.0,11604.7705078125,-0.0,34.38867950439453,0.0,283.1499938964844,284.17498779296875,294.9280090332031,295.8243713378906,313.1800537109375,310.0342712402344,283.1499938964844,20976.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218313992023468,1.0,0.0,0.0,2.70298719406128,2.703000545501709,4.875074637311627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4380.38134765625,0.0,629.4814453125,1895.4371337890625,-0.0,315.9242553710937,0.6716211438179016,1.0,0.0,3.0,1.0,0.0
18228240,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.5666131973266602,0.0556974671781063,0.0510911531746387,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7294474244117737,0.1161365285515785,0.1110817492008209,303.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.7675420045852661,0.1364133358001709,0.0962293222546577,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.5374062061309814,0.0488676168024539,0.0473462827503681,303.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.4699971973896026,0.0342872254550457,0.1586783528327942,284.9527282714844,284.95001220703125,295.0862121582031,291.9420471191406,300.79302978515625,303.1429748535156,284.953857421875,1.0,0.1583759635686874,0.0,0.0,1.0,1.0,-0.557331919670105,3.065794089707197e-07,0.5573315620422363,-0.1623129844665527,0.8791748881340027,0.8791748881340027,0.0,25.637237548828125,25.0,11570.5166015625,-0.0,34.23190689086914,0.0,283.1499938964844,284.18084716796875,294.9286193847656,295.8221130371094,313.1800537109375,310.0342712402344,283.1499938964844,20488.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420516163110733,1.0,0.0,0.0,2.68088436126709,2.6808974742889404,4.79567177080753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4369.4853515625,0.0,613.3653564453125,1895.4371337890625,-0.0,313.3802185058594,0.6631160974502563,1.0,0.0,3.0,1.0,0.0
18228300,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.5657092332839966,0.0554866790771484,0.0509013235569,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.7286449670791626,0.1157384067773819,0.1107043102383613,303.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.7666411399841309,0.1359539479017257,0.0959078595042228,303.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.536347508430481,0.0486374273896217,0.0471277050673961,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.4696950614452362,0.0342465192079544,0.1584955155849456,284.9559631347656,284.95001220703125,295.0816650390625,291.9420166015625,300.7890014648437,303.1430358886719,284.95770263671875,1.0,0.1582225263118744,0.0,0.0,1.0,1.0,-0.5557835698127747,3.0562196684513765e-07,0.5557832717895508,-0.1620486229658126,0.8827276229858398,0.8827276229858398,0.0,25.631778717041016,25.0,11522.12109375,-0.0,34.07700729370117,0.0,283.1499938964844,284.1904602050781,294.9289855957031,295.8186950683594,313.1800537109375,310.0342712402344,283.1499938964844,19762.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192378222942352,1.0,0.0,0.0,2.644094944000244,2.644107818603516,4.664955213229405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4349.77783203125,0.0,587.5489501953125,1895.4371337890625,-0.0,310.92352294921875,0.6565264463424683,1.0,0.0,3.0,1.0,0.0
18228360,303.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.5648096203804016,0.0552775748074054,0.0507129170000553,303.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.7278463840484619,0.1153430640697479,0.1103293970227241,303.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.7657462954521179,0.1354975700378418,0.0955883562564849,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.535298228263855,0.048409380018711,0.0469111204147338,303.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.4693956971168518,0.0342064648866653,0.1583156585693359,284.9593200683594,284.95001220703125,295.07733154296875,291.9420471191406,300.7850952148437,303.1430969238281,284.96026611328125,1.0,0.1580704450607299,0.0,0.0,1.0,1.0,-0.5542483329772949,3.046731649192225e-07,0.554248034954071,-0.1617843508720398,0.8875762224197388,0.8875762224197388,0.0,25.62630271911621,25.0,11489.974609375,-0.0,33.923831939697266,0.0,283.1499938964844,284.1954345703125,294.929931640625,295.81707763671875,313.1800537109375,310.0342712402344,283.1499938964844,19248.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180671572685241,1.0,0.0,0.0,2.6254382133483887,2.625450849533081,4.5993550656930893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4339.89599609375,0.0,573.9277954101562,1895.4371337890625,-0.0,308.6872863769531,0.6517294645309448,1.0,0.0,3.0,1.0,0.0
18228420,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.5639110803604126,0.0550687387585639,0.0505254417657852,303.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.7270488142967224,0.1149485185742378,0.1099562495946884,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.7648544311523438,0.1350416243076324,0.0952701270580291,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.5342558026313782,0.0481825768947601,0.0466961786150932,303.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.469095915555954,0.034166369587183,0.1581372767686844,284.96063232421875,284.95001220703125,295.0732421875,291.9421081542969,300.7812805175781,303.1431579589844,284.960693359375,1.0,0.1579196453094482,0.0,0.0,1.0,1.0,-0.5527216196060181,3.037300757569028e-07,0.5527213215827942,-0.1615190654993057,0.891829252243042,0.891829252243042,0.0,25.62098693847656,25.0,11458.16015625,-0.0,33.77210235595703,0.0,283.1499938964844,284.1977844238281,294.9312744140625,295.81610107421875,313.1800537109375,310.0342712402344,283.1499938964844,18854.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170480072498321,1.0,0.0,0.0,2.6131815910339355,2.613193988800049,4.556512180897698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4329.52490234375,0.0,564.7769165039062,1895.4371337890625,-0.0,306.7509155273437,0.6484861969947815,1.0,0.0,3.0,1.0,0.0
18228480,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.5630058646202087,0.0548591390252113,0.0503377057611942,303.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.726246178150177,0.114553265273571,0.109583094716072,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.7639586329460144,0.1345843225717544,0.0949515104293823,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.5332143902778625,0.04795628413558,0.0464820489287376,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.4687887132167816,0.0341255813837051,0.1579573005437851,284.960205078125,284.95001220703125,295.0693359375,291.94219970703125,300.77752685546875,303.1431884765625,284.9596252441406,1.0,0.1577699482440948,0.0,0.0,1.0,1.0,-0.551193118095398,3.027861055215908e-07,0.5511928200721741,-0.1612504422664642,0.8950386643409729,0.8950386643409729,0.0,25.61620140075684,25.0,11426.4580078125,-0.0,33.62117004394531,0.0,283.1499938964844,284.1983642578125,294.9326477050781,295.8152770996094,313.1800537109375,310.0342712402344,283.1499938964844,18575.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161539375782013,1.0,0.0,0.0,2.605051040649414,2.605063199996948,4.528202168785356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4318.69775390625,0.0,558.6598510742188,1895.4371337890625,-0.0,305.06005859375,0.6463049650192261,1.0,0.0,3.0,1.0,0.0
18228540,303.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.5620906352996826,0.0546485260128974,0.0501491911709308,303.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.7254353761672974,0.1141568273305893,0.1092090606689453,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.7630559206008911,0.1341252326965332,0.0946317911148071,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.5321710109710693,0.0477302260696888,0.046268306672573,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.4684697091579437,0.0340837836265563,0.1577735841274261,284.95855712890625,284.95001220703125,295.0655822753906,291.9423522949219,300.7738342285156,303.1432189941406,284.95758056640625,1.0,0.1576211750507354,0.0,0.0,1.0,1.0,-0.5496573448181152,3.018377299213171e-07,0.5496570467948914,-0.1609772443771362,0.8970929384231567,0.8970929384231567,0.0,25.612104415893555,25.0,11394.62890625,-0.0,33.470645904541016,0.0,283.1499938964844,284.1977844238281,294.9337463378906,295.814208984375,313.1800537109375,310.0342712402344,283.1499938964844,18391.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153466522693634,1.0,0.0,0.0,2.599558115005493,2.599570274353028,4.509126654284046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4307.4208984375,0.0,554.5687255859375,1895.4371337890625,-0.0,303.5395812988281,0.6448310017585754,1.0,0.0,3.0,1.0,0.0
18228600,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.5611652731895447,0.0544371232390403,0.0499598681926727,303.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.7246158719062805,0.1137593686580658,0.1088339686393737,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.7621464133262634,0.1336647719144821,0.0943109616637229,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.5311253666877747,0.0475044287741184,0.046054795384407,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.4681374430656433,0.0340409129858017,0.1575853079557418,284.9561767578125,284.95001220703125,295.0619201660156,291.9425048828125,300.77020263671875,303.14324951171875,284.9549255371094,1.0,0.1574731469154358,0.0,0.0,1.0,1.0,-0.5481128096580505,3.0088401103967044e-07,0.5481125116348267,-0.160699114203453,0.8979615569114685,0.8979615569114685,0.0,25.6086654663086,25.0,11362.412109375,-0.0,33.32036590576172,0.0,283.1499938964844,284.19659423828125,294.9345092773437,295.81280517578125,313.1800537109375,310.0342712402344,283.1499938964844,18280.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145807921886444,1.0,0.0,0.0,2.5954089164733887,2.595421075820923,4.494743564009697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4295.66064453125,0.0,551.640625,1895.4371337890625,-0.0,302.1025085449219,0.6437499523162842,1.0,0.0,3.0,1.0,0.0
18228660,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.560231626033783,0.0542252399027347,0.0497699864208698,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.7237883806228638,0.1133612543344497,0.1084580942988395,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.7612317204475403,0.1332034766674041,0.0939893722534179,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.5300787091255188,0.0472790487110614,0.0458416379988193,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.467791885137558,0.0339970141649246,0.1573923081159591,284.95330810546875,284.95001220703125,295.058349609375,291.9426574707031,300.7666015625,303.1432800292969,284.95196533203125,1.0,0.1573257595300674,0.0,0.0,1.0,1.0,-0.5465604662895203,2.9992565941938665e-07,0.5465601682662964,-0.1604162752628326,0.8976261615753174,0.8976261615753174,0.0,25.605791091918945,25.0,11329.6494140625,-0.0,33.17033767700195,0.0,283.1499938964844,284.195068359375,294.9349060058594,295.8109130859375,313.1800537109375,310.0342712402344,283.1499938964844,18230.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138203561306,1.0,0.0,0.0,2.591703414916992,2.5917155742645264,4.481918836063415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4283.40625,0.0,549.2897338867188,1895.4371337890625,-0.0,300.6808166503906,0.642844557762146,1.0,0.0,3.0,1.0,0.0
18228720,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.5592920780181885,0.0540133006870746,0.0495798736810684,303.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.7229544520378113,0.1129630431532859,0.1080818697810173,303.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.7603141069412231,0.1327421218156814,0.0936674699187278,303.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.5290327072143555,0.0470543466508388,0.0456289872527122,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.467434823513031,0.0339522808790206,0.1571952849626541,284.9502868652344,284.95001220703125,295.0548400878906,291.9428405761719,300.7630310058594,303.1432800292969,284.9488830566406,1.0,0.1571789234876632,0.0,0.0,1.0,1.0,-0.5450028777122498,2.989641814110655e-07,0.5450025796890259,-0.1601292788982391,0.8962058424949646,0.8962058424949646,0.0,25.60331344604492,25.0,11296.287109375,-0.0,33.02064514160156,0.0,283.1499938964844,284.193603515625,294.9350280761719,295.8086242675781,313.1800537109375,310.0342712402344,283.1499938964844,18223.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130362272262573,1.0,0.0,0.0,2.5876810550689697,2.587693214416504,4.468017209546815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4270.7119140625,0.0,547.0025024414062,1895.4371337890625,-0.0,299.2200927734375,0.641925036907196,1.0,0.0,3.0,1.0,0.0
18228780,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5583493113517761,0.0538016520440578,0.0493898801505565,303.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7221154570579529,0.1125652343034744,0.1077057942748069,303.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.759395956993103,0.1322813332080841,0.0933457538485527,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5279897451400757,0.046830628067255,0.0454171448945999,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.4670677483081817,0.0339068882167339,0.1569948494434356,284.947265625,284.95001220703125,295.0513610839844,291.9429931640625,300.75946044921875,303.1432800292969,284.9459228515625,1.0,0.1570325940847396,0.0,0.0,1.0,1.0,-0.5434426665306091,2.980013675824012e-07,0.5434423685073853,-0.1598387062549591,0.8937707543373108,0.8937707543373108,0.0,25.601099014282227,25.0,11262.2958984375,-0.0,32.87141799926758,0.0,283.1499938964844,284.1923522949219,294.93487548828125,295.8059997558594,313.1800537109375,310.0342712402344,283.1499938964844,18252.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122105240821838,1.0,0.0,0.0,2.582805871963501,2.582818031311035,4.4511978103400907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4257.61474609375,0.0,544.4307861328125,1895.4371337890625,-0.0,297.68780517578125,0.640860378742218,1.0,0.0,3.0,1.0,0.0
18228840,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.5574054718017578,0.0535906329751014,0.0492002889513969,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.721272885799408,0.1121683120727539,0.1073303073644638,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.758479118347168,0.1318216770887375,0.0930246040225029,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5269521474838257,0.0466082654893398,0.0452063903212547,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.4666928052902221,0.0338610559701919,0.1567919999361038,284.9444274902344,284.95001220703125,295.0478515625,291.9431457519531,300.7559509277344,303.14324951171875,284.94317626953125,1.0,0.1568867415189743,0.0,0.0,1.0,1.0,-0.5418827533721924,2.970389800793783e-07,0.5418824553489685,-0.1595451831817627,0.8904780745506287,0.8904780745506287,0.0,25.599010467529297,25.0,11227.712890625,-0.0,32.72279739379883,0.0,283.1499938964844,284.1915588378906,294.93463134765625,295.8031005859375,313.1800537109375,310.0342712402344,283.1499938964844,18305.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113363921642303,1.0,0.0,0.0,2.576712131500244,2.5767242908477783,4.4302188939582265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4244.18408203125,0.0,541.3202514648438,1895.4371337890625,-0.0,296.072021484375,0.6395562887191772,1.0,0.0,3.0,1.0,0.0
18228900,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.5564627051353455,0.053380511701107,0.0490113981068134,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.720427930355072,0.111772708594799,0.106955885887146,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7575655579566956,0.1313636749982834,0.092704452574253,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.5259215235710144,0.0463871955871582,0.0449969470500946,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.4663118720054626,0.0338149853050708,0.1565875858068466,284.9418334960937,284.95001220703125,295.0443115234375,291.9432983398437,300.75244140625,303.14324951171875,284.9407653808594,1.0,0.1567414104938507,0.0,0.0,1.0,1.0,-0.5403258204460144,2.960787242045626e-07,0.5403255224227905,-0.15924933552742,0.8864575624465942,0.8864575624465942,0.0,25.596939086914062,25.0,11192.580078125,-0.0,32.57493209838867,0.0,283.1499938964844,284.1912536621094,294.9342956542969,295.8000183105469,313.1800537109375,310.0342712402344,283.1499938964844,18375.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104130268096924,1.0,0.0,0.0,2.569133996963501,2.569145917892456,4.404198250540503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4230.47607421875,0.0,537.4918823242188,1895.4371337890625,-0.0,294.3722839355469,0.6379446387290955,1.0,0.0,3.0,1.0,0.0
18228960,303.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.5555225014686584,0.0531715154647827,0.0488233938813209,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.7195813655853271,0.111378788948059,0.1065828576683998,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.7566564083099365,0.130907729268074,0.0923855602741241,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.5248975157737732,0.0461672395467758,0.0447885990142822,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.4659266769886017,0.0337688624858856,0.1563824862241745,284.93963623046875,284.95001220703125,295.04071044921875,291.9433898925781,300.7489624023437,303.14324951171875,284.938720703125,1.0,0.1565966010093689,0.0,0.0,1.0,1.0,-0.5387736558914185,2.9512170840462204e-07,0.5387733578681946,-0.158951535820961,0.8818788528442383,0.8818788528442383,0.0,25.59481430053711,25.0,11156.970703125,-0.0,32.42792510986328,0.0,283.1499938964844,284.1915588378906,294.9339599609375,295.796875,313.1800537109375,310.0342712402344,283.1499938964844,18454.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094469547271728,1.0,0.0,0.0,2.5599660873413086,2.559978008270264,4.372822104414809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4216.556640625,0.0,532.861083984375,1895.4371337890625,-0.0,292.6015625,0.6359935402870178,1.0,0.0,3.0,1.0,0.0
18229020,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.5545861721038818,0.0529637821018695,0.048636469990015,303.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.7187339067459106,0.1109868139028549,0.1062115505337715,303.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.7557529211044312,0.1304541230201721,0.0920682251453399,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.5238803029060364,0.0459483750164508,0.044581301510334,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.465538740158081,0.0337228402495384,0.1561774760484695,284.9378356933594,284.95001220703125,295.0369873046875,291.9434509277344,300.7454833984375,303.1432189941406,284.9371032714844,1.0,0.1564523428678512,0.0,0.0,1.0,1.0,-0.5372281074523926,2.941690411262244e-07,0.5372278094291687,-0.1586521863937378,0.8768984079360962,0.8768984079360962,0.0,25.592578887939453,25.0,11120.9697265625,-0.0,32.28187561035156,0.0,283.1499938964844,284.1924743652344,294.93365478515625,295.793701171875,313.1800537109375,310.0342712402344,283.1499938964844,18537.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084471464157104,1.0,0.0,0.0,2.549196720123291,2.549208402633667,4.336107224389707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4202.48681640625,0.0,527.40576171875,1895.4371337890625,-0.0,290.77716064453125,0.6336936950683594,1.0,0.0,3.0,1.0,0.0
18229080,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.5536544322967529,0.0527574121952056,0.0484506972134113,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.7178857326507568,0.1105969548225402,0.1058421209454536,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.7548555731773376,0.1300030350685119,0.0917525440454483,303.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.5228700041770935,0.0457306280732154,0.0443750135600566,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.4651492834091186,0.0336770452558994,0.1559731364250183,284.9364318847656,284.95001220703125,295.0331115722656,291.9434509277344,300.74200439453125,303.1432189941406,284.9358825683594,1.0,0.1563086807727813,0.0,0.0,1.0,1.0,-0.535690188407898,2.932214329121053e-07,0.5356898903846741,-0.1583515703678131,0.8716699481010437,0.8716699481010437,0.0,25.59019660949707,25.0,11084.6767578125,-0.0,32.13685989379883,0.0,283.1499938964844,284.1940002441406,294.9333801269531,295.79052734375,313.1800537109375,310.0342712402344,283.1499938964844,18618.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407424122095108,1.0,0.0,0.0,2.536924123764038,2.536935806274414,4.29445719873911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4188.326171875,0.0,521.1720581054688,1895.4371337890625,-0.0,288.9189147949219,0.6310614347457886,1.0,0.0,3.0,1.0,0.0
18229140,303.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.5527282357215881,0.0525525100529193,0.0482662320137023,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.7170372605323792,0.1102094426751136,0.1054748594760894,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.7539652585983276,0.129554733633995,0.0914387702941894,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.5218673944473267,0.0455140769481658,0.0441698506474494,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.4647594094276428,0.033631581813097,0.1557700335979461,284.9354553222656,284.95001220703125,295.0290832519531,291.94342041015625,300.738525390625,303.1432189941406,284.9350891113281,1.0,0.1561656892299652,0.0,0.0,1.0,1.0,-0.5341615080833435,2.922797932569665e-07,0.5341612100601196,-0.1580500304698944,0.8663160800933838,0.8663160800933838,0.0,25.58764266967773,25.0,11048.1845703125,-0.0,31.99298667907715,0.0,283.1499938964844,284.1961364746094,294.9331359863281,295.7873840332031,313.1800537109375,310.0342712402344,283.1499938964844,18692.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063862562179565,1.0,0.0,0.0,2.5232272148132324,2.5232391357421875,4.248211382673617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4174.1298828125,0.0,514.1997680664062,1895.4371337890625,-0.0,287.04229736328125,0.6281093955039978,1.0,0.0,3.0,1.0,0.0
18229200,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.5518073439598083,0.0523490011692047,0.0480829812586307,303.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.7161880135536194,0.1098241731524467,0.1051096618175506,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.7530816197395325,0.1291090697050094,0.0911267921328544,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.520872175693512,0.045298658311367,0.0439657308161258,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.4643695056438446,0.0335864908993244,0.1555684059858322,284.9348449707031,284.95001220703125,295.0248718261719,291.9432983398437,300.7350158691406,303.1432189941406,284.9346618652344,1.0,0.1560233533382415,0.0,0.0,1.0,1.0,-0.5326420068740845,2.913440653173893e-07,0.5326417088508606,-0.1577475666999817,0.8609628677368164,0.8609628677368164,0.0,25.584917068481445,25.0,11011.6044921875,-0.0,31.850242614746094,0.0,283.1499938964844,284.19873046875,294.93292236328125,295.7842712402344,313.1800537109375,310.0342712402344,283.1499938964844,18758.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053437709808349,1.0,0.0,0.0,2.508398056030273,2.5084097385406494,4.198423937396001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4159.94482421875,0.0,506.6526489257813,1895.4371337890625,-0.0,285.1659240722656,0.624899685382843,1.0,0.0,3.0,1.0,0.0
18229260,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.5508924722671509,0.052146952599287,0.0479010678827762,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.7153380513191223,0.1094413250684738,0.1047467589378357,303.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.7522052526473999,0.1286662220954895,0.0908168032765388,303.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.5198848843574524,0.0450844466686248,0.0437627546489238,303.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.4639802575111389,0.033541839569807,0.1553685963153839,284.93463134765625,284.95001220703125,295.0204162597656,291.943115234375,300.73150634765625,303.1432189941406,284.9345703125,1.0,0.1558817774057388,0.0,0.0,1.0,1.0,-0.5311328172683716,2.904149596361094e-07,0.5311325192451477,-0.1574444621801376,0.8557055592536926,0.8557055592536926,0.0,25.582019805908203,25.0,10975.0390625,-0.0,31.708721160888672,0.0,283.1499938964844,284.2018127441406,294.9327087402344,295.7811889648437,313.1800537109375,310.0342712402344,283.1499938964844,18812.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043030440807342,1.0,0.0,0.0,2.4925971031188965,2.4926085472106934,4.145696550494904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4145.82568359375,0.0,498.6173400878906,1895.4371337890625,-0.0,283.3011474609375,0.6214639544487,1.0,0.0,3.0,1.0,0.0
18229320,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.5499826669692993,0.0519462116062641,0.0477203279733657,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.714486300945282,0.1090606674551963,0.1043859273195266,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.7513353824615479,0.128225952386856,0.0905085951089859,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.5189048647880554,0.0448713190853595,0.0435608029365539,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.4635914862155914,0.0334975980222225,0.1551706045866012,284.9346618652344,284.95001220703125,295.0157165527344,291.9428405761719,300.7279663085937,303.1432189941406,284.93475341796875,1.0,0.1557409465312957,0.0,0.0,1.0,1.0,-0.5296329855918884,2.894918793572288e-07,0.5296326875686646,-0.1571405380964279,0.850609302520752,0.850609302520752,0.0,25.5789794921875,25.0,10938.5634765625,-0.0,31.56836128234864,0.0,283.1499938964844,284.2052307128906,294.9324951171875,295.778076171875,313.1800537109375,310.0342712402344,283.1499938964844,18854.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032703638076782,1.0,0.0,0.0,2.476140022277832,2.476151466369629,4.091134542250074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4131.7939453125,0.0,490.2752380371094,1895.4371337890625,-0.0,281.458984375,0.6178722381591797,1.0,0.0,3.0,1.0,0.0
18229380,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.5490784049034119,0.0517467893660068,0.0475408211350441,303.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.7136327624320984,0.1086822971701622,0.1040273010730743,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.7504721879959106,0.1277883052825927,0.0902022868394851,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.5179324150085449,0.0446593053638935,0.0433599390089511,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.4632034599781036,0.0334537960588932,0.1549745500087738,284.9349365234375,284.95001220703125,295.0106811523437,291.9424743652344,300.724365234375,303.14324951171875,284.93511962890625,1.0,0.1556009203195572,0.0,0.0,1.0,1.0,-0.5281432271003723,2.885752508063888e-07,0.5281429886817932,-0.1568359732627868,0.8457362651824951,0.8457362651824951,0.0,25.5758113861084,25.0,10902.2734375,-0.0,31.42923164367676,0.0,283.1499938964844,284.2089233398437,294.9322204589844,295.7749938964844,313.1800537109375,310.0342712402344,283.1499938964844,18882.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022499024868011,1.0,0.0,0.0,2.459228992462158,2.459240198135376,4.0354436237066693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4117.89453125,0.0,481.7337646484375,1895.4371337890625,-0.0,279.6466064453125,0.6141668558120728,1.0,0.0,3.0,1.0,0.0
18229440,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.5481783747673035,0.0515484847128391,0.0473623387515544,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.7127758860588074,0.1083058938384056,0.1036705821752548,303.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.7496147155761719,0.1273529529571533,0.0898975953459739,303.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.5169665813446045,0.0444482490420341,0.0431599915027618,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.4628157019615173,0.0334103628993034,0.1547801941633224,284.9353942871094,284.95001220703125,295.00537109375,291.9420166015625,300.720703125,303.14324951171875,284.9356384277344,1.0,0.1554616689682006,0.0,0.0,1.0,1.0,-0.5266621112823486,2.876641076454689e-07,0.5266618132591248,-0.1565304398536682,0.8410941958427429,0.8410941958427429,0.0,25.57255744934082,25.0,10866.1904296875,-0.0,31.291221618652344,0.0,283.1499938964844,284.2127990722656,294.931884765625,295.7718811035156,313.1800537109375,310.0342712402344,283.1499938964844,18898.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401244580745697,1.0,0.0,0.0,2.4421257972717285,2.4421370029449463,3.979507994245069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4104.11865234375,0.0,473.1451110839844,1895.4371337890625,-0.0,277.8686218261719,0.6104081869125366,1.0,0.0,3.0,1.0,0.0
18229500,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.5472827553749084,0.0513512752950191,0.0471849143505096,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7119154334068298,0.1079315096139907,0.103315845131874,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7487629652023315,0.1269199252128601,0.0895946100354194,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.5160073637962341,0.0442381389439106,0.0429609976708889,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.4624312818050384,0.0333672873675823,0.154587522149086,284.9359741210937,284.95001220703125,294.9996643066406,291.9414367675781,300.7170104980469,303.1432800292969,284.9362487792969,1.0,0.1553232818841934,0.0,0.0,1.0,1.0,-0.5251898169517517,2.867585919830163e-07,0.5251895189285278,-0.1562240719795227,0.8367127776145935,0.8367127776145935,0.0,25.56924819946289,25.0,10830.3896484375,-0.0,31.15437889099121,0.0,283.1499938964844,284.2167358398437,294.93145751953125,295.7687072753906,313.1800537109375,310.0342712402344,283.1499938964844,18903.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002566039562225,1.0,0.0,0.0,2.4250152111053467,2.4250264167785645,3.9239395732693083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4090.49658203125,0.0,464.6046447753906,1895.4371337890625,-0.0,276.1285705566406,0.6066364049911499,1.0,0.0,3.0,1.0,0.0
18229560,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.5463904738426208,0.0511550046503543,0.0470083616673946,303.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.7110499739646912,0.1075588837265968,0.1029628291726112,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.7479159235954285,0.1264889389276504,0.0892930924892425,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.515053927898407,0.0440288484096527,0.0427628010511398,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.4620501101016998,0.0333244949579238,0.1543962359428405,284.93658447265625,284.95001220703125,294.9935913085937,291.94073486328125,300.7132263183594,303.1432800292969,284.9368896484375,1.0,0.1551856994628906,0.0,0.0,1.0,1.0,-0.5237250328063965,2.858579080111668e-07,0.5237247347831726,-0.1559165567159652,0.8325693011283875,0.8325693011283875,0.0,25.5659236907959,25.0,10794.859375,-0.0,31.01860618591309,0.0,283.1499938964844,284.2207336425781,294.9309387207031,295.7654724121094,313.1800537109375,310.0342712402344,283.1499938964844,18899.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992866277694702,1.0,0.0,0.0,2.408064842224121,2.408076047897339,3.8692763837389066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4077.00439453125,0.0,456.2088317871094,1895.4371337890625,-0.0,274.42706298828125,0.6028915643692017,1.0,0.0,3.0,1.0,0.0
18229620,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.5455009937286377,0.0509595274925231,0.0468325950205326,303.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.7101784944534302,0.1071878373622894,0.1026114076375961,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.747073233127594,0.1260597854852676,0.0889929458498954,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.5141057372093201,0.0438202545046806,0.0425653308629989,303.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.4616715610027313,0.0332819297909736,0.1542060822248459,284.9372253417969,284.95001220703125,294.9870910644531,291.9399108886719,300.7093505859375,303.143310546875,284.9375,1.0,0.1550489366054535,0.0,0.0,1.0,1.0,-0.5222669839859009,2.849614872957318e-07,0.522266685962677,-0.1556077599525451,0.828641951084137,0.828641951084137,0.0,25.5626163482666,25.0,10759.5927734375,-0.0,30.88385581970215,0.0,283.1499938964844,284.22467041015625,294.9302673339844,295.7621459960937,313.1800537109375,310.0342712402344,283.1499938964844,18888.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983345925807953,1.0,0.0,0.0,2.39138412475586,2.391395092010498,3.815856359778991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4063.628662109375,0.0,448.0184326171875,1895.4371337890625,-0.0,272.7634582519531,0.5992003083229065,1.0,0.0,3.0,1.0,0.0
18229680,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.5446134209632874,0.0507647022604942,0.0466574430465698,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.7092996835708618,0.10681813955307,0.1022613048553466,303.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.7462339997291565,0.1256322264671325,0.0886939316987991,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.5131619572639465,0.0436122305691242,0.0423684306442737,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.4612948596477508,0.0332395210862159,0.1540167480707168,284.9378356933594,284.95001220703125,294.9801330566406,291.9389343261719,300.70538330078125,303.1433410644531,284.9380798339844,1.0,0.154912918806076,0.0,0.0,1.0,1.0,-0.5208142399787903,2.8406853402884735e-07,0.5208140015602112,-0.1552974283695221,0.8248897194862366,0.8248897194862366,0.0,25.559350967407227,25.0,10724.54296875,-0.0,30.7500228881836,0.0,283.1499938964844,284.22857666015625,294.9294738769531,295.7587280273437,313.1800537109375,310.0342712402344,283.1499938964844,18872.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973996043205261,1.0,0.0,0.0,2.375011444091797,2.3750221729278564,3.763784661714453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4050.335205078125,0.0,440.059326171875,1895.4371337890625,-0.0,271.13580322265625,0.5955744385719299,1.0,0.0,3.0,1.0,0.0
18229740,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.543727695941925,0.0505704954266548,0.0464829206466674,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.7084129452705383,0.1064497977495193,0.1019125878810882,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.7453981041908264,0.1252062618732452,0.0883961170911789,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.512222409248352,0.0434047430753707,0.0421721003949642,303.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.4609195590019226,0.0331972315907478,0.1538280993700027,284.9383850097656,284.95001220703125,294.9726867675781,291.93780517578125,300.7012939453125,303.1433410644531,284.9385986328125,1.0,0.1547777205705642,0.0,0.0,1.0,1.0,-0.5193669199943542,2.83179019788804e-07,0.5193666219711304,-0.1549855768680572,0.8213053345680237,0.8213053345680237,0.0,25.55616950988769,25.0,10689.734375,-0.0,30.61713218688965,0.0,283.1499938964844,284.2323913574219,294.92852783203125,295.7551574707031,313.1800537109375,310.0342712402344,283.1499938964844,18854.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964806497097015,1.0,0.0,0.0,2.35902738571167,2.359038114547729,3.713294063345529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4037.132080078125,0.0,432.3691711425781,1895.4371337890625,-0.0,269.5419311523437,0.5920329689979553,1.0,0.0,3.0,1.0,0.0
18229800,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.5428428649902344,0.050376757979393,0.04630883410573,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.7075204849243164,0.1060825511813163,0.1015649288892746,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.7445647716522217,0.1247815936803817,0.0880992263555526,303.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.5112863183021545,0.0431976467370986,0.0419761650264263,303.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.4605449736118316,0.0331549979746341,0.1536398082971573,284.9388732910156,284.95001220703125,294.9647521972656,291.9365539550781,300.6971130371094,303.14337158203125,284.9390563964844,1.0,0.1546432077884674,0.0,0.0,1.0,1.0,-0.5179233551025391,2.822919782374811e-07,0.51792311668396,-0.1546719223260879,0.8178339600563049,0.8178339600563049,0.0,25.55307006835937,25.0,10655.072265625,-0.0,30.48504638671875,0.0,283.1499938964844,284.236083984375,294.9273986816406,295.7514343261719,313.1800537109375,310.0342712402344,283.1499938964844,18835.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395576000213623,1.0,0.0,0.0,2.343376398086548,2.3433868885040283,3.6641853284891113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4023.961181640625,0.0,424.9263610839844,1895.4371337890625,-0.0,267.9784240722656,0.588566780090332,1.0,0.0,3.0,1.0,0.0
18229860,303.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.5419589281082153,0.0501834526658058,0.046135202050209,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.7066274881362915,0.1057163998484611,0.1012184023857116,303.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.7437339425086975,0.1243582665920257,0.087803341448307,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.5103534460067749,0.0429908968508243,0.0417806208133697,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.4601706862449646,0.0331127904355526,0.1534517407417297,284.9392395019531,284.95001220703125,294.95623779296875,291.9350891113281,300.6927795410156,303.1434020996094,284.9394226074219,1.0,0.1545094698667526,0.0,0.0,1.0,1.0,-0.5164836645126343,2.814074946400069e-07,0.5164834260940552,-0.1543564647436142,0.8144630789756775,0.8144630789756775,0.0,25.550092697143555,25.0,10620.568359375,-0.0,30.35379219055176,0.0,283.1499938964844,284.2396850585937,294.92608642578125,295.74755859375,313.1800537109375,310.0342712402344,283.1499938964844,18816.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946833908557892,1.0,0.0,0.0,2.328091859817505,2.3281023502349854,3.616542869622208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4010.83056640625,0.0,417.7453918457031,1895.4371337890625,-0.0,266.4410095214844,0.5851845145225525,1.0,0.0,3.0,1.0,0.0
