time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229920,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.5410753488540649,0.0499904826283454,0.0459618791937828,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.7057334184646606,0.1053511425852775,0.1008727252483367,303.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.7429050207138062,0.1239360570907592,0.087508238852024,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.5094231963157654,0.0427843928337097,0.0415853299200534,303.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.4597963392734527,0.0330705679953098,0.1532636880874633,284.9395751953125,284.95001220703125,294.9471740722656,291.9334716796875,300.6883239746094,303.1434020996094,284.939697265625,1.0,0.1543763726949691,0.0,0.0,1.0,1.0,-0.5150466561317444,2.805247731885175e-07,0.5150463581085205,-0.1540390253067016,0.8111512660980225,0.8111512660980225,0.0,25.54722213745117,25.0,10586.13671875,-0.0,30.22324752807617,0.0,283.1499938964844,284.24322509765625,294.9245910644531,295.7434997558594,313.1800537109375,310.0342712402344,283.1499938964844,18799.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393801599740982,1.0,0.0,0.0,2.313077449798584,2.3130877017974854,3.570044952994067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3997.690185546875,0.0,410.7809448242188,1895.4371337890625,-0.0,264.9273681640625,0.5818662047386169,1.0,0.0,3.0,1.0,0.0
18229980,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.5401920676231384,0.0497978143393993,0.0457888767123222,303.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.704838216304779,0.1049868017435073,0.1005279868841171,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7420780062675476,0.1235150024294853,0.0872140005230903,303.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.5084953308105469,0.0425780788064003,0.041390273720026,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.4594216048717499,0.033028308302164,0.1530755311250686,284.9398193359375,284.95001220703125,294.9375,291.9316711425781,300.6837158203125,303.1434326171875,284.9399108886719,1.0,0.1542439609766006,0.0,0.0,1.0,1.0,-0.5136123299598694,2.796438707264315e-07,0.5136120319366455,-0.1537196189165115,0.8078875541687012,0.8078875541687012,0.0,25.54448699951172,25.0,10551.779296875,-0.0,30.093441009521484,0.0,283.1499938964844,284.2466735839844,294.9228820800781,295.7392578125,313.1800537109375,310.0342712402344,283.1499938964844,18784.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929275870323181,1.0,0.0,0.0,2.298333168029785,2.2983436584472656,3.524677367749973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3984.54638671875,0.0,404.0314636230469,1895.4371337890625,-0.0,263.4320068359375,0.57861328125,1.0,0.0,3.0,1.0,0.0
18230040,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.5393087267875671,0.0496053956449031,0.0456160977482795,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.7039417028427124,0.1046232208609581,0.1001839712262153,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.7412525415420532,0.1230949461460113,0.0869204401969909,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.5075693726539612,0.0423718951642513,0.0411953516304492,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.4590464532375335,0.0329860001802444,0.1528872102499008,284.94000244140625,284.95001220703125,294.9271545410156,291.9296875,300.6789245605469,303.1434326171875,284.9400634765625,1.0,0.1541121304035186,0.0,0.0,1.0,1.0,-0.5121799111366272,2.787643040846888e-07,0.5121796131134033,-0.1533980518579483,0.8046478033065796,0.8046478033065796,0.0,25.54186248779297,25.0,10517.427734375,-0.0,29.96427345275879,0.0,283.1499938964844,284.2500915527344,294.92095947265625,295.7347717285156,313.1800537109375,310.0342712402344,283.1499938964844,18772.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392061322927475,1.0,0.0,0.0,2.283761978149414,2.2837722301483154,3.480126622434909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3971.363525390625,0.0,397.44915771484375,1895.4371337890625,-0.0,261.9546813964844,0.5754044651985168,1.0,0.0,3.0,1.0,0.0
18230100,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.5384255051612854,0.0494131855666637,0.0454435497522354,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.7030438780784607,0.1042604446411132,0.0998407676815986,303.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.740428626537323,0.1226759552955627,0.0866276770830154,303.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.5066452026367188,0.042165782302618,0.0410005412995815,303.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.4586705863475799,0.0329436250030994,0.1526986211538314,284.94012451171875,284.95001220703125,294.9161682128906,291.9274597167969,300.6739807128906,303.1434631347656,284.9401550292969,1.0,0.1539809554815292,0.0,0.0,1.0,1.0,-0.5107495188713074,2.778860732632893e-07,0.5107492208480835,-0.1530742645263672,0.8014258146286011,0.8014258146286011,0.0,25.53937530517578,25.0,10483.0869140625,-0.0,29.83577346801757,0.0,283.1499938964844,284.2534484863281,294.9188232421875,295.7300720214844,313.1800537109375,310.0342712402344,283.1499938964844,18762.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911992311477661,1.0,0.0,0.0,2.2693521976470947,2.269362211227417,3.4363480949650693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3958.150146484375,0.0,391.0268249511719,1895.4371337890625,-0.0,260.4891357421875,0.5722379684448242,1.0,0.0,3.0,1.0,0.0
18230160,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.5375421047210693,0.049221184104681,0.0452711768448352,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.7021446228027344,0.1038984060287475,0.0994982495903968,303.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.7396060228347778,0.1222579851746559,0.0863355994224548,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.5057224035263062,0.0419597029685974,0.0408057756721973,303.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.4582940638065338,0.0329011790454387,0.1525097489356994,284.9402160644531,284.95001220703125,294.90447998046875,291.925048828125,300.6688537597656,303.1434631347656,284.94024658203125,1.0,0.1538503319025039,0.0,0.0,1.0,1.0,-0.5093206763267517,2.770088940451388e-07,0.5093203783035278,-0.1527481377124786,0.7982117533683777,0.7982117533683777,0.0,25.53700828552246,25.0,10448.71875,-0.0,29.7078857421875,0.0,283.1499938964844,284.2568054199219,294.9164428710937,295.72515869140625,313.1800537109375,310.0342712402344,283.1499938964844,18755.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903411626815796,1.0,0.0,0.0,2.2550387382507324,2.255048990249634,3.3931371490325546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3944.885498046875,0.0,384.7316589355469,1895.4371337890625,-0.0,259.034912109375,0.5690991878509521,1.0,0.0,3.0,1.0,0.0
18230220,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.5366587042808533,0.0490293130278587,0.0450989641249179,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.701244056224823,0.1035370379686355,0.09915641695261,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.7387847900390625,0.1218409463763237,0.0860442146658897,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.5048008561134338,0.0417535901069641,0.0406110137701034,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.4579169750213623,0.0328586734831333,0.1523205935955047,284.9402770996094,284.95001220703125,294.8920288085937,291.9223937988281,300.6635437011719,303.1434631347656,284.9402770996094,1.0,0.1537202596664428,0.0,0.0,1.0,1.0,-0.5078933835029602,2.7613270958681824e-07,0.5078930854797363,-0.1524195671081543,0.7950027585029602,0.7950027585029602,0.0,25.53474998474121,25.0,10414.3095703125,-0.0,29.580591201782227,0.0,283.1499938964844,284.2601928710937,294.913818359375,295.7200012207031,313.1800537109375,310.0342712402344,283.1499938964844,18750.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894864916801452,1.0,0.0,0.0,2.240785837173462,2.240795612335205,3.350379813582549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3931.569580078125,0.0,378.5442504882813,1895.4371337890625,-0.0,257.5908508300781,0.5659797787666321,1.0,0.0,3.0,1.0,0.0
18230280,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.5357752442359924,0.0488375835120677,0.0449268668889999,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.700342059135437,0.1031762808561325,0.0988151505589485,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.7379645705223083,0.1214247941970825,0.085753433406353,303.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.5038802027702332,0.0415474288165569,0.0404162146151065,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.4575395286083221,0.032816108316183,0.1521311849355697,284.9403076171875,284.95001220703125,294.8788452148437,291.9195251464844,300.6580505371094,303.1434936523437,284.9403381347656,1.0,0.1535906344652176,0.0,0.0,1.0,1.0,-0.5064672231674194,2.7525726409294293e-07,0.5064669847488403,-0.152088463306427,0.7917983531951904,0.7917983531951904,0.0,25.53257751464844,25.0,10379.8388671875,-0.0,29.453840255737305,0.0,283.1499938964844,284.2635803222656,294.9109802246094,295.714599609375,313.1800537109375,310.0342712402344,283.1499938964844,18746.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388637363910675,1.0,0.0,0.0,2.226557731628418,2.226567506790161,3.3079680861192173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3918.195556640625,0.0,372.4457702636719,1895.4371337890625,-0.0,256.1604309082031,0.5628713965415955,1.0,0.0,3.0,1.0,0.0
18230340,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.5348916053771973,0.0486459173262119,0.0447548776865005,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.699438750743866,0.1028161570429802,0.0984745249152183,303.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.7371455430984497,0.1210095733404159,0.0854633376002311,303.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.5029600262641907,0.0413411222398281,0.0402213260531425,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.4571614563465118,0.0327734798192977,0.1519415080547332,284.9403381347656,284.95001220703125,294.8648376464844,291.9163818359375,300.65234375,303.1434936523437,284.9403686523437,1.0,0.1534615606069564,0.0,0.0,1.0,1.0,-0.505042552947998,2.7438269967206e-07,0.5050422549247742,-0.1517548114061355,0.7886004447937012,0.7886004447937012,0.0,25.530517578125,25.0,10345.32421875,-0.0,29.32766342163086,0.0,283.1499938964844,284.2669982910156,294.9078674316406,295.7089538574219,313.1800537109375,310.0342712402344,283.1499938964844,18744.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877897560596466,1.0,0.0,0.0,2.2123517990112305,2.2123615741729736,3.26589145061007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3904.774169921875,0.0,366.43310546875,1895.4371337890625,-0.0,254.73678588867188,0.5597732663154602,1.0,0.0,3.0,1.0,0.0
18230400,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.5340079665184021,0.0484544187784194,0.0445829667150974,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.6985340118408203,0.1024566367268562,0.0981344059109687,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.7363273501396179,0.1205952167510986,0.0851737856864929,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.5020403861999512,0.0411347709596157,0.040026344358921,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.4567834436893463,0.032730896025896,0.1517517566680908,284.9403686523437,284.95001220703125,294.8500061035156,291.9129943847656,300.6464233398437,303.1434936523437,284.9403991699219,1.0,0.1533328890800476,0.0,0.0,1.0,1.0,-0.5036187171936035,2.735086468419468e-07,0.5036184787750244,-0.151418387889862,0.7854093909263611,0.7854093909263611,0.0,25.528528213500977,25.0,10310.7158203125,-0.0,29.20200157165528,0.0,283.1499938964844,284.2704467773437,294.904541015625,295.7030639648437,313.1800537109375,310.0342712402344,283.1499938964844,18742.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869491219520569,1.0,0.0,0.0,2.198142766952514,2.198152542114258,3.224075157959305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3891.28515625,0.0,360.4927673339844,1895.4371337890625,-0.0,253.32888793945312,0.5566791296005249,1.0,0.0,3.0,1.0,0.0
