time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,1.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005572137306444,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005867728614248,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0004333884571678,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005867728614248,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0027833979111164,293.1491394042969,294.1499938964844,296.4237060546875,294.1676025390625,294.114501953125,294.4271545410156,293.1505126953125,0.0,0.0,0.0,1.0,1.0,1.0,0.016941625624895,0.0082655502483248,-0.0252071749418973,-0.0334624275565147,0.0,0.0,0.0,0.0838024318218231,60.0,37.30635452270508,-0.0,-2.403258349659154e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005572137306444,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005867728614248,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0004333884571678,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005867728614248,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0027833979111164,293.1491394042969,294.1499938964844,296.4237060546875,294.1676025390625,294.114501953125,294.4271545410156,293.1505126953125,0.0,0.0,0.0,1.0,1.0,1.0,0.016941625624895,0.0082655502483248,-0.0252071749418973,-0.0334624275565147,0.0,0.0,0.0,0.0838024318218231,60.0,37.30635452270508,-0.0,-2.403258349659154e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001045897370204,296.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000110138025775,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,8.134757081279531e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000110138025775,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005224474007263,293.1383361816406,294.1499938964844,296.398193359375,294.1434326171875,294.2127380371094,295.48260498046875,293.151123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011178844142705,0.0154469273984432,-0.0143290432170033,-0.0297662373632192,0.0,0.0,0.0,-0.0083225835114717,60.0,8.736103057861328,0.0,-8.467119982924488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001045897370204,296.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000110138025775,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,8.134757081279531e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000110138025775,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005224474007263,293.1383361816406,294.1499938964844,296.398193359375,294.1434326171875,294.2127380371094,295.48260498046875,293.151123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011178844142705,0.0154469273984432,-0.0143290432170033,-0.0297662373632192,0.0,0.0,0.0,-0.0083225835114717,60.0,8.736103057861328,0.0,-8.467119982924488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001033905427902,296.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001088752251234,296.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,8.041486580623314e-05,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001088752251234,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005164571921341,293.13836669921875,294.1499938964844,296.3857421875,294.1316223144531,294.2336730957031,295.7758178710937,293.1514587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011016151402145,0.0154158761724829,-0.014314261265099,-0.0297204479575157,0.0,0.0,0.0,-0.0082349395379424,60.0,4.775200843811035,0.0,-8.274070495417618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001033482913044,296.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001088307253667,296.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,8.038200758164749e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001088307253667,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005162461311556,293.13836669921875,294.1499938964844,296.3734436035156,294.1199951171875,294.2546691894531,295.9691772460937,293.15191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011011648457497,0.0153868785127997,-0.0142857134342193,-0.0296629592776298,0.0,0.0,0.0,-0.0082276668399572,60.0,3.323516845703125,0.0,-8.267308970744126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001032805666909,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001087594137061,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,8.03293296485208e-05,296.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001087594137061,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005159078282304,293.138427734375,294.1499938964844,296.34942626953125,294.0972595214844,294.2956848144531,296.1806335449219,293.1529846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100443303585,0.0153133366256952,-0.0142128933221101,-0.02951673977077,0.0,0.0,0.0,-0.0082113500684499,60.0,2.542283296585083,0.0,-8.256476746737462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001032805666909,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001087594137061,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,8.03293296485208e-05,296.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001087594137061,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005159078282304,293.138427734375,294.1499938964844,296.34942626953125,294.0972595214844,294.2956848144531,296.1806335449219,293.1529846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100443303585,0.0153133366256952,-0.0142128933221101,-0.02951673977077,0.0,0.0,0.0,-0.0082113500684499,60.0,2.542283296585083,0.0,-8.256476746737462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001031920182867,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001086661650333,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.026045543374494e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001086661650333,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005154655082151,293.1384582519531,294.1499938964844,296.326171875,294.0752258300781,294.3353881835937,296.2635192871094,293.154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010994997574016,0.0152175389230251,-0.0141180390492081,-0.0293262694031,0.0,0.0,0.0,-0.0081900786608457,60.0,2.4310824871063232,0.0,-8.242324156526595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001031920182867,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001086661650333,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.026045543374494e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001086661650333,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005154655082151,293.1384582519531,294.1499938964844,296.326171875,294.0752258300781,294.3353881835937,296.2635192871094,293.154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010994997574016,0.0152175389230251,-0.0141180390492081,-0.0293262694031,0.0,0.0,0.0,-0.0081900786608457,60.0,2.4310824871063232,0.0,-8.242324156526595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001030803396133,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001085485564544,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.017359505174682e-05,296.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001085485564544,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005149076459929,293.1385192871094,294.1499938964844,296.3035888671875,294.0538635253906,294.3738098144531,296.2891540527344,293.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010983097599819,0.0150967044755816,-0.013998394832015,-0.0290860179811716,0.0,0.0,0.0,-0.0081632481887936,60.0,2.3990423679351807,0.0,-8.224492376029957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001030803396133,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001085485564544,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.017359505174682e-05,296.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001085485564544,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005149076459929,293.1385192871094,294.1499938964844,296.3035888671875,294.0538635253906,294.3738098144531,296.2891540527344,293.15582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010983097599819,0.0150967044755816,-0.013998394832015,-0.0290860179811716,0.0,0.0,0.0,-0.0081632481887936,60.0,2.3990423679351807,0.0,-8.224492376029957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001029420163831,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.000108402899059,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.00660127424635e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000108402899059,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005142166628502,293.1385803222656,294.1499938964844,296.2817687988281,294.0331726074219,294.4110717773437,296.2903137207031,293.157470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010968359420076,0.014947042800486,-0.0138502065092325,-0.0287884436547756,0.0,0.0,0.0,-0.0081300176680088,60.0,2.376366376876831,0.0,-8.20243428734102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001029420163831,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.000108402899059,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.00660127424635e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000108402899059,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005142166628502,293.1385803222656,294.1499938964844,296.2817687988281,294.0331726074219,294.4110717773437,296.2903137207031,293.157470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010968359420076,0.014947042800486,-0.0138502065092325,-0.0287884436547756,0.0,0.0,0.0,-0.0081300176680088,60.0,2.376366376876831,0.0,-8.20243428734102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.00010286152974,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001083181414287,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.000341040315107e-05,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001083181414287,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005138146225363,293.1386108398437,294.1499938964844,296.2710876464844,294.0230712890625,294.42919921875,296.2855224609375,293.1583557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001095978426747,0.0148599529638886,-0.0137639753520488,-0.0286152809858322,0.0,0.0,0.0,-0.008110680617392,60.0,2.3656795024871826,0.0,-8.18961254367423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001027728285407,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001082247399608,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.993442704901099e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001082247399608,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.000513371604029,293.1386413574219,294.1499938964844,296.2606201171875,294.0131530761719,294.447021484375,296.2789611816406,293.15924072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010950333671644,0.014763981103897,-0.0136689478531479,-0.0284244548529386,0.0,0.0,0.0,-0.0080893710255622,60.0,2.3550264835357666,0.0,-8.175494770057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001025712117552,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001080124275176,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.97776083345525e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001080124275176,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005123644368723,293.1387023925781,294.1499938964844,296.2401428222656,293.9937744140625,294.4818420410156,296.2631530761719,293.1611022949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010928851552307,0.0145458141341805,-0.0134529285132884,-0.0279906503856182,0.0,0.0,0.0,-0.0080409310758113,60.0,2.3336455821990967,0.0,-8.143448582131897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001025712117552,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001080124275176,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.97776083345525e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001080124275176,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005123644368723,293.1387023925781,294.1499938964844,296.2401428222656,293.9937744140625,294.4818420410156,296.2631530761719,293.1611022949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010928851552307,0.0145458141341805,-0.0134529285132884,-0.0279906503856182,0.0,0.0,0.0,-0.0080409310758113,60.0,2.3336455821990967,0.0,-8.143448582131897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000102334357507,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001077630076906,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.959338836371899e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001077630076906,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005111813079565,293.1387634277344,294.1499938964844,296.2203674316406,293.9750366210937,294.5155944824219,296.2453918457031,293.1630249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010903615038841,0.0142894964665174,-0.0131991356611251,-0.0274809729307889,0.0,0.0,0.0,-0.0079840226098895,60.0,2.3120596408843994,0.0,-8.105881477149526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000102334357507,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001077630076906,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.959338836371899e-05,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001077630076906,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005111813079565,293.1387634277344,294.1499938964844,296.2203674316406,293.9750366210937,294.5155944824219,296.2453918457031,293.1630249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010903615038841,0.0142894964665174,-0.0131991356611251,-0.0274809729307889,0.0,0.0,0.0,-0.0079840226098895,60.0,2.3120596408843994,0.0,-8.105881477149526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001020640993374,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001074784086085,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.938318594824523e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001074784086085,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.000509831297677,293.1388244628906,294.1499938964844,296.2012634277344,293.9569396972656,294.5482482910156,296.22705078125,293.1649780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010874818544834,0.0139970136806368,-0.0129095315933227,-0.0268993619829416,0.0,0.0,0.0,-0.0079190852120518,60.0,2.290248394012451,0.0,-8.063123146939689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001020640993374,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001074784086085,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.938318594824523e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001074784086085,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.000509831297677,293.1388244628906,294.1499938964844,296.2012634277344,293.9569396972656,294.5482482910156,296.22705078125,293.1649780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010874818544834,0.0139970136806368,-0.0129095315933227,-0.0268993619829416,0.0,0.0,0.0,-0.0079190852120518,60.0,2.290248394012451,0.0,-8.063123146939689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001017653630697,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001071638325811,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.915084279375151e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001071638325811,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005083390860818,293.138916015625,294.1499938964844,296.18280029296875,293.9394836425781,294.5797424316406,296.2088623046875,293.1669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010842989431694,0.0136736873537302,-0.0125893885269761,-0.0262563973665237,0.0,0.0,0.0,-0.0078473016619682,60.0,2.26828932762146,0.0,-8.015992136733986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001017653630697,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001071638325811,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.915084279375151e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001071638325811,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005083390860818,293.138916015625,294.1499938964844,296.18280029296875,293.9394836425781,294.5797424316406,296.2088623046875,293.1669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010842989431694,0.0136736873537302,-0.0125893885269761,-0.0262563973665237,0.0,0.0,0.0,-0.0078473016619682,60.0,2.26828932762146,0.0,-8.015992136733986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001016075257211,296.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001069976206053,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.902807556092739e-05,297.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001069976206053,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005075506633147,293.1389465332031,294.1499938964844,296.173828125,293.93096923828125,294.5950622558594,296.19989013671875,293.1679992675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010826170910149,0.0135028436779975,-0.0124202268198132,-0.0259166490286588,0.0,0.0,0.0,-0.0078093726187944,60.0,2.2573118209838867,0.0,-7.99114516780719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001014467634377,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001068283236236,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.890303822932765e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001068283236236,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005067475722171,293.1390075683594,294.1499938964844,296.1649780273437,293.922607421875,294.610107421875,296.1910705566406,293.1689758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010809042723849,0.0133288241922855,-0.0122479200363159,-0.0255705751478672,0.0,0.0,0.0,-0.0077707394957542,60.0,2.2463650703430176,0.0,-7.965877557580826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001011217609629,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001064860844053,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.865025690989569e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001064860844053,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005051241605542,293.1390991210937,294.1499938964844,296.1477966308594,293.9063415527344,294.63946533203125,296.173828125,293.1709899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774413822218,0.0129770096391439,-0.0118995690718293,-0.0248709022998809,0.0,0.0,0.0,-0.0076926359906792,60.0,2.2247164249420166,0.0,-7.914918853657582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001011217609629,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001064860844053,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.865025690989569e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001064860844053,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005051241605542,293.1390991210937,294.1499938964844,296.1477966308594,293.9063415527344,294.63946533203125,296.173828125,293.1709899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010774413822218,0.0129770096391439,-0.0118995690718293,-0.0248709022998809,0.0,0.0,0.0,-0.0076926359906792,60.0,2.2247164249420166,0.0,-7.914918853657582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001008047547657,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001061522634699,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.840369653422385e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001061522634699,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0005035406211391,293.1391906738281,294.1499938964844,296.1312561035156,293.89068603515625,294.6679077148437,296.1571044921875,293.1730041503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074063591659,0.0126338182017207,-0.0115597546100616,-0.0241883508861064,0.0,0.0,0.0,-0.0076164486818015,60.0,2.203576803207397,0.0,-7.86537128760756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001008047547657,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001061522634699,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.840369653422385e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001061522634699,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0005035406211391,293.1391906738281,294.1499938964844,296.1312561035156,293.89068603515625,294.6679077148437,296.1571044921875,293.1730041503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074063591659,0.0126338182017207,-0.0115597546100616,-0.0241883508861064,0.0,0.0,0.0,-0.0076164486818015,60.0,2.203576803207397,0.0,-7.86537128760756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001005148806143,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001058470079442,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,7.817823643563315e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001058470079442,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005020926473662,293.1392822265625,294.1499938964844,296.11529541015625,293.8755798339844,294.6953125,296.1409912109375,293.1750183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709749767556,0.0123199699446558,-0.0112489946186542,-0.0235641375184059,0.0,0.0,0.0,-0.0075467778369784,60.0,2.1834511756896973,0.0,-7.820199954267083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001005148806143,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001058470079442,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,7.817823643563315e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001058470079442,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005020926473662,293.1392822265625,294.1499938964844,296.11529541015625,293.8755798339844,294.6953125,296.1409912109375,293.1750183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709749767556,0.0123199699446558,-0.0112489946186542,-0.0235641375184059,0.0,0.0,0.0,-0.0075467778369784,60.0,2.1834511756896973,0.0,-7.820199954267083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001002423887257,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001055600660038,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,7.796630234224722e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001055600660038,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0005007315194234,293.139404296875,294.1499938964844,296.0999450683594,293.8610534667969,294.7218933105469,296.1253967285156,293.177001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680715786293,0.0120249297469854,-0.0109568573534488,-0.0229773130267858,0.0,0.0,0.0,-0.0074812839739024,60.0,2.164246797561645,0.0,-7.777857291557666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001002423887257,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001055600660038,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,7.796630234224722e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001055600660038,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0005007315194234,293.139404296875,294.1499938964844,296.0999450683594,293.8610534667969,294.7218933105469,296.1253967285156,293.177001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010680715786293,0.0120249297469854,-0.0109568573534488,-0.0229773130267858,0.0,0.0,0.0,-0.0074812839739024,60.0,2.164246797561645,0.0,-7.777857291557666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001001072669168,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001054177773767,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,7.786120841046795e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001054177773767,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0005000565433874,293.13946533203125,294.1499938964844,296.0924987792969,293.8539733886719,294.7348327636719,296.1178283691406,293.177978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666318703442,0.0118786180391907,-0.0108119864016771,-0.0226862989366054,0.0,0.0,0.0,-0.0074488054960966,60.0,2.154935836791992,0.0,-7.756903386280102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.997397137340158e-05,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001052774023264,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,7.775753329042345e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001052774023264,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0004993906477466,293.1395263671875,294.1499938964844,296.085205078125,293.8470764160156,294.7475891113281,296.1103820800781,293.178955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010652116034179,0.0117342714220285,-0.0106690600514411,-0.0223991870880126,0.0,0.0,0.0,-0.0074167638085782,60.0,2.145793914794922,0.0,-7.736258567092592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,9.97138413367793e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001050034770742,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.755521073704585e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001050034770742,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.000498091278132,293.1396484375,294.1499938964844,296.0710144042969,293.8336486816406,294.7724609375,296.0959167480469,293.180908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010624398710206,0.0114525780081748,-0.0103901382535696,-0.0218388754874467,0.0,0.0,0.0,-0.0073542352765798,60.0,2.128023624420166,0.0,-7.69605179584687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,9.97138413367793e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001050034770742,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.755521073704585e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001050034770742,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.000498091278132,293.1396484375,294.1499938964844,296.0710144042969,293.8336486816406,294.7724609375,296.0959167480469,293.180908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010624398710206,0.0114525780081748,-0.0103901382535696,-0.0218388754874467,0.0,0.0,0.0,-0.0073542352765798,60.0,2.128023624420166,0.0,-7.69605179584687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.94635629467666e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001047399200615,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.736054976703599e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001047399200615,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0004968410939909,293.1397705078125,294.1499938964844,296.0574035644531,293.8207702636719,294.7965393066406,296.0819702148437,293.1828308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010597731452435,0.0111815305426716,-0.01012175809592,-0.0212997253984212,0.0,0.0,0.0,-0.0072940709069371,60.0,2.110917806625366,0.0,-7.657466483124153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.94635629467666e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001047399200615,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.736054976703599e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001047399200615,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0004968410939909,293.1397705078125,294.1499938964844,296.0574035644531,293.8207702636719,294.7965393066406,296.0819702148437,293.1828308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010597731452435,0.0111815305426716,-0.01012175809592,-0.0212997253984212,0.0,0.0,0.0,-0.0072940709069371,60.0,2.110917806625366,0.0,-7.657466483124153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
