time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.92268687696196e-05,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001044906748575,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.717645348748192e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001044906748575,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0004956587799824,293.1399230957031,294.1499938964844,296.0443420410156,293.80841064453125,294.81988525390625,296.0685729980469,293.18475341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572512401267,0.0109251895919442,-0.0098679382354021,-0.0207898151129484,0.0,0.0,0.0,-0.0072371722199022,60.0,2.0945773124694824,0.0,-7.621065378771166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.92268687696196e-05,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001044906748575,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.717645348748192e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001044906748575,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0004956587799824,293.1399230957031,294.1499938964844,296.0443420410156,293.80841064453125,294.81988525390625,296.0685729980469,293.18475341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572512401267,0.0109251895919442,-0.0098679382354021,-0.0207898151129484,0.0,0.0,0.0,-0.0072371722199022,60.0,2.0945773124694824,0.0,-7.621065378771166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.900523582473396e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001042572839651,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.700407149968669e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001042572839651,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0004945516702719,293.1400756835937,294.1499938964844,296.0318298339844,293.7965393066406,294.8424987792969,296.0556640625,293.1866149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548896389082,0.010685141198337,-0.0096302516758441,-0.0203123036772012,0.0,0.0,0.0,-0.0071838907897472,60.0,2.0789639949798584,0.0,-7.58705809289495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.900523582473396e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001042572839651,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.700407149968669e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001042572839651,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0004945516702719,293.1400756835937,294.1499938964844,296.0318298339844,293.7965393066406,294.8424987792969,296.0556640625,293.1866149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548896389082,0.010685141198337,-0.0096302516758441,-0.0203123036772012,0.0,0.0,0.0,-0.0071838907897472,60.0,2.0789639949798584,0.0,-7.58705809289495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.889993816614152e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001041463910951,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,7.692217332078144e-05,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001041463910951,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0004940256476402,293.14013671875,294.1499938964844,296.0257873535156,293.7908020019531,294.8535461425781,296.0494079589844,293.18756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010537677444517,0.0105710858479142,-0.0095173176378011,-0.0200854167342185,0.0,0.0,0.0,-0.007158575579524,60.0,2.071462869644165,0.0,-7.570927351707726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,9.880038123810664e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001040415590978,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,7.68447425798513e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001040415590978,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.000493528379593,293.1402282714844,294.1499938964844,296.0198669433594,293.78521728515625,294.8643798828125,296.0433044433594,293.1884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527069680392,0.0104632535949349,-0.0094105461612343,-0.0198709070682525,0.0,0.0,0.0,-0.0071346415206789,60.0,2.0641913414001465,0.0,-7.555692604910291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.861564467428252e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000103847021819,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.67010569688864e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000103847021819,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0004926055553369,293.140380859375,294.1499938964844,296.0083923339844,293.7743530273437,294.8856201171875,296.0314025878906,293.1903381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010507385013625,0.010263149626553,-0.0092124110087752,-0.0194728374481201,0.0,0.0,0.0,-0.0070902272127568,60.0,2.050212144851685,0.0,-7.527463452561278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.861564467428252e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000103847021819,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.67010569688864e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000103847021819,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0004926055553369,293.140380859375,294.1499938964844,296.0083923339844,293.7743530273437,294.8856201171875,296.0314025878906,293.1903381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010507385013625,0.010263149626553,-0.0092124110087752,-0.0194728374481201,0.0,0.0,0.0,-0.0070902272127568,60.0,2.050212144851685,0.0,-7.527463452561278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,9.844990563578904e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001036724934238,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,7.657214882783592e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001036724934238,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004917776677757,293.1405639648437,294.1499938964844,295.9974670410156,293.7640075683594,294.90625,296.0199584960937,293.192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489725973457,0.0100836167111992,-0.0090346438810229,-0.0191156864166259,0.0,0.0,0.0,-0.0070503796450793,60.0,2.037059783935547,0.0,-7.502182342022935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,9.844990563578904e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001036724934238,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,7.657214882783592e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001036724934238,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004917776677757,293.1405639648437,294.1499938964844,295.9974670410156,293.7640075683594,294.90625,296.0199584960937,293.192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489725973457,0.0100836167111992,-0.0090346438810229,-0.0191156864166259,0.0,0.0,0.0,-0.0070503796450793,60.0,2.037059783935547,0.0,-7.502182342022935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.830829367274418e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001035233653965,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.646200538147241e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001035233653965,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004910702700726,293.1407470703125,294.1499938964844,295.98699951171875,293.7541198730469,294.9261779785156,296.009033203125,293.1939392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010474637383595,0.0099302167072892,-0.0088827535510063,-0.0188105180859565,0.0,0.0,0.0,-0.0070163328200578,60.0,2.0248258113861084,0.0,-7.48061523836441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.830829367274418e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001035233653965,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.646200538147241e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001035233653965,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004910702700726,293.1407470703125,294.1499938964844,295.98699951171875,293.7541198730469,294.9261779785156,296.009033203125,293.1939392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010474637383595,0.0099302167072892,-0.0088827535510063,-0.0188105180859565,0.0,0.0,0.0,-0.0070163328200578,60.0,2.0248258113861084,0.0,-7.48061523836441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.81887205853127e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.000103397447674,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.636900409124792e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.000103397447674,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.000490473001264,293.1409606933594,294.1499938964844,295.97705078125,293.74468994140625,294.9455871582031,295.9984741210937,293.1957397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461895726621,0.0098006827756762,-0.0087544936686754,-0.0185528229922056,0.0,0.0,0.0,-0.0069875828921794,60.0,2.013392210006714,0.0,-7.462428897042629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.81887205853127e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.000103397447674,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.636900409124792e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.000103397447674,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.000490473001264,293.1409606933594,294.1499938964844,295.97705078125,293.74468994140625,294.9455871582031,295.9984741210937,293.1957397460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461895726621,0.0098006827756762,-0.0087544936686754,-0.0185528229922056,0.0,0.0,0.0,-0.0069875828921794,60.0,2.013392210006714,0.0,-7.462428897042629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,9.813898941501976e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001033450826071,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,7.633032510057092e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001033450826071,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0004902245709672,293.1410522460937,294.1499938964844,295.9722595214844,293.7401428222656,294.9550476074219,295.9933776855469,293.19659423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456596501171,0.0097468076273798,-0.008701148442924,-0.0184456426650285,0.0,0.0,0.0,-0.0069756251759827,60.0,2.0080432891845703,0.0,-7.45487085396235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,9.809456241782756e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001032982981996,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,7.629577157786116e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001032982981996,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0004900026833638,293.1411437988281,294.1499938964844,295.9675598144531,293.7357177734375,294.9643859863281,295.9883728027344,293.1974792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010451861890032,0.0096986833959817,-0.0086534973233938,-0.0183499027043581,0.0,0.0,0.0,-0.0069649433717131,60.0,2.0028743743896484,0.0,-7.44812354014357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,9.80276890913956e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001032278742059,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,7.624375575687736e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001032278742059,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0004896685713902,293.141357421875,294.1499938964844,295.95855712890625,293.7271728515625,294.982666015625,295.97869873046875,293.19921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010444736108183,0.009626230224967,-0.0085817566141486,-0.01820576377213,0.0,0.0,0.0,-0.0069488636218011,60.0,1.9932700395584104,0.0,-7.437970594992296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,9.80276890913956e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001032278742059,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,7.624375575687736e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001032278742059,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0004896685713902,293.141357421875,294.1499938964844,295.95855712890625,293.7271728515625,294.982666015625,295.97869873046875,293.19921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010444736108183,0.009626230224967,-0.0085817566141486,-0.01820576377213,0.0,0.0,0.0,-0.0069488636218011,60.0,1.9932700395584104,0.0,-7.437970594992296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,9.798815153772011e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001031862411764,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,7.621300755999982e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001031862411764,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004894711310043,293.1416015625,294.1499938964844,295.95001220703125,293.71905517578125,295.0003662109375,295.969482421875,293.200927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440523037686,0.0095834005624055,-0.0085393488407135,-0.0181205570697784,0.0,0.0,0.0,-0.0069393571466207,60.0,1.9846359491348269,0.0,-7.431972193217008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,9.798815153772011e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001031862411764,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,7.621300755999982e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001031862411764,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004894711310043,293.1416015625,294.1499938964844,295.95001220703125,293.71905517578125,295.0003662109375,295.969482421875,293.200927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440523037686,0.0095834005624055,-0.0085393488407135,-0.0181205570697784,0.0,0.0,0.0,-0.0069393571466207,60.0,1.9846359491348269,0.0,-7.431972193217008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.796561062103136e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001031625070027,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.619547977810726e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001031625070027,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0004893584991805,293.1418151855469,294.1499938964844,295.9424133300781,293.7118835449219,295.0176086425781,295.9608459472656,293.20263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438120225444,0.0095589822158217,-0.0085151698440313,-0.0180719774216413,0.0,0.0,0.0,-0.0069339368492364,60.0,1.976996660232544,0.0,-7.428553772115265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.796561062103136e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001031625070027,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.619547977810726e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001031625070027,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0004893584991805,293.1418151855469,294.1499938964844,295.9424133300781,293.7118835449219,295.0176086425781,295.9608459472656,293.20263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438120225444,0.0095589822158217,-0.0085151698440313,-0.0180719774216413,0.0,0.0,0.0,-0.0069339368492364,60.0,1.976996660232544,0.0,-7.428553772115265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.795084042707458e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001031469510053,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.618399104103446e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001031469510053,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0004892847500741,293.1420593261719,294.1499938964844,295.93621826171875,293.7060241699219,295.0345153808594,295.9527587890625,293.2043151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436548618599,0.0095429802313447,-0.0084993252530694,-0.0180401429533958,0.0,0.0,0.0,-0.006930386647582,60.0,1.970143437385559,0.0,-7.426313430869413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.795084042707458e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001031469510053,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.618399104103446e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001031469510053,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0004892847500741,293.1420593261719,294.1499938964844,295.93621826171875,293.7060241699219,295.0345153808594,295.9527587890625,293.2043151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436548618599,0.0095429802313447,-0.0084993252530694,-0.0180401429533958,0.0,0.0,0.0,-0.006930386647582,60.0,1.970143437385559,0.0,-7.426313430869413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,9.794676589081064e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001031426654662,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,7.618081872351468e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001031426654662,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0004892643773928,293.1421813964844,294.1499938964844,295.9336242675781,293.7035522460937,295.0428771972656,295.948974609375,293.20513916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436114389449,0.009538565762341,-0.0084949536249041,-0.018031358718872,0.0,0.0,0.0,-0.0069294068962335,60.0,1.967152953147888,0.0,-7.425695969232039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,9.794446668820456e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001031402352964,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.617902883794159e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001031402352964,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004892529104836,293.1423034667969,294.1499938964844,295.93133544921875,293.701416015625,295.0511169433594,295.9455261230469,293.2059936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043586875312,0.009536069817841,-0.0084924828261137,-0.0180263947695493,0.0,0.0,0.0,-0.0069288532249629,60.0,1.9645277261734009,0.0,-7.425346382206045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.7944495792035e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001031402716762,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.617905794177204e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001031402716762,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0004892530268989,293.142578125,294.1499938964844,295.9276733398437,293.69793701171875,295.0673217773437,295.9394836425781,293.2076416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435872245579,0.0095361052080988,-0.0084925182163715,-0.018026465550065,0.0,0.0,0.0,-0.0069288611412048,60.0,1.9601163864135744,0.0,-7.425351356005194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.7944495792035e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001031402716762,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.617905794177204e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001031402716762,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0004892530268989,293.142578125,294.1499938964844,295.9276733398437,293.69793701171875,295.0673217773437,295.9394836425781,293.2076416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435872245579,0.0095361052080988,-0.0084925182163715,-0.018026465550065,0.0,0.0,0.0,-0.0069288611412048,60.0,1.9601163864135744,0.0,-7.425351356005194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,9.795046207727864e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001031465581036,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,7.618369272677228e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001031465581036,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0004892828292213,293.1428527832031,294.1499938964844,295.9251403808594,293.695556640625,295.0830078125,295.93487548828125,293.2092590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436507873237,0.0095425657927989,-0.0084989154711365,-0.0180393178015947,0.0,0.0,0.0,-0.0069302949123084,60.0,1.956854224205017,0.0,-7.426255876907818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,9.795046207727864e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001031465581036,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,7.618369272677228e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001031465581036,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0004892828292213,293.1428527832031,294.1499938964844,295.9251403808594,293.695556640625,295.0830078125,295.93487548828125,293.2092590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436507873237,0.0095425657927989,-0.0084989154711365,-0.0180393178015947,0.0,0.0,0.0,-0.0069302949123084,60.0,1.956854224205017,0.0,-7.426255876907818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.796176891541108e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001031584615702,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.619248935952783e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001031584615702,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.00048933934886,293.14312744140625,294.1499938964844,295.92364501953125,293.6941223144531,295.0983581542969,295.93145751953125,293.2108764648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010437712771818,0.0095548164099454,-0.0085110450163483,-0.0180636886507272,0.0,0.0,0.0,-0.0069330134429037,60.0,1.954485535621643,0.0,-7.427970416529206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.796176891541108e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001031584615702,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.619248935952783e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001031584615702,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.00048933934886,293.14312744140625,294.1499938964844,295.92364501953125,293.6941223144531,295.0983581542969,295.93145751953125,293.2108764648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010437712771818,0.0095548164099454,-0.0085110450163483,-0.0180636886507272,0.0,0.0,0.0,-0.0069330134429037,60.0,1.954485535621643,0.0,-7.427970416529206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,9.797669190447778e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001031741776387,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.620409451192245e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001031741776387,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.000489413854666,293.1434020996094,294.1499938964844,295.9230651855469,293.6935729980469,295.1134338378906,295.92877197265625,293.21246337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439300676807,0.0095709767192602,-0.0085270470008254,-0.0180958397686481,0.0,0.0,0.0,-0.0069365999661386,60.0,1.9527380466461184,0.0,-7.430232784599866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,9.797669190447778e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001031741776387,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.620409451192245e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001031741776387,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.000489413854666,293.1434020996094,294.1499938964844,295.9230651855469,293.6935729980469,295.1134338378906,295.92877197265625,293.21246337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439300676807,0.0095709767192602,-0.0085270470008254,-0.0180958397686481,0.0,0.0,0.0,-0.0069365999661386,60.0,1.9527380466461184,0.0,-7.430232784599866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,9.798657265491784e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001031845749821,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,7.621177792316303e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001031845749821,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0004894632147625,293.1435852050781,294.1499938964844,295.9231262207031,293.693603515625,295.12078857421875,295.9280700683594,293.2132568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001044035423547,0.0095816776156425,-0.0085376426577568,-0.0181171298027038,0.0,0.0,0.0,-0.0069389753043651,60.0,1.952329397201538,0.0,-7.431731319229584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.79963078862056e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001031948340823,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.621935219503939e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001031948340823,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.000489511876367,293.14373779296875,294.1499938964844,295.92333984375,293.69384765625,295.128173828125,295.92730712890625,293.21405029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010441391495987,0.0095922276377677,-0.0085480883717536,-0.0181381180882453,0.0,0.0,0.0,-0.0069413166493177,60.0,1.951902151107788,0.0,-7.43320853757723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.80179975158535e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001032176733133,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.623621786478907e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001032176733133,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0004896202008239,293.14404296875,294.1499938964844,295.92437744140625,293.6947937011719,295.1427307128906,295.9263916015625,293.21563720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443701175972,0.0096157221123576,-0.008571351878345,-0.018184857442975,0.0,0.0,0.0,-0.0069465306587517,60.0,1.9514789581298828,0.0,-7.436499060986534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.80179975158535e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001032176733133,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.623621786478907e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001032176733133,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0004896202008239,293.14404296875,294.1499938964844,295.92437744140625,293.6947937011719,295.1427307128906,295.9263916015625,293.21563720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443701175972,0.0096157221123576,-0.008571351878345,-0.018184857442975,0.0,0.0,0.0,-0.0069465306587517,60.0,1.9514789581298828,0.0,-7.436499060986534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,9.804306318983436e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001032440704875,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.625571743119508e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001032440704875,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004897454055026,293.1443786621094,294.1499938964844,295.926025390625,293.6963806152344,295.156982421875,295.9266357421875,293.2171936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446374071761,0.0096428776159882,-0.0085982400923967,-0.0182388816028833,0.0,0.0,0.0,-0.0069525581784546,60.0,1.951863050460816,0.0,-7.440302596251058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,9.804306318983436e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001032440704875,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.625571743119508e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001032440704875,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004897454055026,293.1443786621094,294.1499938964844,295.926025390625,293.6963806152344,295.156982421875,295.9266357421875,293.2171936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446374071761,0.0096428776159882,-0.0085982400923967,-0.0182388816028833,0.0,0.0,0.0,-0.0069525581784546,60.0,1.951863050460816,0.0,-7.440302596251058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,9.806885645957664e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001032712316373,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.627577724633738e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001032712316373,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004898742190562,293.14471435546875,294.1499938964844,295.9282531738281,293.698486328125,295.17108154296875,295.9272155761719,293.21875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449120309203,0.0096708172932267,-0.0086259050294756,-0.0182944666594266,0.0,0.0,0.0,-0.0069587584584951,60.0,1.952475309371948,0.0,-7.444217686725096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
