time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,9.806885645957664e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001032712316373,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,7.627577724633738e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001032712316373,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004898742190562,293.14471435546875,294.1499938964844,295.9282531738281,293.698486328125,295.17108154296875,295.9272155761719,293.21875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449120309203,0.0096708172932267,-0.0086259050294756,-0.0182944666594266,0.0,0.0,0.0,-0.0069587584584951,60.0,1.952475309371948,0.0,-7.444217686725096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,9.809632319957018e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001033001535688,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,7.629713945789263e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001033001535688,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004900114145129,293.1450500488281,294.1499938964844,295.9309387207031,293.7010192871094,295.18487548828125,295.92877197265625,293.22027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452048154547,0.0097005693241953,-0.0086553646251559,-0.0183536559343338,0.0,0.0,0.0,-0.0069653624668717,60.0,1.9537216424942017,0.0,-7.448387862041272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,9.809632319957018e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001033001535688,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,7.629713945789263e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001033001535688,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004900114145129,293.1450500488281,294.1499938964844,295.9309387207031,293.7010192871094,295.18487548828125,295.92877197265625,293.22027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452048154547,0.0097005693241953,-0.0086553646251559,-0.0183536559343338,0.0,0.0,0.0,-0.0069653624668717,60.0,1.9537216424942017,0.0,-7.448387862041272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.811006748350336e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001033146254485,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.630782783962786e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001033146254485,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004900800995528,293.1452331542969,294.1499938964844,295.93243408203125,293.7024230957031,295.19171142578125,295.92974853515625,293.2210388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010453512659296,0.0097154583781957,-0.0086701065301895,-0.0183832757174968,0.0,0.0,0.0,-0.0069686672650277,60.0,1.9544512033462524,0.0,-7.450475436598938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,9.812376083573326e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001033290463965,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,7.631847984157503e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001033290463965,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004901484935544,293.1454162597656,294.1499938964844,295.9339904785156,293.70391845703125,295.1984558105469,295.9308166503906,293.2218017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010454971343278,0.0097302962094545,-0.0086847990751266,-0.0184127949178218,0.0,0.0,0.0,-0.0069719599559903,60.0,1.955230593681336,0.0,-7.452555905729241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.81509656412527e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001033576918416,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.633963832631707e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001033576918416,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004902844084426,293.1457824707031,294.1499938964844,295.93731689453125,293.7070617675781,295.2119445800781,295.9331359863281,293.22332763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457868920639,0.0097597604617476,-0.008713973686099,-0.0184714123606681,0.0,0.0,0.0,-0.0069784997031092,60.0,1.956869840621948,0.0,-7.456687711737686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.81509656412527e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001033576918416,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.633963832631707e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001033576918416,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004902844084426,293.1457824707031,294.1499938964844,295.93731689453125,293.7070617675781,295.2119445800781,295.9331359863281,293.22332763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457868920639,0.0097597604617476,-0.008713973686099,-0.0184714123606681,0.0,0.0,0.0,-0.0069784997031092,60.0,1.956869840621948,0.0,-7.456687711737686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.817719546845184e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033853186527,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.636004011146724e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033853186527,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0004904154338873,293.1461486816406,294.1499938964844,295.9407958984375,293.7103576660156,295.2252502441406,295.935791015625,293.224853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010460664052516,0.0097881769761443,-0.0087421108037233,-0.0185279436409473,0.0,0.0,0.0,-0.0069848061539232,60.0,1.9586706161499023,0.0,-7.4606738564853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.817719546845184e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033853186527,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.636004011146724e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033853186527,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0004904154338873,293.1461486816406,294.1499938964844,295.9407958984375,293.7103576660156,295.2252502441406,295.935791015625,293.224853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010460664052516,0.0097881769761443,-0.0087421108037233,-0.0185279436409473,0.0,0.0,0.0,-0.0069848061539232,60.0,1.9586706161499023,0.0,-7.4606738564853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,9.82018100330606e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001034112356137,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.637918315595016e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001034112356137,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004905383684672,293.14654541015625,294.1499938964844,295.94439697265625,293.7137451171875,295.2383728027344,295.9386901855469,293.2263488769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463285725563,0.0098148370161652,-0.0087685091421008,-0.0185809824615716,0.0,0.0,0.0,-0.006990723311901,60.0,1.960558533668518,0.0,-7.464414863989077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,9.82018100330606e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001034112356137,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.637918315595016e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001034112356137,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004905383684672,293.14654541015625,294.1499938964844,295.94439697265625,293.7137451171875,295.2383728027344,295.9386901855469,293.2263488769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463285725563,0.0098148370161652,-0.0087685091421008,-0.0185809824615716,0.0,0.0,0.0,-0.006990723311901,60.0,1.960558533668518,0.0,-7.464414863989077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,9.822402353165673e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001034346278174,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,7.639646355528384e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001034346278174,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004906493122689,293.1469421386719,294.1499938964844,295.9479675292969,293.7171325683594,295.2513732910156,295.9418029785156,293.22784423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465652449056,0.0098389014601707,-0.0087923360988497,-0.0186288561671972,0.0,0.0,0.0,-0.0069960644468665,60.0,1.9624568223953247,0.0,-7.467792073612145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,9.822402353165673e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001034346278174,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,7.639646355528384e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001034346278174,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004906493122689,293.1469421386719,294.1499938964844,295.9479675292969,293.7171325683594,295.2513732910156,295.9418029785156,293.22784423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465652449056,0.0098389014601707,-0.0087923360988497,-0.0186288561671972,0.0,0.0,0.0,-0.0069960644468665,60.0,1.9624568223953247,0.0,-7.467792073612145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,9.82336641754955e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001034447850543,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.640396506758407e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001034447850543,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0004906975082121,293.14715576171875,294.1499938964844,295.94970703125,293.7187805175781,295.2577819824219,295.9433898925781,293.2286071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466679232195,0.0098493481054902,-0.008802680298686,-0.0186496376991271,0.0,0.0,0.0,-0.0069983825087547,60.0,1.963369607925415,0.0,-7.469258633818755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,9.824292646953836e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001034545348375,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.641116826562211e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001034545348375,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004907437833026,293.1473388671875,294.1499938964844,295.951416015625,293.72039794921875,295.26416015625,295.9449768066406,293.2293395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046766526997,0.0098593793809413,-0.0088126128539443,-0.018669594079256,0.0,0.0,0.0,-0.007000608369708,60.0,1.964267611503601,0.0,-7.47066692952103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.825904271565378e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001034715023706,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.642369746463373e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001034715023706,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004908242262899,293.14776611328125,294.1499938964844,295.9546813964844,293.7234802246094,295.2768249511719,295.9481811523437,293.2308349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469383560121,0.0098768323659896,-0.0088298935443162,-0.0187043137848377,0.0,0.0,0.0,-0.0070044826716184,60.0,1.9659638404846191,0.0,-7.473117591416667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.825904271565378e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001034715023706,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.642369746463373e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001034715023706,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004908242262899,293.14776611328125,294.1499938964844,295.9546813964844,293.7234802246094,295.2768249511719,295.9481811523437,293.2308349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469383560121,0.0098768323659896,-0.0088298935443162,-0.0187043137848377,0.0,0.0,0.0,-0.0070044826716184,60.0,1.9659638404846191,0.0,-7.473117591416667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.82700803433545e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001034831220749,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.643228309461847e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001034831220749,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0004908794071525,293.148193359375,294.1499938964844,295.9576110839844,293.7262878417969,295.2893981933594,295.9513244628906,293.2323303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470560519024,0.00988878775388,-0.0088417325168848,-0.0187280997633934,0.0,0.0,0.0,-0.0070071369409561,60.0,1.967442750930786,0.0,-7.474796603901268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.82700803433545e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001034831220749,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.643228309461847e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001034831220749,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0004908794071525,293.148193359375,294.1499938964844,295.9576110839844,293.7262878417969,295.2893981933594,295.9513244628906,293.2323303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470560519024,0.00988878775388,-0.0088417325168848,-0.0187280997633934,0.0,0.0,0.0,-0.0070071369409561,60.0,1.967442750930786,0.0,-7.474796603901268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.827593748923392e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001034892993629,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.643684512004256e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001034892993629,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004909086856059,293.14862060546875,294.1499938964844,295.960205078125,293.7287292480469,295.30181884765625,295.9543151855469,293.2337951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471185669302,0.0098951384425163,-0.008848019875586,-0.0187407322227954,0.0,0.0,0.0,-0.0070085464976727,60.0,1.9685819149017327,0.0,-7.475688335034647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.827593748923392e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001034892993629,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.643684512004256e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001034892993629,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004909086856059,293.14862060546875,294.1499938964844,295.960205078125,293.7287292480469,295.30181884765625,295.9543151855469,293.2337951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471185669302,0.0098951384425163,-0.008848019875586,-0.0187407322227954,0.0,0.0,0.0,-0.0070085464976727,60.0,1.9685819149017327,0.0,-7.475688335034647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.827388566918672e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001034871311276,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.643524440936744e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001034871311276,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004908983828499,293.1490783691406,294.1499938964844,295.9622802734375,293.7306823730469,295.3138122558594,295.9567565917969,293.2352905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470965644344,0.0098929116502404,-0.0088458145037293,-0.0187363028526306,0.0,0.0,0.0,-0.0070080519653856,60.0,1.9690117835998533,0.0,-7.475375696230915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.827388566918672e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001034871311276,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.643524440936744e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001034871311276,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004908983828499,293.1490783691406,294.1499938964844,295.9622802734375,293.7306823730469,295.3138122558594,295.9567565917969,293.2352905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470965644344,0.0098929116502404,-0.0088458145037293,-0.0187363028526306,0.0,0.0,0.0,-0.0070080519653856,60.0,1.9690117835998533,0.0,-7.475375696230915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,9.827306348597632e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001034862652886,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.64346041250974e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001034862652886,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004908943083137,293.1492919921875,294.1499938964844,295.9631042480469,293.7314758300781,295.31982421875,295.9579772949219,293.23602294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047087367624,0.0098920194432139,-0.0088449316099286,-0.0187345277518033,0.0,0.0,0.0,-0.0070078517310321,60.0,1.9692370891571045,0.0,-7.475249930166683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.826821042224763e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001034811575664,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.643083517905325e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001034811575664,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004908700939267,293.1495361328125,294.1499938964844,295.9637756347656,293.73211669921875,295.32574462890625,295.958984375,293.2367553710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470360284671,0.0098867649212479,-0.0088397283107042,-0.0187240745872259,0.0,0.0,0.0,-0.0070066871121525,60.0,1.9691873788833616,0.0,-7.474512386806964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.825473534874618e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000103466969449,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.642035052413121e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000103466969449,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004908027476631,293.1499938964844,294.1499938964844,295.964599609375,293.7328796386719,295.3374328613281,295.9607238769531,293.2382202148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468923719599,0.0098721627146005,-0.0088252704590559,-0.0186950266361236,0.0,0.0,0.0,-0.0070034461095929,60.0,1.9687689542770384,0.0,-7.47246176047156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.825473534874618e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000103466969449,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.642035052413121e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000103466969449,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004908027476631,293.1499938964844,294.1499938964844,295.964599609375,293.7328796386719,295.3374328613281,295.9607238769531,293.2382202148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468923719599,0.0098721627146005,-0.0088252704590559,-0.0186950266361236,0.0,0.0,0.0,-0.0070034461095929,60.0,1.9687689542770384,0.0,-7.47246176047156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.823346772463992e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001034445667755,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.640380499651656e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001034445667755,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004906965186819,293.15045166015625,294.1499938964844,295.9646301269531,293.7329406738281,295.3489074707031,295.9619140625,293.2396850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466657113283,0.0098491217941045,-0.0088024567812681,-0.0186491888016462,0.0,0.0,0.0,-0.0069983322173357,60.0,1.967705249786377,0.0,-7.469226659395646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.823346772463992e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001034445667755,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.640380499651656e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001034445667755,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004906965186819,293.15045166015625,294.1499938964844,295.9646301269531,293.7329406738281,295.3489074707031,295.9619140625,293.2396850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466657113283,0.0098491217941045,-0.0088024567812681,-0.0186491888016462,0.0,0.0,0.0,-0.0069983322173357,60.0,1.967705249786377,0.0,-7.469226659395646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.820389823289588e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001034134329529,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.638080569449812e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001034134329529,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0004905487876385,293.15093994140625,294.1499938964844,295.9638061523437,293.7321472167969,295.36016845703125,295.96246337890625,293.2411193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463506914675,0.0098170889541506,-0.0087707387283444,-0.0185854621231555,0.0,0.0,0.0,-0.0069912229664623,60.0,1.965922236442566,0.0,-7.46473105550649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.820389823289588e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001034134329529,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.638080569449812e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001034134329529,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0004905487876385,293.15093994140625,294.1499938964844,295.9638061523437,293.7321472167969,295.36016845703125,295.96246337890625,293.2411193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010463506914675,0.0098170889541506,-0.0087707387283444,-0.0185854621231555,0.0,0.0,0.0,-0.0069912229664623,60.0,1.965922236442566,0.0,-7.46473105550649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.816491365199909e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.000103372382,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.635048677911982e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.000103372382,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004903540830127,293.15142822265625,294.1499938964844,295.9620361328125,293.73046875,295.3712158203125,295.9622497558594,293.2425842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459354380145,0.0097748572006821,-0.0087289214134216,-0.0185014456510543,0.0,0.0,0.0,-0.0069818501360714,60.0,1.9632868766784668,0.0,-7.458805129090251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.816491365199909e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.000103372382,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.635048677911982e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.000103372382,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004903540830127,293.15142822265625,294.1499938964844,295.9620361328125,293.73046875,295.3712158203125,295.9622497558594,293.2425842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459354380145,0.0097748572006821,-0.0087289214134216,-0.0185014456510543,0.0,0.0,0.0,-0.0069818501360714,60.0,1.9632868766784668,0.0,-7.458805129090251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.813992801355198e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001033460648613,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.633105269633234e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001033460648613,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004902292275801,293.1517028808594,294.1499938964844,295.96075439453125,293.729248046875,295.3765563964844,295.9616394042969,293.2433166503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456691961735,0.0097477883100509,-0.0087021198123693,-0.0184475947171449,0.0,0.0,0.0,-0.0069758421741425,60.0,1.9614462852478027,0.0,-7.455008699253085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.81153643806465e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.000103320206108,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.63119533075951e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.000103320206108,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0004901065840385,293.1519470214844,294.1499938964844,295.9591979980469,293.727783203125,295.3819274902344,295.9610900878906,293.2440490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010454070288687,0.0097211841493844,-0.0086757773533463,-0.0183946676552295,0.0,0.0,0.0,-0.0069699357263743,60.0,1.959653377532959,0.0,-7.451278349890347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.805645822780208e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001032581712934,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.626613660249859e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001032581712934,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.000489812286105,293.1524658203125,294.1499938964844,295.9552307128906,293.7240295410156,295.3924255371094,295.9591369628906,293.2454833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447797831147,0.0096573652699589,-0.0086125852540135,-0.0182677041739225,0.0,0.0,0.0,-0.0069557735696434,60.0,1.9551808834075928,0.0,-7.442332616847126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.805645822780208e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001032581712934,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.626613660249859e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001032581712934,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.000489812286105,293.1524658203125,294.1499938964844,295.9552307128906,293.7240295410156,295.3924255371094,295.9591369628906,293.2454833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447797831147,0.0096573652699589,-0.0086125852540135,-0.0182677041739225,0.0,0.0,0.0,-0.0069557735696434,60.0,1.9551808834075928,0.0,-7.442332616847126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.79840915533714e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001031819701893,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.620984979439527e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001031819701893,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004894508165307,293.1529846191406,294.1499938964844,295.95001220703125,293.71905517578125,295.4024963378906,295.9557189941406,293.2469177246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440088808536,0.0095789721235632,-0.0085349632427096,-0.0181117448955774,0.0,0.0,0.0,-0.0069383750669658,60.0,1.9492182731628416,0.0,-7.431351889408688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.79840915533714e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001031819701893,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.620984979439527e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001031819701893,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004894508165307,293.1529846191406,294.1499938964844,295.95001220703125,293.71905517578125,295.4024963378906,295.9557189941406,293.2469177246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440088808536,0.0095789721235632,-0.0085349632427096,-0.0181117448955774,0.0,0.0,0.0,-0.0069383750669658,60.0,1.9492182731628416,0.0,-7.431351889408688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.790925105335192e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001031031570164,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.61516421334818e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001031031570164,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0004890770069323,293.15350341796875,294.1499938964844,295.9425354003906,293.7128601074219,295.412353515625,295.9512023925781,293.2483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432112030684,0.0094978911802172,-0.0084546795114874,-0.017950439825654,0.0,0.0,0.0,-0.0069203786551952,60.0,1.9421359300613403,0.0,-7.420003811375865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.790925105335192e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001031031570164,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.61516421334818e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001031031570164,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0004890770069323,293.15350341796875,294.1499938964844,295.9425354003906,293.7128601074219,295.412353515625,295.9512023925781,293.2483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432112030684,0.0094978911802172,-0.0084546795114874,-0.017950439825654,0.0,0.0,0.0,-0.0069203786551952,60.0,1.9421359300613403,0.0,-7.420003811375865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
