time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.78329626377672e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001030228158924,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.609229942318052e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001030228158924,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004886959213763,293.154052734375,294.1499938964844,295.9320983886719,293.7054138183594,295.4218139648437,295.94488525390625,293.24981689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423986241221,0.0094152400270104,-0.0083728414028882,-0.017786007374525,0.0,0.0,0.0,-0.0069020362570881,60.0,1.933218002319336,0.0,-7.408444702150518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.78329626377672e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001030228158924,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.609229942318052e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001030228158924,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004886959213763,293.154052734375,294.1499938964844,295.9320983886719,293.7054138183594,295.4218139648437,295.94488525390625,293.24981689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423986241221,0.0094152400270104,-0.0083728414028882,-0.017786007374525,0.0,0.0,0.0,-0.0069020362570881,60.0,1.933218002319336,0.0,-7.408444702150518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,9.779481479199605e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001029826526064,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,7.60626353439875e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001029826526064,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0004885053494945,293.1543273925781,294.1499938964844,295.92584228515625,293.7012634277344,295.42626953125,295.9405212402344,293.2505187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419921018183,0.0093739135190844,-0.0083319218829274,-0.017703790217638,0.0,0.0,0.0,-0.0068928645923733,60.0,1.9276736974716189,0.0,-7.402668700251527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.775668877409772e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001029424965963,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.603297854075208e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001029424965963,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.000488314894028,293.15460205078125,294.1499938964844,295.9189147949219,293.6968688964844,295.4306945800781,295.935791015625,293.2512512207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415859287604,0.0093326047062873,-0.0082910191267728,-0.0176216084510087,0.0,0.0,0.0,-0.0068836966529488,60.0,1.921852469444275,0.0,-7.396897672151681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,9.76805022219196e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.0001028622718877,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.597372314194217e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001028622718877,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0004879343323409,293.1551513671875,294.1499938964844,295.9031677246094,293.6872863769531,295.43927001953125,295.92529296875,293.252685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407741647213,0.0092500671744346,-0.0082092927768826,-0.0174574013799428,0.0,0.0,0.0,-0.0068653780035674,60.0,1.9093704223632808,0.0,-7.385372668977652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,9.76805022219196e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.0001028622718877,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.597372314194217e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001028622718877,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0004879343323409,293.1551513671875,294.1499938964844,295.9031677246094,293.6872863769531,295.43927001953125,295.92529296875,293.252685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407741647213,0.0092500671744346,-0.0082092927768826,-0.0174574013799428,0.0,0.0,0.0,-0.0068653780035674,60.0,1.9093704223632808,0.0,-7.385372668977652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.760453394846992e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0001027822727337,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,7.591463509015739e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001027822727337,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0004875548474956,293.1557312011719,294.1499938964844,295.8851318359375,293.6767578125,295.4472351074219,295.9122009277344,293.25408935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010399647289887,0.0091677624732255,-0.0081277973949909,-0.017293656244874,0.0,0.0,0.0,-0.0068471115082502,60.0,1.894818902015686,0.0,-7.373889587825033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.760453394846992e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0001027822727337,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,7.591463509015739e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001027822727337,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0004875548474956,293.1557312011719,294.1499938964844,295.8851318359375,293.6767578125,295.4472351074219,295.9122009277344,293.25408935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010399647289887,0.0091677624732255,-0.0081277973949909,-0.017293656244874,0.0,0.0,0.0,-0.0068471115082502,60.0,1.894818902015686,0.0,-7.373889587825033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.752874757396056e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001027024700306,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.585569255752489e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001027024700306,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,0.0004871762939728,293.15631103515625,294.1499938964844,295.8650207519531,293.6654357910156,295.4547119140625,295.89703369140625,293.2555236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010391572723165,0.0090856561437249,-0.0080464985221624,-0.0171303022652864,0.0,0.0,0.0,-0.0068288892507553,60.0,1.878781795501709,0.0,-7.362442744351938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,9.752874757396056e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001027024700306,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.585569255752489e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001027024700306,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,0.0004871762939728,293.15631103515625,294.1499938964844,295.8650207519531,293.6654357910156,295.4547119140625,295.89703369140625,293.2555236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010391572723165,0.0090856561437249,-0.0080464985221624,-0.0171303022652864,0.0,0.0,0.0,-0.0068288892507553,60.0,1.878781795501709,0.0,-7.362442744351938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.745317947817966e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001026228928822,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.579691737191752e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001026228928822,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004867988172918,293.1568908691406,294.1499938964844,295.8430480957031,293.6533508300781,295.46160888671875,295.8798828125,293.2569580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383520275354,0.0090037817135453,-0.0079654296860098,-0.016967412084341,0.0,0.0,0.0,-0.0068107182160019,60.0,1.861352682113648,0.0,-7.351037822900254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.745317947817966e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001026228928822,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.579691737191752e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001026228928822,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004867988172918,293.1568908691406,294.1499938964844,295.8430480957031,293.6533508300781,295.46160888671875,295.8798828125,293.2569580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383520275354,0.0090037817135453,-0.0079654296860098,-0.016967412084341,0.0,0.0,0.0,-0.0068107182160019,60.0,1.861352682113648,0.0,-7.351037822900254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.741550456965342e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001025832243612,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,7.57676170906052e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001025832243612,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0004866106319241,293.1571655273437,294.1499938964844,295.8314208984375,293.6470642089844,295.4647827148437,295.870361328125,293.2576599121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010379506275057,0.0089629665017127,-0.0079250149428844,-0.0168862082064151,0.0,0.0,0.0,-0.0068016601726412,60.0,1.8520342111587524,0.0,-7.345355612642379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,9.737787331687286e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001025435922201,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,7.573834591312334e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001025435922201,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004864226502832,293.157470703125,294.1499938964844,295.8194580078125,293.6406555175781,295.46783447265625,295.8605651855469,293.25836181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375496931374,0.0089221913367509,-0.0078846421092748,-0.0168050844222307,0.0,0.0,0.0,-0.0067926105111837,60.0,1.842532992362976,0.0,-7.339681218354599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.73027417785488e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001024644661811,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.567990542156622e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001024644661811,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004860473272856,293.1580810546875,294.1499938964844,295.7944641113281,293.6273803710937,295.4736633300781,295.8401184082031,293.259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367491049692,0.0088407844305038,-0.007804034743458,-0.0166431218385696,0.0,0.0,0.0,-0.0067745437845587,60.0,1.823031306266785,0.0,-7.328359430403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.73027417785488e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001024644661811,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.567990542156622e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001024644661811,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004860473272856,293.1580810546875,294.1499938964844,295.7944641113281,293.6273803710937,295.4736633300781,295.8401184082031,293.259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367491049692,0.0088407844305038,-0.007804034743458,-0.0166431218385696,0.0,0.0,0.0,-0.0067745437845587,60.0,1.823031306266785,0.0,-7.328359430403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.722793038235976e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.000102385689388,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.562172686448321e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.000102385689388,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0004856736341025,293.15869140625,294.1499938964844,295.768310546875,293.6137084960937,295.478759765625,295.81793212890625,293.2611694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359520092606,0.0087597304955124,-0.0077237789519131,-0.0164818614721298,0.0,0.0,0.0,-0.00675655528903,60.0,1.8024423122406008,0.0,-7.317095196412994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.722793038235976e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.000102385689388,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.562172686448321e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.000102385689388,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0004856736341025,293.15869140625,294.1499938964844,295.768310546875,293.6137084960937,295.478759765625,295.81793212890625,293.2611694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359520092606,0.0087597304955124,-0.0077237789519131,-0.0164818614721298,0.0,0.0,0.0,-0.00675655528903,60.0,1.8024423122406008,0.0,-7.317095196412994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.71861809375696e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001023417280521,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,7.558925426565111e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001023417280521,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004854651051573,293.1590270996094,294.1499938964844,295.75323486328125,293.6058654785156,295.4812927246094,295.8047790527344,293.261962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010355071863159,0.0087144970893859,-0.0076789897866547,-0.0163918640464544,0.0,0.0,0.0,-0.0067465165629982,60.0,1.7905302047729492,0.0,-7.310812577543403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,9.715338819660246e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001023071963572,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,7.556374475825578e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001023071963572,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.0004853012796957,293.1593017578125,294.1499938964844,295.7412109375,293.59967041015625,295.4833068847656,295.79449462890625,293.2625732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010351578239351,0.0086789634078741,-0.0076438058167696,-0.0163211692124605,0.0,0.0,0.0,-0.0067386305890977,60.0,1.7811702489852903,0.0,-7.305879989871755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.707914432510734e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001022290161927,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.550600275862962e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001022290161927,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.000484930438688,293.1599426269531,294.1499938964844,295.71337890625,293.5853881835937,295.4872131347656,295.7699279785156,293.26397705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343667818233,0.0085985232144594,-0.0075641563162207,-0.0161611251533031,0.0,0.0,0.0,-0.0067207785323262,60.0,1.759335994720459,0.0,-7.2947180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.707914432510734e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001022290161927,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.550600275862962e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001022290161927,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,0.000484930438688,293.1599426269531,294.1499938964844,295.71337890625,293.5853881835937,295.4872131347656,295.7699279785156,293.26397705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343667818233,0.0085985232144594,-0.0075641563162207,-0.0161611251533031,0.0,0.0,0.0,-0.0067207785323262,60.0,1.759335994720459,0.0,-7.2947180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,9.704217518446968e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001021900825435,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,7.547724817413837e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001021900825435,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004847457748837,293.1602478027344,294.1499938964844,295.69927978515625,293.57818603515625,295.4888916015625,295.7572326660156,293.2646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339728323742,0.0085584660992026,-0.007524493150413,-0.016081428155303,0.0,0.0,0.0,-0.0067118885926902,60.0,1.7482290267944336,0.0,-7.289163050927527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,9.70052569755353e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001021512071019,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.544852996943519e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001021512071019,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0004845613439101,293.1605529785156,294.1499938964844,295.6850891113281,293.57098388671875,295.4904479980469,295.744384765625,293.2653503417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335794650018,0.0085184602066874,-0.0074848812073469,-0.016001833602786,0.0,0.0,0.0,-0.0067030102945864,60.0,1.7370809316635132,0.0,-7.283617975417658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.693160245660692e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,0.0001020736453938,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.539124635513872e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001020736453938,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004841934423893,293.16119384765625,294.1499938964844,295.6565246582031,293.5565185546875,295.4932556152344,295.7184143066406,293.2667236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327947093173,0.0084386551752686,-0.0074058608151972,-0.0158430524170398,0.0,0.0,0.0,-0.0066852993331849,60.0,1.7146788835525513,0.0,-7.272561219906495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.693160245660692e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,0.0001020736453938,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.539124635513872e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001020736453938,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004841934423893,293.16119384765625,294.1499938964844,295.6565246582031,293.5565185546875,295.4932556152344,295.7184143066406,293.2667236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327947093173,0.0084386551752686,-0.0074058608151972,-0.0158430524170398,0.0,0.0,0.0,-0.0066852993331849,60.0,1.7146788835525513,0.0,-7.272561219906495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.685837721917778e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.000101996534795,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.533429015893489e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.000101996534795,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.0004838276363443,293.161865234375,294.1499938964844,295.6279296875,293.5421142578125,295.4953918457031,295.6918334960937,293.2680969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010320144938305,0.0083593092858791,-0.0073272949084639,-0.0156851839274168,0.0,0.0,0.0,-0.0066676898859441,60.0,1.6921879053115845,0.0,-7.261577650297113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,9.685837721917778e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.000101996534795,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,7.533429015893489e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.000101996534795,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,0.0004838276363443,293.161865234375,294.1499938964844,295.6279296875,293.5421142578125,295.4953918457031,295.6918334960937,293.2680969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010320144938305,0.0083593092858791,-0.0073272949084639,-0.0156851839274168,0.0,0.0,0.0,-0.0066676898859441,60.0,1.6921879053115845,0.0,-7.261577650297113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.678547212388366e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0001019197661662,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,7.527758862124756e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0001019197661662,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0004834634892176,293.1625061035156,294.1499938964844,295.5995483398437,293.5278625488281,295.4970092773437,295.6650390625,293.2694396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010312376543879,0.0082803172990679,-0.0072490791790187,-0.0155280176550149,0.0,0.0,0.0,-0.0066501596011221,60.0,1.6697911024093628,0.0,-7.250650924106594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.678547212388366e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0001019197661662,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,7.527758862124756e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,0.0001019197661662,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0004834634892176,293.1625061035156,294.1499938964844,295.5995483398437,293.5278625488281,295.4970092773437,295.6650390625,293.2694396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010312376543879,0.0082803172990679,-0.0072490791790187,-0.0155280176550149,0.0,0.0,0.0,-0.0066501596011221,60.0,1.6697911024093628,0.0,-7.250650924106594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.671295993030073e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.000101843404991,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,7.522119267378002e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.000101843404991,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004831012629438,293.1631774902344,294.1499938964844,295.5715637207031,293.5138854980469,295.49810791015625,295.6382141113281,293.27081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010304651223123,0.0082017425447702,-0.0071712778881192,-0.0153716839849948,0.0,0.0,0.0,-0.0066327219828963,60.0,1.6476548910140991,0.0,-7.239790278390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.671295993030073e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.000101843404991,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,7.522119267378002e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.000101843404991,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004831012629438,293.1631774902344,294.1499938964844,295.5715637207031,293.5138854980469,295.49810791015625,295.6382141113281,293.27081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010304651223123,0.0082017425447702,-0.0071712778881192,-0.0153716839849948,0.0,0.0,0.0,-0.0066327219828963,60.0,1.6476548910140991,0.0,-7.239790278390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,9.66768857324496e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0001018054172163,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,7.519313658121973e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001018054172163,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004829210811294,293.1635131835937,294.1499938964844,295.5578308105469,293.5070495605469,295.4984130859375,295.6248474121094,293.271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010300807189196,0.0081626549363136,-0.0071325739845633,-0.015293912962079,0.0,0.0,0.0,-0.0066240476444363,60.0,1.6367868185043335,0.0,-7.234390153598724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.6640877018217e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001017674949252,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.516512414440513e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001017674949252,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0004827411903534,293.1638488769531,294.1499938964844,295.54425048828125,293.50030517578125,295.4986572265625,295.611572265625,293.27215576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010296970140188,0.0081236325204372,-0.0070939357392489,-0.0152162723243236,0.0,0.0,0.0,-0.0066153877414762,60.0,1.6260000467300415,0.0,-7.22900139749072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,9.656908514443784e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001016918977256,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.510928844567388e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001016918977256,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0004823825729545,293.1645202636719,294.1499938964844,295.517822265625,293.4871520996094,295.4988708496094,295.58514404296875,293.2734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010289321653544,0.0080458419397473,-0.0070169093087315,-0.0150614939630031,0.0,0.0,0.0,-0.0065981238149106,60.0,1.6047327518463137,0.0,-7.21826580729612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,9.656908514443784e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0001016918977256,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,7.510928844567388e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001016918977256,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0004823825729545,293.1645202636719,294.1499938964844,295.517822265625,293.4871520996094,295.4988708496094,295.58514404296875,293.2734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010289321653544,0.0080458419397473,-0.0070169093087315,-0.0150614939630031,0.0,0.0,0.0,-0.0065981238149106,60.0,1.6047327518463137,0.0,-7.21826580729612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.649781713960692e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001016168462228,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.505386020056903e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001016168462228,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004820265749003,293.16522216796875,294.1499938964844,295.49249267578125,293.474609375,295.4985656738281,295.55938720703125,293.2748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010281727882102,0.0079686138778924,-0.0069404407404363,-0.0149078359827399,0.0,0.0,0.0,-0.0065809851512312,60.0,1.5843275785446167,0.0,-7.207614771687076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.649781713960692e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001016168462228,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.505386020056903e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001016168462228,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0004820265749003,293.16522216796875,294.1499938964844,295.49249267578125,293.474609375,295.4985656738281,295.55938720703125,293.2748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010281727882102,0.0079686138778924,-0.0069404407404363,-0.0149078359827399,0.0,0.0,0.0,-0.0065809851512312,60.0,1.5843275785446167,0.0,-7.207614771687076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,9.64524588198401e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001015690795611,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,7.501857908209786e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001015690795611,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0004818000015802,293.1656494140625,294.1499938964844,295.4769592285156,293.4669189453125,295.49810791015625,295.5433349609375,293.275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010276894317939,0.0079194596037268,-0.0068917698226869,-0.0148100340738892,0.0,0.0,0.0,-0.0065700765699148,60.0,1.571793556213379,0.0,-7.20084045724434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,9.642694931244478e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001015422240016,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,7.499873754568398e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001015422240016,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0004816725850105,293.1659240722656,294.1499938964844,295.4684753417969,293.4627380371094,295.49786376953125,295.5343017578125,293.276123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274176020175,0.00789182074368,-0.0068644029088318,-0.0147550413385033,0.0,0.0,0.0,-0.0065639428794384,60.0,1.5647435188293457,0.0,-7.197032658723401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.635655442252757e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001014680892694,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.494398596463725e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001014680892694,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004813209234271,293.1665954589844,294.1499938964844,295.446044921875,293.45166015625,295.496826171875,295.5102233886719,293.27740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010266675380989,0.0078155351802706,-0.0067888675257563,-0.0146032571792602,0.0,0.0,0.0,-0.0065470137633383,60.0,1.546233892440796,0.0,-7.186527994917925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
