time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.635655442252757e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001014680892694,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.494398596463725e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001014680892694,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004813209234271,293.1665954589844,294.1499938964844,295.446044921875,293.45166015625,295.496826171875,295.5102233886719,293.27740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010266675380989,0.0078155351802706,-0.0067888675257563,-0.0146032571792602,0.0,0.0,0.0,-0.0065470137633383,60.0,1.546233892440796,0.0,-7.186527994917925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,9.632157889427616e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001014312656479,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,7.491678843507543e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001014312656479,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0004811462422367,293.1669616699219,294.1499938964844,295.4354858398437,293.44647216796875,295.4961242675781,295.4987487792969,293.278076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010262950090691,0.0077776387333869,-0.0067513436079025,-0.0145278545096516,0.0,0.0,0.0,-0.0065386039204895,60.0,1.5375725030899048,0.0,-7.181312611237446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,9.628669067751616e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.000101394522062,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,7.488964911317453e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.000101394522062,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,0.0004809719393961,293.1673278808594,294.1499938964844,295.4253845214844,293.4414978027344,295.4953918457031,295.4875183105469,293.2787170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010259231785312,0.0077398251742124,-0.0067139021120965,-0.0144526166841387,0.0,0.0,0.0,-0.0065302122384309,60.0,1.5291348695755005,0.0,-7.17611001732621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.62171543505974e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001013212968246,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.48355669202283e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001013212968246,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0004806246142834,293.16802978515625,294.1499938964844,295.40673828125,293.4323425292969,295.4937438964844,295.4656982421875,293.2799987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010251823114231,0.0076644741930067,-0.0066392915323376,-0.0143026895821094,0.0,0.0,0.0,-0.0065134903416037,60.0,1.5129235982894895,0.0,-7.165748883153358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.62171543505974e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001013212968246,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.48355669202283e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001013212968246,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0004806246142834,293.16802978515625,294.1499938964844,295.40673828125,293.4323425292969,295.4937438964844,295.4656982421875,293.2799987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010251823114231,0.0076644741930067,-0.0066392915323376,-0.0143026895821094,0.0,0.0,0.0,-0.0065134903416037,60.0,1.5129235982894895,0.0,-7.165748883153358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.614825830794872e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001012487409752,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.478197949239984e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001012487409752,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004802804323844,293.16876220703125,294.1499938964844,295.3903503417969,293.4242858886719,295.4918212890625,295.4457702636719,293.28125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244481964036,0.0075898109935224,-0.0065653626807034,-0.0141541305929422,0.0,0.0,0.0,-0.0064969211816787,60.0,1.4985653162002563,0.0,-7.155490777677187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.614825830794872e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001012487409752,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.478197949239984e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0001012487409752,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004802804323844,293.16876220703125,294.1499938964844,295.3903503417969,293.4242858886719,295.4918212890625,295.4457702636719,293.28125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244481964036,0.0075898109935224,-0.0065653626807034,-0.0141541305929422,0.0,0.0,0.0,-0.0064969211816787,60.0,1.4985653162002563,0.0,-7.155490777677187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,9.607983520254491e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011766944429,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,7.47287631384097e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011766944429,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0004799386661034,293.1694641113281,294.1499938964844,295.3764343261719,293.4174499511719,295.4897155761719,295.42755126953125,293.28253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237192036584,0.0075156646780669,-0.0064919455908238,-0.0140065997838974,0.0,0.0,0.0,-0.0064804665744304,60.0,1.4857995510101318,0.0,-7.145310121359216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,9.607983520254491e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011766944429,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,7.47287631384097e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011766944429,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0004799386661034,293.1694641113281,294.1499938964844,295.3764343261719,293.4174499511719,295.4897155761719,295.42755126953125,293.28253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237192036584,0.0075156646780669,-0.0064919455908238,-0.0140065997838974,0.0,0.0,0.0,-0.0064804665744304,60.0,1.4857995510101318,0.0,-7.145310121359216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.601196506991982e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001011052227113,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.467596878996119e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001011052227113,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004795996355824,293.1701965332031,294.1499938964844,295.3652038574219,293.4119567871094,295.4874572753906,295.4113464355469,293.2837829589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229960316792,0.0074421125464141,-0.0064191166311502,-0.0138602508231997,0.0,0.0,0.0,-0.0064641442149877,60.0,1.4749081134796145,0.0,-7.135218993425951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.601196506991982e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001011052227113,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.467596878996119e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001011052227113,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0004795996355824,293.1701965332031,294.1499938964844,295.3652038574219,293.4119567871094,295.4874572753906,295.4113464355469,293.2837829589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229960316792,0.0074421125464141,-0.0064191166311502,-0.0138602508231997,0.0,0.0,0.0,-0.0064641442149877,60.0,1.4749081134796145,0.0,-7.135218993425951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.5978299214039e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001010697669698,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,7.464978989446536e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001010697669698,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.00047943147365,293.17059326171875,294.1499938964844,295.3606872558594,293.4097595214844,295.4862670898437,295.40435791015625,293.2843933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226373560726,0.00740563031286,-0.0063829929567873,-0.0137876598164439,0.0,0.0,0.0,-0.0064560482278466,60.0,1.4704551696777344,0.0,-7.130216062023464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.594472066964954e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001010344130918,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.462366920663044e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0001010344130918,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0004792637482751,293.17095947265625,294.1499938964844,295.3569030761719,293.40789794921875,295.4850769042969,295.3977966308594,293.2850036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222796117886,0.0073692435398697,-0.0063469638116657,-0.0137152587994933,0.0,0.0,0.0,-0.0064479736611247,60.0,1.466364860534668,0.0,-7.12522805201843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,9.58778546191752e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.000100963996374,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,7.457166066160426e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.000100963996374,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0004789297236129,293.17169189453125,294.1499938964844,295.3517761230469,293.4053955078125,295.4826965332031,295.3858337402344,293.2862243652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215670336037,0.0072967773303389,-0.0062752105295658,-0.0135710686445236,0.0,0.0,0.0,-0.0064318920485675,60.0,1.4591885805130005,0.0,-7.115299638371654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,9.58778546191752e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.000100963996374,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,7.457166066160426e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.000100963996374,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0004789297236129,293.17169189453125,294.1499938964844,295.3517761230469,293.4053955078125,295.4826965332031,295.3858337402344,293.2862243652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215670336037,0.0072967773303389,-0.0062752105295658,-0.0135710686445236,0.0,0.0,0.0,-0.0064318920485675,60.0,1.4591885805130005,0.0,-7.115299638371654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,9.581203630659728e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001008946928777,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,7.452047429978848e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001008946928777,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004786009667441,293.1724548339844,294.1499938964844,295.3500061035156,293.404541015625,295.4803161621094,295.3769836425781,293.2874450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208658641204,0.0072254515253007,-0.0062045860104262,-0.0134291471913456,0.0,0.0,0.0,-0.0064160637557506,60.0,1.4548746347427368,0.0,-7.105534649554103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,9.581203630659728e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001008946928777,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,7.452047429978848e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001008946928777,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004786009667441,293.1724548339844,294.1499938964844,295.3500061035156,293.404541015625,295.4803161621094,295.3769836425781,293.2874450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208658641204,0.0072254515253007,-0.0062045860104262,-0.0134291471913456,0.0,0.0,0.0,-0.0064160637557506,60.0,1.4548746347427368,0.0,-7.105534649554103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.577196033205836e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001008524850476,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.448930409736931e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001008524850476,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.0004784007614944,293.1730041503906,294.1499938964844,295.3509216308594,293.4050598144531,295.4786682128906,295.3724365234375,293.288330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204388527199,0.0071820169687271,-0.0061615784652531,-0.0133427223190665,0.0,0.0,0.0,-0.0064064254984259,60.0,1.4534069299697876,0.0,-7.099590959569468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.575639705872165e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001008360995911,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.447719690389931e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001008360995911,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004783230251632,293.1732177734375,294.1499938964844,295.3517761230469,293.405517578125,295.47802734375,295.37066650390625,293.2886657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202729608863,0.0071651516482234,-0.0061448784545063,-0.0133091639727354,0.0,0.0,0.0,-0.0064026825129985,60.0,1.4528366327285769,0.0,-7.097283827306455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.571827104082332e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001007959508569,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.444754737662151e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001007959508569,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0004781325988005,293.1739807128906,294.1499938964844,295.3569030761719,293.4083557128906,295.4758605957031,295.3670654296875,293.28985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198665549978,0.0071238367818295,-0.0061039701104164,-0.013226956129074,0.0,0.0,0.0,-0.0063935131765902,60.0,1.4534162282943726,0.0,-7.091634302014428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.571827104082332e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001007959508569,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.444754737662151e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001007959508569,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0004781325988005,293.1739807128906,294.1499938964844,295.3569030761719,293.4083557128906,295.4758605957031,295.3670654296875,293.28985595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198665549978,0.0071238367818295,-0.0061039701104164,-0.013226956129074,0.0,0.0,0.0,-0.0063935131765902,60.0,1.4534162282943726,0.0,-7.091634302014428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.570837573846802e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001007855316856,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,7.443984941346571e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001007855316856,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004780831804964,293.1743469238281,294.1499938964844,295.3606872558594,293.4104309082031,295.4748840332031,295.3670349121094,293.2904663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197613155469,0.0071131126023828,-0.0060933511704206,-0.0132056176662445,0.0,0.0,0.0,-0.0063911341130733,60.0,1.455159306526184,0.0,-7.090167741807818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,9.569808025844397e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001007746832328,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,7.443183858413249e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001007746832328,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,0.0004780317249242,293.1747436523437,294.1499938964844,295.3652038574219,293.4129333496094,295.4739074707031,295.3669128417969,293.2910461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196510702371,0.0071019483730196,-0.0060822973027825,-0.0131834037601947,0.0,0.0,0.0,-0.0063886544667184,60.0,1.4568636417388916,0.0,-7.088641496011405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.56908697844483e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.000100767094409,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.442623609676957e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.000100767094409,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004779957234859,293.1755065917969,294.1499938964844,295.3764343261719,293.41912841796875,295.47216796875,295.3692321777344,293.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195744689553,0.0070941392332315,-0.0060745645314455,-0.0131678646430373,0.0,0.0,0.0,-0.0063869222067296,60.0,1.462308049201965,0.0,-7.087574260822296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.56908697844483e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.000100767094409,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.442623609676957e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.000100767094409,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0004779957234859,293.1755065917969,294.1499938964844,295.3764343261719,293.41912841796875,295.47216796875,295.3692321777344,293.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195744689553,0.0070941392332315,-0.0060745645314455,-0.0131678646430373,0.0,0.0,0.0,-0.0063869222067296,60.0,1.462308049201965,0.0,-7.087574260822296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.570014663040638e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001007768587442,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.443344657076523e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001007768587442,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0004780420276802,293.1763000488281,294.1499938964844,295.3903503417969,293.4267883300781,295.4707946777344,295.37530517578125,293.2933959960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196735383942,0.0071041882038116,-0.0060845143161714,-0.0131878592073917,0.0,0.0,0.0,-0.0063891531899571,60.0,1.470451593399048,0.0,-7.088947739930519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.570014663040638e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001007768587442,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.443344657076523e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001007768587442,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0004780420276802,293.1763000488281,294.1499938964844,295.3903503417969,293.4267883300781,295.4707946777344,295.37530517578125,293.2933959960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196735383942,0.0071041882038116,-0.0060845143161714,-0.0131878592073917,0.0,0.0,0.0,-0.0063891531899571,60.0,1.470451593399048,0.0,-7.088947739930519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.571879490977152e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001007965038297,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,7.444795483024791e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001007965038297,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004781351890414,293.1770935058594,294.1499938964844,295.40673828125,293.435791015625,295.4696655273437,295.3834228515625,293.2945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198717936873,0.0071244016289711,-0.0061045298352837,-0.0132280811667442,0.0,0.0,0.0,-0.0063936365768313,60.0,1.4801868200302124,0.0,-7.09171104062989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.571879490977152e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001007965038297,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,7.444795483024791e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001007965038297,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004781351890414,293.1770935058594,294.1499938964844,295.40673828125,293.435791015625,295.4696655273437,295.3834228515625,293.2945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198717936873,0.0071244016289711,-0.0061045298352837,-0.0132280811667442,0.0,0.0,0.0,-0.0063936365768313,60.0,1.4801868200302124,0.0,-7.09171104062989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.575011063134298e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001008294784696,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,7.447230746038258e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001008294784696,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.000478291651234,293.1778869628906,294.1499938964844,295.4253845214844,293.4460144042969,295.46893310546875,295.3945617675781,293.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202059056609,0.0071583427488803,-0.00613813707605,-0.0132956160232424,0.0,0.0,0.0,-0.0064011709764599,60.0,1.491978406906128,0.0,-7.09635301632261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.575011063134298e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001008294784696,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,7.447230746038258e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001008294784696,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,0.000478291651234,293.1778869628906,294.1499938964844,295.4253845214844,293.4460144042969,295.46893310546875,295.3945617675781,293.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202059056609,0.0071583427488803,-0.00613813707605,-0.0132956160232424,0.0,0.0,0.0,-0.0064011709764599,60.0,1.491978406906128,0.0,-7.09635301632261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.5770534244366e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001008509862003,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.448819815181196e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001008509862003,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0004783936601597,293.17828369140625,294.1499938964844,295.4354858398437,293.4515686035156,295.4687805175781,295.4013366699219,293.2962951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204236023128,0.0071804765611886,-0.0061600529588758,-0.0133396573364734,0.0,0.0,0.0,-0.0064060827717185,60.0,1.498679757118225,0.0,-7.099380638919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.579170728102326e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001008732797345,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.450465636793524e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001008732797345,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0004784993943758,293.1786804199219,294.1499938964844,295.446044921875,293.45733642578125,295.4686279296875,295.4083557128906,293.296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206489823758,0.0072034178301692,-0.0061827688477933,-0.0133853051811456,0.0,0.0,0.0,-0.0064111733809113,60.0,1.5055243968963623,0.0,-7.102519106183537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,9.58409218583256e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001009251063806,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,7.454294245690107e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001009251063806,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004787452635355,293.17950439453125,294.1499938964844,295.4684753417969,293.4696044921875,295.4686889648437,295.4241027832031,293.29803466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211733169853,0.0072567570023238,-0.0062355836853384,-0.0134914377704262,0.0,0.0,0.0,-0.0064230090938508,60.0,1.520276665687561,0.0,-7.109819932793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,9.58409218583256e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001009251063806,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,7.454294245690107e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001009251063806,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004787452635355,293.17950439453125,294.1499938964844,295.4684753417969,293.4696044921875,295.4686889648437,295.4241027832031,293.29803466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211733169853,0.0072567570023238,-0.0062355836853384,-0.0134914377704262,0.0,0.0,0.0,-0.0064230090938508,60.0,1.520276665687561,0.0,-7.109819932793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.590079571353272e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001009881598292,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.458950858563185e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001009881598292,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004790443636011,293.1802978515625,294.1499938964844,295.49249267578125,293.482666015625,295.46923828125,295.442626953125,293.2991638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218113893643,0.007321645040065,-0.006299833767116,-0.0136205498129129,0.0,0.0,0.0,-0.0064374096691608,60.0,1.5367087125778198,0.0,-7.118705980246889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.590079571353272e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001009881598292,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.458950858563185e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001009881598292,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004790443636011,293.1802978515625,294.1499938964844,295.49249267578125,293.482666015625,295.46923828125,295.442626953125,293.2991638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218113893643,0.007321645040065,-0.006299833767116,-0.0136205498129129,0.0,0.0,0.0,-0.0064374096691608,60.0,1.5367087125778198,0.0,-7.118705980246889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.595257142791525e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0001010426785796,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,7.462978101102635e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001010426785796,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,0.0004793029802385,293.18096923828125,294.1499938964844,295.5126647949219,293.4936218261719,295.4700012207031,295.4587097167969,293.3000793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010223631979897,0.0073777539655566,-0.0063553908839821,-0.0137321930378675,0.0,0.0,0.0,-0.0064498619176447,60.0,1.550578236579895,0.0,-7.126394763190548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.596556628821418e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001010563646559,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,7.463988731615245e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001010563646559,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0004793678817804,293.1811218261719,294.1499938964844,295.517822265625,293.4964294433594,295.4701843261719,295.4627380371094,293.30029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001022501499392,0.0073918323032557,-0.006369330920279,-0.0137602053582668,0.0,0.0,0.0,-0.0064529855735599,60.0,1.5540459156036377,0.0,-7.128324597260871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.603748912923038e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,0.0001011321000987,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,7.46958248782903e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,0.0001011321000987,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0004797271685674,293.18194580078125,294.1499938964844,295.54425048828125,293.5107421875,295.47174072265625,295.4852294921875,293.3014221191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010232678614556,0.0074697788804769,-0.0064465110190212,-0.0139152994379401,0.0,0.0,0.0,-0.0064702834933996,60.0,1.5726839303970337,0.0,-7.139014002177646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.603748912923038e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,0.0001011321000987,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,7.46958248782903e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,0.0001011321000987,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0004797271685674,293.18194580078125,294.1499938964844,295.54425048828125,293.5107421875,295.47174072265625,295.4852294921875,293.3014221191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010232678614556,0.0074697788804769,-0.0064465110190212,-0.0139152994379401,0.0,0.0,0.0,-0.0064702834933996,60.0,1.5726839303970337,0.0,-7.139014002177646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
