time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,9.60745383054018e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001011711210594,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,7.472464494640008e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.0001011711210594,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004799122398253,293.182373046875,294.1499938964844,295.5578308105469,293.5180969238281,295.47265625,295.49688720703125,293.302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236628586426,0.0075099300593137,-0.0064862673170864,-0.0139951892197132,0.0,0.0,0.0,-0.0064791943877935,60.0,1.5822219848632812,0.0,-7.144522840007994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,9.61125479079783e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001012111388263,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.475419988622889e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001012111388263,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0004801020841114,293.18280029296875,294.1499938964844,295.5715637207031,293.5255126953125,295.47369384765625,295.5089416503906,293.30255126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240677511319,0.0075511154718697,-0.0065270476043224,-0.0140771372243762,0.0,0.0,0.0,-0.0064883343875408,60.0,1.5919551849365234,0.0,-7.150176628556437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.619002230465412e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,0.000101292724139,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.481445936718956e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.000101292724139,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.000480489077745,293.1836242675781,294.1499938964844,295.5995483398437,293.5405578613281,295.47607421875,295.5338134765625,293.3036804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248931357637,0.0076350728049874,-0.006610179785639,-0.0142441894859075,0.0,0.0,0.0,-0.0065069650299847,60.0,1.6117500066757202,0.0,-7.161708737157825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.619002230465412e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,0.000101292724139,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.481445936718956e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.000101292724139,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.000480489077745,293.1836242675781,294.1499938964844,295.5995483398437,293.5405578613281,295.47607421875,295.5338134765625,293.3036804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248931357637,0.0076350728049874,-0.006610179785639,-0.0142441894859075,0.0,0.0,0.0,-0.0065069650299847,60.0,1.6117500066757202,0.0,-7.161708737157825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.626883547753096e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001013757137116,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,7.487575931008905e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001013757137116,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004808827361557,293.1844787597656,294.1499938964844,295.6279296875,293.5557861328125,295.4791564941406,295.5602111816406,293.3048400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257327230647,0.0077204760164022,-0.0066947434097528,-0.0144141186028718,0.0,0.0,0.0,-0.0065259174443781,60.0,1.632148504257202,0.0,-7.173449034780789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.626883547753096e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001013757137116,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,7.487575931008905e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001013757137116,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0004808827361557,293.1844787597656,294.1499938964844,295.6279296875,293.5557861328125,295.4791564941406,295.5602111816406,293.3048400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257327230647,0.0077204760164022,-0.0066947434097528,-0.0144141186028718,0.0,0.0,0.0,-0.0065259174443781,60.0,1.632148504257202,0.0,-7.173449034780789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.63469356065616e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0001014579611364,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,7.493650628020987e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0001014579611364,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004812729021068,293.1853332519531,294.1499938964844,295.6565246582031,293.571044921875,295.4825439453125,295.5871276855469,293.30596923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265648597851,0.0078051136806607,-0.0067785489372909,-0.014582522213459,0.0,0.0,0.0,-0.0065446998924016,60.0,1.652690291404724,0.0,-7.185093409134424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.63469356065616e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0001014579611364,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,7.493650628020987e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0001014579611364,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004812729021068,293.1853332519531,294.1499938964844,295.6565246582031,293.571044921875,295.4825439453125,295.5871276855469,293.30596923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265648597851,0.0078051136806607,-0.0067785489372909,-0.014582522213459,0.0,0.0,0.0,-0.0065446998924016,60.0,1.652690291404724,0.0,-7.185093409134424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,9.642273653298616e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001015377856674,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,7.49954633647576e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001015377856674,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004816515138372,293.1861877441406,294.1499938964844,295.6850891113281,293.5862121582031,295.486328125,295.61456298828125,293.3070983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273725492879,0.0078872516751289,-0.0068598790094256,-0.0147459506988525,0.0,0.0,0.0,-0.006562927737832,60.0,1.673302173614502,0.0,-7.196403117859519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,9.642273653298616e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001015377856674,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,7.49954633647576e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001015377856674,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004816515138372,293.1861877441406,294.1499938964844,295.6850891113281,293.5862121582031,295.486328125,295.61456298828125,293.3070983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273725492879,0.0078872516751289,-0.0068598790094256,-0.0147459506988525,0.0,0.0,0.0,-0.006562927737832,60.0,1.673302173614502,0.0,-7.196403117859519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,9.64585633482784e-05,297.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001015755115076,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,7.50233230064623e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001015755115076,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.0004818305023945,293.1866149902344,294.1499938964844,295.69927978515625,293.59375,295.4884338378906,295.62847900390625,293.3076477050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277541587129,0.0079260738566517,-0.0068983202800154,-0.0148231955245137,0.0,0.0,0.0,-0.0065715429373085,60.0,1.6835638284683228,0.0,-7.20175208357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,9.649420826463027e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.000101613048173,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,7.505105168092996e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.000101613048173,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0004820085596293,293.1870422363281,294.1499938964844,295.71337890625,293.6011962890625,295.4905700683594,295.64239501953125,293.3082275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028133672662,0.0079647004604339,-0.0069365669041872,-0.0149000501260161,0.0,0.0,0.0,-0.0065801138989627,60.0,1.6938214302062988,0.0,-7.207075469750637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,9.655929898144676e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001016815876937,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,7.510167779400945e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001016815876937,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0004823336785193,293.1879272460937,294.1499938964844,295.7412109375,293.6158142089844,295.49517822265625,295.6703491210937,293.3093566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288275079801,0.0080352304503321,-0.0070064030587673,-0.0150403818115592,0.0,0.0,0.0,-0.0065957680344581,60.0,1.714040756225586,0.0,-7.21680137871772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,9.655929898144676e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001016815876937,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,7.510167779400945e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001016815876937,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0004823336785193,293.1879272460937,294.1499938964844,295.7412109375,293.6158142089844,295.49517822265625,295.6703491210937,293.3093566894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288275079801,0.0080352304503321,-0.0070064030587673,-0.0150403818115592,0.0,0.0,0.0,-0.0065957680344581,60.0,1.714040756225586,0.0,-7.21680137871772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,9.661619696998967e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001017415124806,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,7.514593016821891e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001017415124806,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0004826179065275,293.18878173828125,294.1499938964844,295.768310546875,293.6300048828125,295.50018310546875,295.6981506347656,293.3105163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010294337989762,0.0080968895927071,-0.0070674559101462,-0.0151630630716681,0.0,0.0,0.0,-0.0066094514913856,60.0,1.73375141620636,0.0,-7.225310127978446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,9.661619696998967e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001017415124806,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,7.514593016821891e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001017415124806,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0004826179065275,293.18878173828125,294.1499938964844,295.768310546875,293.6300048828125,295.50018310546875,295.6981506347656,293.3105163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010294337989762,0.0080968895927071,-0.0070674559101462,-0.0151630630716681,0.0,0.0,0.0,-0.0066094514913856,60.0,1.73375141620636,0.0,-7.225310127978446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,9.665846300777048e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001017860122374,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,7.517880294471979e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0001017860122374,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,0.0004828290257137,293.1895751953125,294.1499938964844,295.7913818359375,293.6419677734375,295.5048828125,295.7222900390625,293.3115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298839770257,0.0081426845863461,-0.0071128006093204,-0.0152541790157556,0.0,0.0,0.0,-0.0066196136176586,60.0,1.7505213022232056,0.0,-7.231632537241239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,9.666420373832808e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001017920585582,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,7.51832703826949e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001017920585582,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.0004828576929867,293.1896667480469,294.1499938964844,295.7944641113281,293.6435852050781,295.50555419921875,295.7255859375,293.3116455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010299450950697,0.008148904889822,-0.0071189594455063,-0.0152665553614497,0.0,0.0,0.0,-0.0066209938377141,60.0,1.7528080940246582,0.0,-7.232491583408773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,9.66968436841853e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,0.0001018264374579,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,7.520865619881079e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,0.0001018264374579,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0004830207617487,293.1905517578125,294.1499938964844,295.8194580078125,293.65643310546875,295.51141357421875,295.7521057128906,293.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302931768819,0.0081842793151736,-0.0071539864875376,-0.0153369382023811,0.0,0.0,0.0,-0.0066288458183407,60.0,1.77055561542511,0.0,-7.23737727525986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,9.66968436841853e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,0.0001018264374579,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,7.520865619881079e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812744140625,0.0,0.0,0.0001018264374579,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0004830207617487,293.1905517578125,294.1499938964844,295.8194580078125,293.65643310546875,295.51141357421875,295.7521057128906,293.31280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302931768819,0.0081842793151736,-0.0071539864875376,-0.0153369382023811,0.0,0.0,0.0,-0.0066288458183407,60.0,1.77055561542511,0.0,-7.23737727525986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,9.671378211351112e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.00010184427083,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,7.522183295805007e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.00010184427083,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815490722656,0.0,0.0,0.0004831053665839,293.1910095214844,294.1499938964844,295.8314208984375,293.6625671386719,295.5143737792969,295.76531982421875,293.3133850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010304725728929,0.0082026282325387,-0.007172156125307,-0.0153734469786286,0.0,0.0,0.0,-0.0066329124383628,60.0,1.7794394493103027,0.0,-7.239912491741053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.67219821177423e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0001018529073917,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,7.52282066969201e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,0.0001018529073917,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0004831463447771,293.1914367675781,294.1499938964844,295.8430480957031,293.6684875488281,295.5174865722656,295.77789306640625,293.31396484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010305609321221,0.0082115167751908,-0.0071809557266533,-0.0153911309316754,0.0,0.0,0.0,-0.00663489010185,60.0,1.7875688076019287,0.0,-7.241140309588445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.673492604633792e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,0.0001018665352603,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,7.523827662225813e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,0.0001018665352603,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,0.0004832109843846,293.1923522949219,294.1499938964844,295.8650207519531,293.6795654296875,295.5238037109375,295.8026428222656,293.31512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010306983022019,0.0082255387678742,-0.0071948408149182,-0.0154190305620431,0.0,0.0,0.0,-0.0066379993222653,60.0,1.8033605813980105,0.0,-7.2430786701716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.673492604633792e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,0.0001018665352603,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,7.523827662225813e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,0.0001018665352603,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,0.0004832109843846,293.1923522949219,294.1499938964844,295.8650207519531,293.6795654296875,295.5238037109375,295.8026428222656,293.31512451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010306983022019,0.0082255387678742,-0.0071948408149182,-0.0154190305620431,0.0,0.0,0.0,-0.0066379993222653,60.0,1.8033605813980105,0.0,-7.2430786701716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,9.673552995081992e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0001018671682686,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,7.523874228354543e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0001018671682686,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0004832139820791,293.1932373046875,294.1499938964844,295.8851318359375,293.6895751953125,295.5303649902344,295.82623291015625,293.3163146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307050542905,0.008226191624999,-0.0071954866871237,-0.0154203288257122,0.0,0.0,0.0,-0.0066381460055708,60.0,1.8178577423095703,0.0,-7.243168198556307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,9.673552995081992e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0001018671682686,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,7.523874228354543e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0001018671682686,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0004832139820791,293.1932373046875,294.1499938964844,295.8851318359375,293.6895751953125,295.5303649902344,295.82623291015625,293.3163146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307050542905,0.008226191624999,-0.0071954866871237,-0.0154203288257122,0.0,0.0,0.0,-0.0066381460055708,60.0,1.8178577423095703,0.0,-7.243168198556307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,9.671856969362123e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.0001018493130686,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,7.522555097239092e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.0001018493130686,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,0.0004831292899325,293.19415283203125,294.1499938964844,295.9031677246094,293.6983642578125,295.53717041015625,295.8478088378906,293.3174743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001030524726957,0.0082078166306018,-0.007177292369306,-0.0153837697580456,0.0,0.0,0.0,-0.0066340696066617,60.0,1.8301812410354608,0.0,-7.240629429361435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,9.671856969362123e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.0001018493130686,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,7.522555097239092e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.0001018493130686,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,0.0004831292899325,293.19415283203125,294.1499938964844,295.9031677246094,293.6983642578125,295.53717041015625,295.8478088378906,293.3174743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001030524726957,0.0082078166306018,-0.007177292369306,-0.0153837697580456,0.0,0.0,0.0,-0.0066340696066617,60.0,1.8301812410354608,0.0,-7.240629429361435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,9.669226710684596e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.000101821613498,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,7.520509825553745e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.000101821613498,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.000482997886138,293.1950378417969,294.1499938964844,295.9189147949219,293.7058410644531,295.5440673828125,295.8677978515625,293.31866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302440496161,0.0081793162971735,-0.0071490718983113,-0.0153270633891224,0.0,0.0,0.0,-0.0066277422010898,60.0,1.8410894870758057,0.0,-7.236691601519851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,9.669226710684596e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.000101821613498,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,7.520509825553745e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.000101821613498,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.000482997886138,293.1950378417969,294.1499938964844,295.9189147949219,293.7058410644531,295.5440673828125,295.8677978515625,293.31866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302440496161,0.0081793162971735,-0.0071490718983113,-0.0153270633891224,0.0,0.0,0.0,-0.0066277422010898,60.0,1.8410894870758057,0.0,-7.236691601519851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,9.667281119618563e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001018011244013,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.518996426369995e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0001018011244013,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,0.0004829007084481,293.19549560546875,294.1499938964844,295.92584228515625,293.7090148925781,295.5475769042969,295.876953125,293.3192749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010300369467586,0.0081582339480519,-0.0071281972341239,-0.0152851166203618,0.0,0.0,0.0,-0.0066230646334588,60.0,1.8456759452819824,0.0,-7.233779797388706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,9.665105608291924e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0001017782124108,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,7.517304038628936e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.0001017782124108,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,0.0004827920347452,293.1959533691406,294.1499938964844,295.9320983886719,293.7118530273437,295.55108642578125,295.8856506347656,293.3198547363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298049310222,0.0081346584483981,-0.0071048531681299,-0.0152382086962461,0.0,0.0,0.0,-0.006617831531912,60.0,1.8498766422271729,0.0,-7.230524090573456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,9.659896022640169e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001017233589664,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,7.513252785429358e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001017233589664,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0004825318173971,293.1968688964844,294.1499938964844,295.9425354003906,293.71630859375,295.55816650390625,295.9016418457031,293.321044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010292502120137,0.0080782109871506,-0.0070489612407982,-0.0151258986443281,0.0,0.0,0.0,-0.006605306174606,60.0,1.8568947315216064,0.0,-7.222732278933108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,9.659896022640169e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001017233589664,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,7.513252785429358e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001017233589664,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0004825318173971,293.1968688964844,294.1499938964844,295.9425354003906,293.71630859375,295.55816650390625,295.9016418457031,293.321044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010292502120137,0.0080782109871506,-0.0070489612407982,-0.0151258986443281,0.0,0.0,0.0,-0.006605306174606,60.0,1.8568947315216064,0.0,-7.222732278933108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,9.6531308372505e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001016521200654,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.507990812882781e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001016521200654,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004821938928216,293.1977844238281,294.1499938964844,295.95001220703125,293.71905517578125,295.56524658203125,295.9148254394531,293.322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285296011716,0.0080049028620123,-0.0069763734936714,-0.0149800395593047,0.0,0.0,0.0,-0.0065890387631952,60.0,1.8611658811569207,0.0,-7.212618413632299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,9.6531308372505e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001016521200654,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.507990812882781e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.0001016521200654,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004821938928216,293.1977844238281,294.1499938964844,295.95001220703125,293.71905517578125,295.56524658203125,295.9148254394531,293.322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285296011716,0.0080049028620123,-0.0069763734936714,-0.0149800395593047,0.0,0.0,0.0,-0.0065890387631952,60.0,1.8611658811569207,0.0,-7.212618413632299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,9.647646947996692e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,0.0001015943707898,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,7.503725646529347e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,0.0001015943707898,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004819199384655,293.1986694335937,294.1499938964844,295.95513916015625,293.7207946777344,295.5719909667969,295.92547607421875,293.32342529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027945196256,0.0079454788938164,-0.0069175334647297,-0.0148618044331669,0.0,0.0,0.0,-0.0065758507698774,60.0,1.863888502120972,0.0,-7.204425855888985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,9.647418482927606e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0001015919624478,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,7.503547385567799e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0001015919624478,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.000481908529764,293.1986999511719,294.1499938964844,295.955322265625,293.7208557128906,295.572265625,295.9259033203125,293.323486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279208654537,0.0079429987818002,-0.0069150775671005,-0.014856869354844,0.0,0.0,0.0,-0.0065753003582358,60.0,1.8640018701553345,0.0,-7.204084084833084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,9.643990051699802e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001015558591461,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,7.500880747102201e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001015558591461,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.0004817372537218,293.1996459960937,294.1499938964844,295.9595642089844,293.72247314453125,295.5792541503906,295.9353332519531,293.3246765136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275548556819,0.0079058464616537,-0.0068782912567257,-0.0147829484194517,0.0,0.0,0.0,-0.0065670516341924,60.0,1.866042137145996,0.0,-7.198964624421933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,9.643990051699802e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001015558591461,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,7.500880747102201e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001015558591461,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.0004817372537218,293.1996459960937,294.1499938964844,295.9595642089844,293.72247314453125,295.5792541503906,295.9353332519531,293.3246765136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275548556819,0.0079058464616537,-0.0068782912567257,-0.0147829484194517,0.0,0.0,0.0,-0.0065670516341924,60.0,1.866042137145996,0.0,-7.198964624421933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,9.643469820730388e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.00010155038035,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,7.500476203858852e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.00010155038035,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.000481711293105,293.2001037597656,294.1499938964844,295.9613037109375,293.7232360839844,295.58270263671875,295.9391784667969,293.3253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275000240653,0.0079002119600772,-0.0068727121688425,-0.0147717390209436,0.0,0.0,0.0,-0.006565804593265,60.0,1.8668015003204343,0.0,-7.198188711754484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
