time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.64303471846506e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001015457964967,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,7.500137871829793e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001015457964967,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896057128906,0.0,0.0,0.0004816895234398,293.2005615234375,294.1499938964844,295.9627990722656,293.72393798828125,295.5861511230469,295.94293212890625,293.325927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102745287586,0.0078954929485917,-0.0068680406548082,-0.0147623503580689,0.0,0.0,0.0,-0.0065647535957396,60.0,1.8675462007522583,0.0,-7.197538565151262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,9.644217789173126e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001015582602121,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.501058280467987e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001015582602121,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0004817486624233,293.20147705078125,294.1499938964844,295.9651184082031,293.7252502441406,295.5929870605469,295.9491577148437,293.3271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275793028995,0.0079083172604441,-0.0068807378411293,-0.0147878648713231,0.0,0.0,0.0,-0.0065676011145114,60.0,1.86875069141388,0.0,-7.199304974392362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,9.644217789173126e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001015582602121,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.501058280467987e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001015582602121,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0004817486624233,293.20147705078125,294.1499938964844,295.9651184082031,293.7252502441406,295.5929870605469,295.9491577148437,293.3271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275793028995,0.0079083172604441,-0.0068807378411293,-0.0147878648713231,0.0,0.0,0.0,-0.0065676011145114,60.0,1.86875069141388,0.0,-7.199304974392362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,9.64798964560032e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015979723888,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,7.503991946578026e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015979723888,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,0.0004819370515178,293.2024230957031,294.1499938964844,295.966552734375,293.7264099121094,295.59967041015625,295.9535827636719,293.3283996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279816342517,0.007949186488986,-0.0069212047383189,-0.0148691814392805,0.0,0.0,0.0,-0.0065766735933721,60.0,1.8696489334106443,0.0,-7.204937446658732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,9.64798964560032e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015979723888,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,7.503991946578026e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001015979723888,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,0.0004819370515178,293.2024230957031,294.1499938964844,295.966552734375,293.7264099121094,295.59967041015625,295.9535827636719,293.3283996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279816342517,0.007949186488986,-0.0069212047383189,-0.0148691814392805,0.0,0.0,0.0,-0.0065766735933721,60.0,1.8696489334106443,0.0,-7.204937446658732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,9.653409506427124e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001016550450003,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,7.508206908823922e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001016550450003,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,0.0004822077753487,293.203369140625,294.1499938964844,295.9672546386719,293.7274169921875,295.60626220703125,295.95721435546875,293.32965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285576572641,0.0080079147592186,-0.0069793574512004,-0.0149860344827175,0.0,0.0,0.0,-0.0065896995365619,60.0,1.8704078197479248,0.0,-7.21303408113272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,9.653409506427124e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001016550450003,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,7.508206908823922e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001016550450003,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,0.0004822077753487,293.203369140625,294.1499938964844,295.9672546386719,293.7274169921875,295.60626220703125,295.95721435546875,293.32965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285576572641,0.0080079147592186,-0.0069793574512004,-0.0149860344827175,0.0,0.0,0.0,-0.0065896995365619,60.0,1.8704078197479248,0.0,-7.21303408113272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.660658542998136e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001017313916236,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,7.513845775974914e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001017313916236,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.0004825699143111,293.2043151855469,294.1499938964844,295.9672546386719,293.7283020019531,295.6127319335937,295.9598388671875,293.3309020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010293299565091,0.0080864708870649,-0.007057141046971,-0.0151423346251249,0.0,0.0,0.0,-0.0066071320325136,60.0,1.8710161447525024,0.0,-7.22387198948127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.660658542998136e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001017313916236,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,7.513845775974914e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001017313916236,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.0004825699143111,293.2043151855469,294.1499938964844,295.9672546386719,293.7283020019531,295.6127319335937,295.9598388671875,293.3309020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010293299565091,0.0080864708870649,-0.007057141046971,-0.0151423346251249,0.0,0.0,0.0,-0.0066071320325136,60.0,1.8710161447525024,0.0,-7.22387198948127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,9.664524259278552e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001017720933305,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,7.516852201661095e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001017720933305,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,0.0004827629891224,293.2048034667969,294.1499938964844,295.9670104980469,293.7286682128906,295.615966796875,295.9610290527344,293.3315124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010297417175024,0.0081283580511808,-0.007098616566509,-0.0152256758883595,0.0,0.0,0.0,-0.0066164275631308,60.0,1.871299743652344,0.0,-7.229654386264883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,9.669563587522134e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,0.0001018251641653,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.520771760027856e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0001018251641653,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0004830147372558,293.20526123046875,294.1499938964844,295.96661376953125,293.72900390625,295.6191101074219,295.961669921875,293.3321533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302803711965,0.0081829661503434,-0.0071526858955621,-0.0153343258425593,0.0,0.0,0.0,-0.0066285547800362,60.0,1.87151312828064,0.0,-7.237196086862242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.680276707513258e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001019379778881,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,7.529104186687618e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001019379778881,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,0.0004835498693864,293.20623779296875,294.1499938964844,295.9654541015625,293.7296142578125,295.6253662109375,295.96270751953125,293.3334045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314206592738,0.0082990508526563,-0.0072676301933825,-0.0155652929097414,0.0,0.0,0.0,-0.0066543105058372,60.0,1.8719308376312256,0.0,-7.253241562921178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.680276707513258e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001019379778881,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,7.529104186687618e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001019379778881,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,0.0004835498693864,293.20623779296875,294.1499938964844,295.9654541015625,293.7296142578125,295.6253662109375,295.96270751953125,293.3334045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314206592738,0.0082990508526563,-0.0072676301933825,-0.0155652929097414,0.0,0.0,0.0,-0.0066543105058372,60.0,1.8719308376312256,0.0,-7.253241562921178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.692616004031152e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.0001020679192151,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,7.538701902376488e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.0001020679192151,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0004841662594117,293.2071838378906,294.1499938964844,295.9638061523437,293.7300720214844,295.6314697265625,295.9629821777344,293.3346862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327355703338,0.0084327533841133,-0.0074000181630253,-0.0158313103020191,0.0,0.0,0.0,-0.0066839838400483,60.0,1.8722946643829343,0.0,-7.27174409576037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.692616004031152e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.0001020679192151,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,7.538701902376488e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.0001020679192151,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0004841662594117,293.2071838378906,294.1499938964844,295.9638061523437,293.7300720214844,295.6314697265625,295.9629821777344,293.3346862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327355703338,0.0084327533841133,-0.0074000181630253,-0.0158313103020191,0.0,0.0,0.0,-0.0066839838400483,60.0,1.8722946643829343,0.0,-7.27174409576037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.70647088252008e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001022138094413,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.549477595603094e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001022138094413,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0004848583193961,293.2081604003906,294.1499938964844,295.9617614746094,293.7304077148437,295.6374816894531,295.9626159667969,293.3359680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342119494453,0.0085828695446252,-0.0075486577115952,-0.016129981726408,0.0,0.0,0.0,-0.00671730004251,60.0,1.8726398944854736,0.0,-7.292547365977954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.70647088252008e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001022138094413,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.549477595603094e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001022138094413,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0004848583193961,293.2081604003906,294.1499938964844,295.9617614746094,293.7304077148437,295.6374816894531,295.9626159667969,293.3359680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342119494453,0.0085828695446252,-0.0075486577115952,-0.016129981726408,0.0,0.0,0.0,-0.00671730004251,60.0,1.8726398944854736,0.0,-7.292547365977954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.721883543534204e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001023761215037,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,7.561465463368222e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001023761215037,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.000485628232127,293.2091064453125,294.1499938964844,295.9594116210937,293.73065185546875,295.643310546875,295.96160888671875,293.3372497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010358545696362,0.008749870583415,-0.0077140163630247,-0.0164622440934181,0.0,0.0,0.0,-0.0067543648183345,60.0,1.8729950189590447,0.0,-7.315725980561184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.721883543534204e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001023761215037,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,7.561465463368222e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0001023761215037,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.000485628232127,293.2091064453125,294.1499938964844,295.9594116210937,293.73065185546875,295.643310546875,295.96160888671875,293.3372497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010358545696362,0.008749870583415,-0.0077140163630247,-0.0164622440934181,0.0,0.0,0.0,-0.0067543648183345,60.0,1.8729950189590447,0.0,-7.315725980561184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,9.729988232720645e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0001024614612106,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,7.567768625449389e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0001024614612106,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,0.0004860330664087,293.2095947265625,294.1499938964844,295.9581298828125,293.730712890625,295.64617919921875,295.9609375,293.337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367181384935,0.0088376812636852,-0.0078009632416069,-0.016636949032545,0.0,0.0,0.0,-0.0067738527432084,60.0,1.8731926679611208,0.0,-7.327928130962391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,9.738448716234416e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,0.0001025505480356,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.574349001515657e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0001025505480356,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0004864556540269,293.2100830078125,294.1499938964844,295.9568176269531,293.7307434082031,295.64898681640625,295.9600830078125,293.3385314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376200079917,0.0089293420314788,-0.007891722023487,-0.0168193113058805,0.0,0.0,0.0,-0.0067941979505121,60.0,1.8734012842178345,0.0,-7.3406766887274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,9.755977953318506e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,0.0001027351463562,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,7.587982690893114e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,0.0001027351463562,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.0,0.0,0.0004873313009738,293.2110595703125,294.1499938964844,295.9540710449219,293.7307434082031,295.654541015625,295.9582214355469,293.3398132324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394874261692,0.0091192629188299,-0.0080797746777534,-0.0171971637755632,0.0,0.0,0.0,-0.0068363458849489,60.0,1.873861074447632,0.0,-7.367127352608804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,9.755977953318506e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,0.0001027351463562,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,7.587982690893114e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,0.0001027351463562,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.0,0.0,0.0004873313009738,293.2110595703125,294.1499938964844,295.9540710449219,293.7307434082031,295.654541015625,295.9582214355469,293.3398132324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394874261692,0.0091192629188299,-0.0080797746777534,-0.0171971637755632,0.0,0.0,0.0,-0.0068363458849489,60.0,1.873861074447632,0.0,-7.367127352608804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.774941281648351e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001029348422889,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,7.602732512168586e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001029348422889,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0004882785724475,293.2120666503906,294.1499938964844,295.95123291015625,293.7306213378906,295.65985107421875,295.9558410644531,293.3410949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415079304948,0.0093247145414352,-0.0082832062616944,-0.017605910077691,0.0,0.0,0.0,-0.0068819434382021,60.0,1.874475717544556,0.0,-7.395795620368517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.774941281648351e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001029348422889,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,7.602732512168586e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001029348422889,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0004882785724475,293.2120666503906,294.1499938964844,295.95123291015625,293.7306213378906,295.65985107421875,295.9558410644531,293.3410949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415079304948,0.0093247145414352,-0.0082832062616944,-0.017605910077691,0.0,0.0,0.0,-0.0068819434382021,60.0,1.874475717544556,0.0,-7.395795620368517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,9.794138895813376e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001031369974953,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.617663504788652e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001031369974953,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20037841796875,0.0,0.0,0.0004892375436611,293.2130432128906,294.1499938964844,295.9483642578125,293.7304077148437,295.6651611328125,295.9534606933594,293.3424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435527656227,0.0095326909795403,-0.0084891384467482,-0.0180196724832057,0.0,0.0,0.0,-0.0069280983880162,60.0,1.875129461288452,0.0,-7.424873871286763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,9.794138895813376e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001031369974953,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.617663504788652e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001031369974953,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20037841796875,0.0,0.0,0.0004892375436611,293.2130432128906,294.1499938964844,295.9483642578125,293.7304077148437,295.6651611328125,295.9534606933594,293.3424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010435527656227,0.0095326909795403,-0.0084891384467482,-0.0180196724832057,0.0,0.0,0.0,-0.0069280983880162,60.0,1.875129461288452,0.0,-7.424873871286763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.814131044549868e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001033475273288,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,7.633212953805923e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001033475273288,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20123291015625,0.0,0.0,0.0004902362124994,293.21405029296875,294.1499938964844,295.9455871582031,293.7300720214844,295.6702575683594,295.95086669921875,293.3436889648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456836316734,0.0097492719069123,-0.0087035885080695,-0.0184505451470613,0.0,0.0,0.0,-0.0069761709310114,60.0,1.875939130783081,0.0,-7.455216888274664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.814131044549868e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001033475273288,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,7.633212953805923e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001033475273288,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20123291015625,0.0,0.0,0.0004902362124994,293.21405029296875,294.1499938964844,295.9455871582031,293.7300720214844,295.6702575683594,295.95086669921875,293.3436889648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456836316734,0.0097492719069123,-0.0087035885080695,-0.0184505451470613,0.0,0.0,0.0,-0.0069761709310114,60.0,1.875939130783081,0.0,-7.455216888274664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,9.824318112805486e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001034548040479,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,7.641136471647769e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0001034548040479,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0004907450638711,293.2145690917969,294.1499938964844,295.9442443847656,293.7298889160156,295.6727294921875,295.9495544433594,293.3443298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467689717188,0.009859625250101,-0.0088128559291362,-0.0186700820922851,0.0,0.0,0.0,-0.0070006633177399,60.0,1.876440167427063,0.0,-7.470701746115084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.834490629145876e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001035619206959,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.649048347957432e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001035619206959,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0004912531585432,293.2150573730469,294.1499938964844,295.94293212890625,293.72967529296875,295.6752319335937,295.9482421875,293.3450012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010478529147803,0.0099698165431618,-0.0089219640940427,-0.0188892967998981,0.0,0.0,0.0,-0.0070251203142106,60.0,1.876925230026245,0.0,-7.486180209070882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,9.854958625510336e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001037774563883,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,7.664967415621504e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001037774563883,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0004922755761072,293.216064453125,294.1499938964844,295.9405212402344,293.7291564941406,295.6800537109375,295.9456787109375,293.3463134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010500336065888,0.0101915290579199,-0.0091414954513311,-0.0193303618580102,0.0,0.0,0.0,-0.0070743286050856,60.0,1.8780559301376345,0.0,-7.517373035170749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,9.854958625510336e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001037774563883,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,7.664967415621504e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0001037774563883,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0004922755761072,293.216064453125,294.1499938964844,295.9405212402344,293.7291564941406,295.6800537109375,295.9456787109375,293.3463134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010500336065888,0.0101915290579199,-0.0091414954513311,-0.0193303618580102,0.0,0.0,0.0,-0.0070743286050856,60.0,1.8780559301376345,0.0,-7.517373035170749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.875361138256268e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001039923081407,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,7.680836279178038e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001039923081407,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,0.0004932947340421,293.2170715332031,294.1499938964844,295.9383850097656,293.72857666015625,295.6847839355469,295.9432067871094,293.3475952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010522074298933,0.010412530042231,-0.009360322728753,-0.0197700038552284,0.0,0.0,0.0,-0.007123380433768,60.0,1.8793522119522093,0.0,-7.548531755219301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.875361138256268e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001039923081407,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,7.680836279178038e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.0001039923081407,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,0.0004932947340421,293.2170715332031,294.1499938964844,295.9383850097656,293.72857666015625,295.6847839355469,295.9432067871094,293.3475952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010522074298933,0.010412530042231,-0.009360322728753,-0.0197700038552284,0.0,0.0,0.0,-0.007123380433768,60.0,1.8793522119522093,0.0,-7.548531755219301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.895510447677224e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001042044896166,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.696507964283228e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001042044896166,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0004943012027069,293.2181091308594,294.1499938964844,295.9366149902344,293.7279052734375,295.6894226074219,295.94097900390625,293.3489074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543543612584,0.0106307715177536,-0.0095764175057411,-0.0202041491866111,0.0,0.0,0.0,-0.0071718203835189,60.0,1.8808326721191408,0.0,-7.579366467780346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.895510447677224e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001042044896166,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.696507964283228e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001042044896166,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0004943012027069,293.2181091308594,294.1499938964844,295.9366149902344,293.7279052734375,295.6894226074219,295.94097900390625,293.3489074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543543612584,0.0106307715177536,-0.0095764175057411,-0.0202041491866111,0.0,0.0,0.0,-0.0071718203835189,60.0,1.8808326721191408,0.0,-7.579366467780346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,9.915189002640544e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001044117088895,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.711813668720424e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001044117088895,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0004952842136844,293.2191162109375,294.1499938964844,295.935302734375,293.7271728515625,295.6939697265625,295.93902587890625,293.3502197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010564510012045,0.0108439065515995,-0.0097874561324715,-0.0206281263381242,0.0,0.0,0.0,-0.0072191278450191,60.0,1.882523536682129,0.0,-7.60954108613987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,9.915189002640544e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001044117088895,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.711813668720424e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001044117088895,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0004952842136844,293.2191162109375,294.1499938964844,295.935302734375,293.7271728515625,295.6939697265625,295.93902587890625,293.3502197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010564510012045,0.0108439065515995,-0.0097874561324715,-0.0206281263381242,0.0,0.0,0.0,-0.0072191278450191,60.0,1.882523536682129,0.0,-7.60954108613987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.924674668582156e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001045116005116,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.719191489741206e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001045116005116,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0004957580240443,293.2196350097656,294.1499938964844,295.9348449707031,293.7267761230469,295.6961975097656,295.9382629394531,293.35089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010574616026133,0.0109466398134827,-0.0098891779780387,-0.020832484588027,0.0,0.0,0.0,-0.0072419303469359,60.0,1.883492350578308,0.0,-7.624107922765688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.93411013041623e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001046109682647,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.726530020590872e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001046109682647,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004962293896824,293.2201538085937,294.1499938964844,295.9345092773437,293.7263488769531,295.6983947753906,295.9375305175781,293.3515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584668489173,0.0110488347709178,-0.0099903680384159,-0.0210357718169689,0.0,0.0,0.0,-0.007264613173902,60.0,1.8844772577285769,0.0,-7.638612231630759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
