time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.952341497410087e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001048029516823,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.740710134385154e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001048029516823,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0004971400485374,293.22119140625,294.1499938964844,295.934326171875,293.7254638671875,295.7027893066406,295.9363708496094,293.3528747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604097042232,0.0112462788820266,-0.0101858684793114,-0.0214285179972648,0.0,0.0,0.0,-0.0073084402829408,60.0,1.886621117591858,0.0,-7.66667440643687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.952341497410087e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001048029516823,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.740710134385154e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001048029516823,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0004971400485374,293.22119140625,294.1499938964844,295.934326171875,293.7254638671875,295.7027893066406,295.9363708496094,293.3528747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010604097042232,0.0112462788820266,-0.0101858684793114,-0.0214285179972648,0.0,0.0,0.0,-0.0073084402829408,60.0,1.886621117591858,0.0,-7.66667440643687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,9.969041275326164e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001049788043019,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,7.753698446322232e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001049788043019,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0004979742225259,293.22222900390625,294.1499938964844,295.9347839355469,293.7245483398437,295.70709228515625,295.9360656738281,293.35418701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010621888795867,0.0114271258935332,-0.0103649366647005,-0.0217882487922906,0.0,0.0,0.0,-0.0073485826142132,60.0,1.8891695737838743,0.0,-7.692424475180817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,9.969041275326164e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001049788043019,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,7.753698446322232e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001049788043019,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0004979742225259,293.22222900390625,294.1499938964844,295.9347839355469,293.7245483398437,295.70709228515625,295.9360656738281,293.35418701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010621888795867,0.0114271258935332,-0.0103649366647005,-0.0217882487922906,0.0,0.0,0.0,-0.0073485826142132,60.0,1.8891695737838743,0.0,-7.692424475180817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.98495306703262e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001051463696057,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.766074850223958e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001051463696057,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0004987691063433,293.2232971191406,294.1499938964844,295.93603515625,293.7235412597656,295.7113647460937,295.9361572265625,293.3554992675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638828389346,0.0115994401276111,-0.0105355568230152,-0.0221309997141361,0.0,0.0,0.0,-0.0073868241161108,60.0,1.8918863534927368,0.0,-7.717000727325286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.98495306703262e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001051463696057,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.766074850223958e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001051463696057,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0004987691063433,293.2232971191406,294.1499938964844,295.93603515625,293.7235412597656,295.7113647460937,295.9361572265625,293.3554992675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638828389346,0.0115994401276111,-0.0105355568230152,-0.0221309997141361,0.0,0.0,0.0,-0.0073868241161108,60.0,1.8918863534927368,0.0,-7.717000727325286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.999390749726444e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001052984007401,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.777303835609928e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001052984007401,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0004994902992621,293.2243347167969,294.1499938964844,295.9380798339844,293.7225036621094,295.7156066894531,295.9369201660156,293.3568420410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010654217330738,0.0117557821795344,-0.0106903603300452,-0.0224419739097356,0.0,0.0,0.0,-0.0074215312488377,60.0,1.894914150238037,0.0,-7.739333796052962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.999390749726444e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001052984007401,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.777303835609928e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001052984007401,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0004994902992621,293.2243347167969,294.1499938964844,295.9380798339844,293.7225036621094,295.7156066894531,295.9369201660156,293.3568420410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010654217330738,0.0117557821795344,-0.0106903603300452,-0.0224419739097356,0.0,0.0,0.0,-0.0074215312488377,60.0,1.894914150238037,0.0,-7.739333796052962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.0001000570991891,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.0001053649393725,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,7.782218744978309e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.0001053649393725,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,0.0004998059011995,293.224853515625,294.1499938964844,295.939453125,293.7219543457031,295.7177124023437,295.9377136230469,293.3575134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660957777872,0.0118242045864462,-0.010758108459413,-0.0225780680775642,0.0,0.0,0.0,-0.0074367234483361,60.0,1.896619200706482,0.0,-7.749117969524377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001001194541458,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001054306048899,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,7.787068898323923e-05,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001054306048899,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0005001174286007,293.22540283203125,294.1499938964844,295.9410400390625,293.7214050292969,295.7198181152344,295.9386291503906,293.358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010667586466297,0.0118917245417833,-0.0108249662443995,-0.022712368518114,0.0,0.0,0.0,-0.0074517037719488,60.0,1.8983469009399407,0.0,-7.758779219102507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001002288481686,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001055458051268,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,7.79557740315795e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001055458051268,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0005006638239137,293.2264404296875,294.1499938964844,295.94500732421875,293.7202453613281,295.7240295410156,295.9410705566406,293.3594970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679248953238,0.0120101757347583,-0.0109422514215111,-0.0229479689151048,0.0,0.0,0.0,-0.0074780010618269,60.0,1.902084231376648,0.0,-7.77574342691878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001002288481686,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001055458051268,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,7.79557740315795e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001055458051268,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0005006638239137,293.2264404296875,294.1499938964844,295.94500732421875,293.7202453613281,295.7240295410156,295.9410705566406,293.3594970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679248953238,0.0120101757347583,-0.0109422514215111,-0.0229479689151048,0.0,0.0,0.0,-0.0074780010618269,60.0,1.902084231376648,0.0,-7.77574342691878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001003047364065,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001056257169693,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,7.801479659974575e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001056257169693,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0005010429304093,293.2275085449219,294.1499938964844,295.95001220703125,293.71905517578125,295.728271484375,295.9448547363281,293.36083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687344474717,0.0120923444628715,-0.0110236098989844,-0.0231114011257886,0.0,0.0,0.0,-0.0074962461367249,60.0,1.9061435461044312,0.0,-7.787522093849476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001003047364065,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001056257169693,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,7.801479659974575e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001056257169693,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0005010429304093,293.2275085449219,294.1499938964844,295.95001220703125,293.71905517578125,295.728271484375,295.9448547363281,293.36083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687344474717,0.0120923444628715,-0.0110236098989844,-0.0231114011257886,0.0,0.0,0.0,-0.0074962461367249,60.0,1.9061435461044312,0.0,-7.787522093849476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001003649740596,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001056891487678,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,7.806164649082348e-05,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001056891487678,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0005013438058085,293.22857666015625,294.1499938964844,295.9549865722656,293.7171936035156,295.7325134277344,295.9486694335937,293.3621520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693718213588,0.0121575612574815,-0.0110881896689534,-0.0232411194592714,0.0,0.0,0.0,-0.0075107007287442,60.0,1.90972912311554,0.0,-7.796877810051228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001003649740596,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001056891487678,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,7.806164649082348e-05,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001056891487678,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0005013438058085,293.22857666015625,294.1499938964844,295.9549865722656,293.7171936035156,295.7325134277344,295.9486694335937,293.3621520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693718213588,0.0121575612574815,-0.0110881896689534,-0.0232411194592714,0.0,0.0,0.0,-0.0075107007287442,60.0,1.90972912311554,0.0,-7.796877810051228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001003975485218,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.000105723454908,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.808698137523606e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.000105723454908,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,0.0005015065544284,293.22967529296875,294.1499938964844,295.958984375,293.71405029296875,295.7367553710937,295.9524841308594,293.3634948730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697189718484,0.0121928313747048,-0.0111231124028563,-0.0233112704008817,0.0,0.0,0.0,-0.0075185308232903,60.0,1.9127229452133176,0.0,-7.801939716500783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001003975485218,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.000105723454908,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.808698137523606e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.000105723454908,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,0.0005015065544284,293.22967529296875,294.1499938964844,295.958984375,293.71405029296875,295.7367553710937,295.9524841308594,293.3634948730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697189718484,0.0121928313747048,-0.0111231124028563,-0.0233112704008817,0.0,0.0,0.0,-0.0075185308232903,60.0,1.9127229452133176,0.0,-7.801939716500783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001004095174721,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001057360568665,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,7.80962873250246e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001057360568665,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0005015663336962,293.2301940917969,294.1499938964844,295.960693359375,293.71209716796875,295.7388916015625,295.95440673828125,293.3641662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698460973799,0.012205789797008,-0.0111359432339668,-0.0233370456844568,0.0,0.0,0.0,-0.0075214048847556,60.0,1.914137840270996,0.0,-7.803799917383003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001004010555334,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001057271510944,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.808970985934138e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001057271510944,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0005015240749344,293.2307434082031,294.1499938964844,295.9621887207031,293.7098693847656,295.7409973144531,295.9560852050781,293.3648376464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001069760764949,0.0121966348960995,-0.0111268740147352,-0.0233188308775424,0.0,0.0,0.0,-0.0075193969532847,60.0,1.914806842803955,0.0,-7.802485413321848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001003755678539,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001057003028108,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.806988287484273e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001057003028108,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,0.0005013967165723,293.2318115234375,294.1499938964844,295.9647827148437,293.7047424316406,295.74517822265625,295.95928955078125,293.3661804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694866068661,0.0121690314263105,-0.0110995443537831,-0.023263931274414,0.0,0.0,0.0,-0.0075132567435503,60.0,1.915823101997376,0.0,-7.798524137569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001003755678539,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001057003028108,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.806988287484273e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001057003028108,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,0.0005013967165723,293.2318115234375,294.1499938964844,295.9647827148437,293.7047424316406,295.74517822265625,295.95928955078125,293.3661804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694866068661,0.0121690314263105,-0.0110995443537831,-0.023263931274414,0.0,0.0,0.0,-0.0075132567435503,60.0,1.915823101997376,0.0,-7.798524137569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001003258003038,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001056479013641,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,7.803118205629289e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001056479013641,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0005011481698602,293.23291015625,294.1499938964844,295.96697998046875,293.6988830566406,295.74932861328125,295.96209716796875,293.3675231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010689563350751,0.012115147896111,-0.0110461916774511,-0.0231567602604627,0.0,0.0,0.0,-0.0075012953020632,60.0,1.9159924983978271,0.0,-7.79079272206218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001003258003038,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001056479013641,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,7.803118205629289e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.0001056479013641,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0005011481698602,293.23291015625,294.1499938964844,295.96697998046875,293.6988830566406,295.74932861328125,295.96209716796875,293.3675231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010689563350751,0.012115147896111,-0.0110461916774511,-0.0231567602604627,0.0,0.0,0.0,-0.0075012953020632,60.0,1.9159924983978271,0.0,-7.79079272206218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001002534263534,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.000105571692984,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,7.797488797223195e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.000105571692984,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0005007866420783,293.2339782714844,294.1499938964844,295.96893310546875,293.6924743652344,295.75341796875,295.9646301269531,293.3688659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681851999834,0.0120367817580699,-0.0109685966745018,-0.0230008903890848,0.0,0.0,0.0,-0.0074838995933532,60.0,1.9154890775680544,0.0,-7.779556199238868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001002534263534,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.000105571692984,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,7.797488797223195e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.000105571692984,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0005007866420783,293.2339782714844,294.1499938964844,295.96893310546875,293.6924743652344,295.75341796875,295.9646301269531,293.3688659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681851999834,0.0120367817580699,-0.0109685966745018,-0.0230008903890848,0.0,0.0,0.0,-0.0074838995933532,60.0,1.9154890775680544,0.0,-7.779556199238868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001001603959593,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001054737222148,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.79025285737589e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001054737222148,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0005003219121135,293.2350769042969,294.1499938964844,295.9708557128906,293.6856384277344,295.7574768066406,295.9669494628906,293.3702087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067194272764,0.0119360452517867,-0.010868851095438,-0.0228005237877368,0.0,0.0,0.0,-0.0074615394696593,60.0,1.9144800901412964,0.0,-7.765124365732845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001001603959593,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001054737222148,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.79025285737589e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001054737222148,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0005003219121135,293.2350769042969,294.1499938964844,295.9708557128906,293.6856384277344,295.7574768066406,295.9669494628906,293.3702087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067194272764,0.0119360452517867,-0.010868851095438,-0.0228005237877368,0.0,0.0,0.0,-0.0074615394696593,60.0,1.9144800901412964,0.0,-7.765124365732845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0001001095297397,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0001054201566148,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,7.786296919221058e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0001054201566148,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0005000678356736,293.235595703125,294.1499938964844,295.97186279296875,293.68212890625,295.7594909667969,295.96807861328125,293.3708801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666523594409,0.0118809631094336,-0.0108143109828233,-0.0226909648627042,0.0,0.0,0.0,-0.0074493130668997,60.0,1.913864731788636,0.0,-7.75723876245138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0001000482443487,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0001053556188708,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,7.781530439388007e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0001053556188708,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0004997617215849,293.23614501953125,294.1499938964844,295.97296142578125,293.6785583496094,295.7615051269531,295.9692077636719,293.3715515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660013649612,0.011814602650702,-0.0107486015185713,-0.0225589703768491,0.0,0.0,0.0,-0.0074345925822854,60.0,1.913102507591248,0.0,-7.747744490416154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,9.992041304940358e-05,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001052210063789,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,7.771587843308225e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001052210063789,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.000499123125337,293.2372436523437,294.1499938964844,295.97540283203125,293.6714172363281,295.7655029296875,295.9715576171875,293.3728942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646382579579,0.011676175519824,-0.01061153691262,-0.0222836323082447,0.0,0.0,0.0,-0.0074038598686456,60.0,1.91157066822052,0.0,-7.727958006853441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,9.992041304940358e-05,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001052210063789,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,7.771587843308225e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001052210063789,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.000499123125337,293.2372436523437,294.1499938964844,295.97540283203125,293.6714172363281,295.7655029296875,295.9715576171875,293.3728942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010646382579579,0.011676175519824,-0.01061153691262,-0.0222836323082447,0.0,0.0,0.0,-0.0074038598686456,60.0,1.91157066822052,0.0,-7.727958006853441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.97772949631326e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050702994689,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,7.760456355754286e-05,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050702994689,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,0.0004984082770533,293.23834228515625,294.1499938964844,295.9783935546875,293.66436767578125,295.7694702148437,295.9740600585937,293.374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631149634718,0.0115211997181177,-0.0104580847546458,-0.0219753719866275,0.0,0.0,0.0,-0.0073694665916264,60.0,1.9099947214126587,0.0,-7.705836679861022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.97772949631326e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050702994689,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,7.760456355754286e-05,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050702994689,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,0.0004984082770533,293.23834228515625,294.1499938964844,295.9783935546875,293.66436767578125,295.7694702148437,295.9740600585937,293.374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631149634718,0.0115211997181177,-0.0104580847546458,-0.0219753719866275,0.0,0.0,0.0,-0.0073694665916264,60.0,1.9099947214126587,0.0,-7.705836679861022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.96153030428104e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001048997146426,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,7.747857307549566e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001048997146426,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0004975990741513,293.2394104003906,294.1499938964844,295.98211669921875,293.6575927734375,295.7734375,295.9775390625,293.3756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613887570798,0.0113457702100276,-0.0102843809872865,-0.0216264203190803,0.0,0.0,0.0,-0.0073305256664752,60.0,1.908902883529663,0.0,-7.680835523160567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.96153030428104e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001048997146426,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,7.747857307549566e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001048997146426,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0004975990741513,293.2394104003906,294.1499938964844,295.98211669921875,293.6575927734375,295.7734375,295.9775390625,293.3756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613887570798,0.0113457702100276,-0.0102843809872865,-0.0216264203190803,0.0,0.0,0.0,-0.0073305256664752,60.0,1.908902883529663,0.0,-7.680835523160567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.94540096144192e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001047298646881,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.735312101431191e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001047298646881,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.000496793363709,293.2405090332031,294.1499938964844,295.9867858886719,293.6512145996094,295.77740478515625,295.9810485839844,293.376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010596681386232,0.0111710904166102,-0.010111422277987,-0.0212789587676525,0.0,0.0,0.0,-0.0072917426005005,60.0,1.9078575372695925,0.0,-7.65598215934915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.94540096144192e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001047298646881,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.735312101431191e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001047298646881,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.000496793363709,293.2405090332031,294.1499938964844,295.9867858886719,293.6512145996094,295.77740478515625,295.9810485839844,293.376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010596681386232,0.0111710904166102,-0.010111422277987,-0.0212789587676525,0.0,0.0,0.0,-0.0072917426005005,60.0,1.9078575372695925,0.0,-7.65598215934915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.936827700585128e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.000104639584606,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.728643686277792e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.000104639584606,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0004963651299476,293.2410583496094,294.1499938964844,295.9895324707031,293.64825439453125,295.7793884277344,295.98309326171875,293.37762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010587566066533,0.0110782431438565,-0.0100194858387112,-0.0210942681878805,0.0,0.0,0.0,-0.0072711431421339,60.0,1.907563328742981,0.0,-7.642788091288821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,9.928114741342142e-05,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0001045478347805,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,7.721867586951703e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0001045478347805,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.000495929911267,293.2416076660156,294.1499938964844,295.9925842285156,293.6454772949219,295.7814025878906,295.9854431152344,293.3783264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001057828310877,0.0109838806092739,-0.0099260518327355,-0.020906563848257,0.0,0.0,0.0,-0.0072501981630921,60.0,1.907513737678528,0.0,-7.6293915185488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.910526569001377e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001043626180035,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.708187331445515e-05,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001043626180035,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0004950513248331,293.2427062988281,294.1499938964844,295.99969482421875,293.6404724121094,295.78546142578125,295.9906921386719,293.3796691894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559543734416,0.0107933860272169,-0.0097374310716986,-0.0205276273190975,0.0,0.0,0.0,-0.0072079161182045,60.0,1.907842993736267,0.0,-7.602383078619823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
