time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.910526569001377e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001043626180035,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.708187331445515e-05,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001043626180035,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0004950513248331,293.2427062988281,294.1499938964844,295.99969482421875,293.6404724121094,295.78546142578125,295.9906921386719,293.3796691894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559543734416,0.0107933860272169,-0.0097374310716986,-0.0205276273190975,0.0,0.0,0.0,-0.0072079161182045,60.0,1.907842993736267,0.0,-7.602383078619823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.8927783255931e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001041757204802,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,7.694383384659886e-05,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001041757204802,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0004941647639498,293.2438049316406,294.1499938964844,296.0083312988281,293.6363830566406,295.78961181640625,295.9971618652344,293.38104248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010540634393692,0.0106011582538485,-0.0095470948144793,-0.0201452393084764,0.0,0.0,0.0,-0.007165249902755,60.0,1.9092134237289429,0.0,-7.575178528895776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.8927783255931e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001041757204802,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,7.694383384659886e-05,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001041757204802,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0004941647639498,293.2438049316406,294.1499938964844,296.0083312988281,293.6363830566406,295.78961181640625,295.9971618652344,293.38104248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010540634393692,0.0106011582538485,-0.0095470948144793,-0.0201452393084764,0.0,0.0,0.0,-0.007165249902755,60.0,1.9092134237289429,0.0,-7.575178528895776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,9.875151590676978e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039900962496,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,7.68067329772748e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039900962496,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.0004932842566631,293.244873046875,294.1499938964844,296.0186767578125,293.6333923339844,295.7938842773437,296.0047912597656,293.38238525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521853109821,0.0104102296754717,-0.0093580447137355,-0.0197654273360967,0.0,0.0,0.0,-0.0071228723973035,60.0,1.9116274118423464,0.0,-7.54820703718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,9.875151590676978e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039900962496,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,7.68067329772748e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039900962496,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.0004932842566631,293.244873046875,294.1499938964844,296.0186767578125,293.6333923339844,295.7938842773437,296.0047912597656,293.38238525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010521853109821,0.0104102296754717,-0.0093580447137355,-0.0197654273360967,0.0,0.0,0.0,-0.0071228723973035,60.0,1.9116274118423464,0.0,-7.54820703718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,9.857904660748318e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001038084810716,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,7.66725861467421e-05,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001038084810716,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004924227250739,293.2459716796875,294.1499938964844,296.0308837890625,293.63165283203125,295.7982788085937,296.01385498046875,293.3837585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503476951271,0.0102234128862619,-0.0091730644926428,-0.0193937886506319,0.0,0.0,0.0,-0.0070814075879752,60.0,1.9153635501861568,0.0,-7.52186437580349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,9.857904660748318e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001038084810716,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,7.66725861467421e-05,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001038084810716,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004924227250739,293.2459716796875,294.1499938964844,296.0308837890625,293.63165283203125,295.7982788085937,296.01385498046875,293.3837585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010503476951271,0.0102234128862619,-0.0091730644926428,-0.0193937886506319,0.0,0.0,0.0,-0.0070814075879752,60.0,1.9153635501861568,0.0,-7.52186437580349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.849587513599543e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001037209003698,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,7.660790288355201e-05,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001037209003698,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,0.000492007296998,293.2465209960937,294.1499938964844,296.03778076171875,293.6313171386719,295.8005676269531,296.0191955566406,293.3844299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494615416973,0.010133322328329,-0.009083860553801,-0.0192145686596632,0.0,0.0,0.0,-0.0070614125579595,60.0,1.917970895767212,0.0,-7.509177635256492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.84136204351671e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001036342800944,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.65439253882505e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001036342800944,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0004915964091196,293.2470703125,294.1499938964844,296.0451965332031,293.63134765625,295.8028564453125,296.0247497558594,293.3851013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010485852835699,0.0100442236289381,-0.0089956382289528,-0.0190373193472623,0.0,0.0,0.0,-0.0070416377857327,60.0,1.920781254768372,0.0,-7.496640819226742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,9.825517190620305e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001034674278344,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,7.642068521818146e-05,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001034674278344,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0004908049013465,293.2481689453125,294.1499938964844,296.0617980957031,293.6325988769531,295.8076477050781,296.0370178222656,293.386474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468967957422,0.0098725799471139,-0.0088256830349564,-0.0186958536505699,0.0,0.0,0.0,-0.0070035406388342,60.0,1.9275106191635127,0.0,-7.472520024975894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,9.825517190620305e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001034674278344,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,7.642068521818146e-05,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001034674278344,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0004908049013465,293.2481689453125,294.1499938964844,296.0617980957031,293.6325988769531,295.8076477050781,296.0370178222656,293.386474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468967957422,0.0098725799471139,-0.0088256830349564,-0.0186958536505699,0.0,0.0,0.0,-0.0070035406388342,60.0,1.9275106191635127,0.0,-7.472520024975894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.810911433305591e-05,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001033136213663,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.630708569195122e-05,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001033136213663,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,0.0004900753265246,293.249267578125,294.1499938964844,296.08087158203125,293.6355895996094,295.8126525878906,296.05145263671875,293.3878173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00104534055572,0.0097143584862351,-0.0086690178140997,-0.0183810871094465,0.0,0.0,0.0,-0.0069684237241744,60.0,1.9363117218017576,0.0,-7.450321248825277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.810911433305591e-05,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001033136213663,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.630708569195122e-05,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001033136213663,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,0.0004900753265246,293.249267578125,294.1499938964844,296.08087158203125,293.6355895996094,295.8126525878906,296.05145263671875,293.3878173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00104534055572,0.0097143584862351,-0.0086690178140997,-0.0183810871094465,0.0,0.0,0.0,-0.0069684237241744,60.0,1.9363117218017576,0.0,-7.450321248825277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,9.79745527729392e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001031719220918,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,7.62024283176288e-05,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001031719220918,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004894032026641,293.2503662109375,294.1499938964844,296.10260009765625,293.6405029296875,295.8179626464844,296.06787109375,293.3891906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439064353704,0.0095685869455337,-0.0085246805101633,-0.0180910862982273,0.0,0.0,0.0,-0.0069360686466097,60.0,1.9470593929290767,0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,9.79745527729392e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001031719220918,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,7.62024283176288e-05,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0001031719220918,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004894032026641,293.2503662109375,294.1499938964844,296.10260009765625,293.6405029296875,295.8179626464844,296.06787109375,293.3891906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010439064353704,0.0095685869455337,-0.0085246805101633,-0.0180910862982273,0.0,0.0,0.0,-0.0069360686466097,60.0,1.9470593929290767,0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,9.785582369659096e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001030468920362,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,7.611008186358958e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001030468920362,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004888100665993,293.25146484375,294.1499938964844,296.127197265625,293.6474914550781,295.8236389160156,296.0869140625,293.3905639648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426416993141,0.0094399573281407,-0.0083973156288266,-0.0178351830691099,0.0,0.0,0.0,-0.0069075226783752,60.0,1.9601526260375977,0.0,-7.411900782017258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,9.785582369659096e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001030468920362,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,7.611008186358958e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001030468920362,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004888100665993,293.25146484375,294.1499938964844,296.127197265625,293.6474914550781,295.8236389160156,296.0869140625,293.3905639648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426416993141,0.0094399573281407,-0.0083973156288266,-0.0178351830691099,0.0,0.0,0.0,-0.0069075226783752,60.0,1.9601526260375977,0.0,-7.411900782017258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,9.780486288946122e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001029932318488,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,7.607044972246513e-05,297.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001029932318488,297.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,0.0004885555244982,293.25201416015625,294.1499938964844,296.140625,293.6517944335937,295.8266906738281,296.0977783203125,293.3912353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010420988546684,0.0093847503885626,-0.0083426516503095,-0.0177253503352403,0.0,0.0,0.0,-0.0068952701985836,60.0,1.9679334163665767,0.0,-7.40418286682143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,9.775441867532209e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001029401100822,297.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,7.603121775900945e-05,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001029401100822,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0004883036017417,293.2525634765625,294.1499938964844,296.15484619140625,293.6566772460937,295.82977294921875,296.1087646484375,293.39190673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415606666356,0.0093301041051745,-0.0082885427400469,-0.0176166333258152,0.0,0.0,0.0,-0.006883137859404,60.0,1.9758609533309937,0.0,-7.396548085125687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,9.76686060312204e-05,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001028497499646,297.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,7.596447539981455e-05,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001028497499646,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0004878749314229,293.2536926269531,294.1499938964844,296.18572998046875,293.66827392578125,295.83624267578125,296.1326599121094,293.3932800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010406466899439,0.0092371357604861,-0.0081964889541268,-0.0174316745251417,0.0,0.0,0.0,-0.0068625067360699,60.0,1.9934852123260496,0.0,-7.383567890428824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,9.76686060312204e-05,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001028497499646,297.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,7.596447539981455e-05,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001028497499646,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0004878749314229,293.2536926269531,294.1499938964844,296.18572998046875,293.66827392578125,295.83624267578125,296.1326599121094,293.3932800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010406466899439,0.0092371357604861,-0.0081964889541268,-0.0174316745251417,0.0,0.0,0.0,-0.0068625067360699,60.0,1.9934852123260496,0.0,-7.383567890428824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,9.760528337210415e-05,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001027830585371,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.591521716676652e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0001027830585371,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0004875586018897,293.2547912597656,294.1499938964844,296.2200622558594,293.68243408203125,295.84307861328125,296.15924072265625,293.3946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010399721795693,0.0091685270890593,-0.008128554560244,-0.0172951761633157,0.0,0.0,0.0,-0.0068472810089588,60.0,2.013902425765991,0.0,-7.373996169235397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,9.760528337210415e-05,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001027830585371,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.591521716676652e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0001027830585371,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0004875586018897,293.2547912597656,294.1499938964844,296.2200622558594,293.68243408203125,295.84307861328125,296.15924072265625,293.3946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010399721795693,0.0091685270890593,-0.008128554560244,-0.0172951761633157,0.0,0.0,0.0,-0.0068472810089588,60.0,2.013902425765991,0.0,-7.373996169235397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.756263898452744e-05,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027381586027,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,7.588205335196108e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027381586027,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0004873455909546,293.2558898925781,294.1499938964844,296.2580261230469,293.69927978515625,295.8504638671875,296.1892395019531,293.3960266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010395178105682,0.0091223279014229,-0.0080828107893466,-0.0172032639384269,0.0,0.0,0.0,-0.0068370276130735,60.0,2.0375349521636963,0.0,-7.367554388792996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.756263898452744e-05,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027381586027,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,7.588205335196108e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001027381586027,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0004873455909546,293.2558898925781,294.1499938964844,296.2580261230469,293.69927978515625,295.8504638671875,296.1892395019531,293.3960266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010395178105682,0.0091223279014229,-0.0080828107893466,-0.0172032639384269,0.0,0.0,0.0,-0.0068370276130735,60.0,2.0375349521636963,0.0,-7.367554388792996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.754385246196762e-05,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.000102718367998,297.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.586743595311418e-05,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.000102718367998,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004872517311014,293.25701904296875,294.1499938964844,296.2998046875,293.7189636230469,295.85845947265625,296.22283935546875,293.3973999023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393175762146,0.0091019691899418,-0.0080626523122191,-0.0171627588570117,0.0,0.0,0.0,-0.0068325088359415,60.0,2.064339399337769,0.0,-7.36471648110637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.754385246196762e-05,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.000102718367998,297.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.586743595311418e-05,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.000102718367998,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004872517311014,293.25701904296875,294.1499938964844,296.2998046875,293.7189636230469,295.85845947265625,296.22283935546875,293.3973999023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393175762146,0.0091019691899418,-0.0080626523122191,-0.0171627588570117,0.0,0.0,0.0,-0.0068325088359415,60.0,2.064339399337769,0.0,-7.36471648110637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,9.754365601111203e-05,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001027181642712,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.586728315800428e-05,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001027181642712,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0004872507415711,293.257568359375,294.1499938964844,296.3221740722656,293.7299499511719,295.8627319335937,296.2410583496094,293.3981018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393154807388,0.00910175871104,-0.0080624427646398,-0.0171623397618532,0.0,0.0,0.0,-0.0068324622698128,60.0,2.078978538513184,0.0,-7.364687348854204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,9.75504153757356e-05,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0001027252874337,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,7.587254367535934e-05,297.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0001027252874337,297.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0004872845311183,293.25811767578125,294.1499938964844,296.3455810546875,293.74169921875,295.8671569824219,296.26025390625,293.3988037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393874254077,0.0091090835630893,-0.0080696959048509,-0.0171769130975008,0.0,0.0,0.0,-0.0068340878933668,60.0,2.0944669246673584,0.0,-7.365708398765491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.758542728377506e-05,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001027621474349,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.589977758470923e-05,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001027621474349,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0004874593869317,293.2592468261719,294.1499938964844,296.3955993652344,293.7676086425781,295.8765869140625,296.3016967773437,293.4001770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397604200989,0.0091470126062631,-0.0081072524189949,-0.0172523744404315,0.0,0.0,0.0,-0.0068425056524574,60.0,2.128104448318481,0.0,-7.370996257805018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.758542728377506e-05,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001027621474349,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.589977758470923e-05,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001027621474349,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0004874593869317,293.2592468261719,294.1499938964844,296.3955993652344,293.7676086425781,295.8765869140625,296.3016967773437,293.4001770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397604200989,0.0091470126062631,-0.0081072524189949,-0.0172523744404315,0.0,0.0,0.0,-0.0068425056524574,60.0,2.128104448318481,0.0,-7.370996257805018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,9.765096910996364e-05,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,0.0001028311744448,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,7.59507529437542e-05,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,0.0001028311744448,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.050000000745058,0.0004877868341282,293.2603454589844,284.95001220703125,296.45001220703125,293.7968444824219,295.8868103027344,296.34735107421875,293.4015808105469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010404587956145,0.0092180268839001,-0.0081775682047009,-0.0173936560750007,0.0,0.0,0.0,-0.0068582654930651,60.0,2.1654040813446045,0.0,-7.380901223541515e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,9.765096910996364e-05,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,0.0001028311744448,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,7.59507529437542e-05,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.050000000745058,0.0001028311744448,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.050000000745058,0.0004877868341282,293.2603454589844,284.95001220703125,296.45001220703125,293.7968444824219,295.8868103027344,296.34735107421875,293.4015808105469,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010404587956145,0.0092180268839001,-0.0081775682047009,-0.0173936560750007,0.0,0.0,0.0,-0.0068582654930651,60.0,2.1654040813446045,0.0,-7.380901223541515e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3516845703125,0.6369885802268982,0.050000000745058,0.0408352799713611,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3516845703125,0.6369885802268982,0.050000000745058,0.0430015139281749,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3516845703125,0.6369885802268982,0.050000000745058,0.0317607708275318,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3516845703125,0.6369885802268982,0.050000000745058,0.0430015139281749,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3516540527344,0.6369885802268982,0.050000000745058,0.2039806693792343,293.3712463378906,284.95001220703125,296.47833251953125,293.81231689453125,296.8173217773437,297.080078125,293.4676513671875,1.0,0.1096858456730842,0.2000000029802322,1.0,0.9923316240310668,1.0,-0.4355015158653259,0.1826509982347488,0.2528505027294159,0.0752307176589965,0.0,0.0,0.0,10.236602783203123,60.0,433.0166931152344,0.0,12.269203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.63018798828125,0.6339427828788757,0.050000000745058,0.0452380888164043,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.63018798828125,0.6339427828788757,0.050000000745058,0.0476378872990608,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.63018798828125,0.6339427828788757,0.050000000745058,0.0351851806044578,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.63018798828125,0.6339427828788757,0.050000000745058,0.0476378872990608,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.63018798828125,0.6339427828788757,0.050000000745058,0.2259736210107803,293.6636047363281,284.95001220703125,296.50665283203125,293.8277587890625,296.9354553222656,297.24560546875,293.7662048339844,1.0,0.1210470721125602,0.4000000059604645,1.0,0.984663188457489,1.0,-0.4820196330547333,0.2016654163599014,0.280354231595993,0.0858640074729919,1.0,1.0,0.0,12.565725326538086,60.0,2255.930908203125,0.0,16.66908073425293,1.0,292.30181884765625,293.8997497558594,293.4342956542969,294.2180480957031,293.1499938964844,293.1499938964844,283.1499938964844,1545.4476318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776569128036499,0.7776684165000916,1.0351391921403777e-07,4.128857612609863,4.128846645355225,1.0816467693075538e-05,0.0,0.0,-0.0,5816.58837890625,0.0,16.644367218017578,1864.1385498046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0456707514822483,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0480934977531433,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0355216935276985,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0480934977531433,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.2281348556280136,291.2852783203125,284.95001220703125,296.5633239746094,293.8586120605469,296.9394226074219,297.2172546386719,290.24468994140625,1.0,0.1405292451381683,0.800000011920929,1.0,0.9693264365196228,1.0,-0.4866322875022888,0.2038100510835647,0.2828222513198852,0.0871505215764045,1.0,1.0,0.0,20.06785774230957,60.0,8997.119140625,0.0,23.161231994628903,1.0,286.7156677246094,289.7894897460937,297.3354797363281,298.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,3203.553955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1020293086767196,1.0,0.0,0.0,1.192174792289734,1.1921772956848145,9.494926445086096e-08,4.265821933746338,4.265811920166016,9.786801456357352e-06,0.0,0.0,-0.0,6721.54052734375,0.0,51.870872497558594,1895.4232177734373,0.0,0.0,0.3044376373291015,1.0,0.0,3.0,1.0,0.0
17647440,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0456707514822483,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0480934977531433,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0355216935276985,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.0480934977531433,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.5727211833000183,0.050000000745058,0.2281348556280136,291.2852783203125,284.95001220703125,296.5633239746094,293.8586120605469,296.9394226074219,297.2172546386719,290.24468994140625,1.0,0.1405292451381683,0.800000011920929,1.0,0.9693264365196228,1.0,-0.4866322875022888,0.2038100510835647,0.2828222513198852,0.0871505215764045,1.0,1.0,0.0,20.06785774230957,60.0,8997.119140625,0.0,23.161231994628903,1.0,286.7156677246094,289.7894897460937,297.3354797363281,298.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,3203.553955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1020293086767196,1.0,0.0,0.0,1.192174792289734,1.1921772956848145,9.494926445086096e-08,4.265821933746338,4.265811920166016,9.786801456357352e-06,0.0,0.0,-0.0,6721.54052734375,0.0,51.870872497558594,1895.4232177734373,0.0,0.0,0.3044376373291015,1.0,0.0,3.0,1.0,0.0
17647500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.5506798624992371,0.050000000745058,0.0458077266812324,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.5506798624992371,0.050000000745058,0.0482377409934997,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.5506798624992371,0.050000000745058,0.0356282331049442,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.5506798624992371,0.050000000745058,0.0482377409934997,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.5506798624992371,0.050000000745058,0.2288190722465515,289.2361755371094,284.95001220703125,296.5916748046875,293.8739929199219,296.9339904785156,297.1883544921875,288.2463073730469,1.0,0.1489264219999313,1.0,1.0,0.9616580009460448,1.0,-0.4880918562412262,0.2045500427484512,0.2835418283939361,0.0876130685210228,1.0,1.0,0.0,23.728347778320312,60.0,11445.927734375,0.0,26.308895111083984,1.0,284.98028564453125,287.6676025390625,298.6475524902344,300.1369934082031,293.1499938964844,293.1499938964844,283.1499938964844,4811.89404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585182130336761,1.0,0.0,0.0,1.4611070156097412,1.4611105918884275,1.4245192403450346e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,6574.47265625,0.0,95.47985076904295,1895.436767578125,0.0,207.59336853027344,0.367233008146286,1.0,0.0,3.0,1.0,0.0
17647560,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.5336776375770569,0.050000000745058,0.0459385439753532,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.5336776375770569,0.050000000745058,0.0483754985034465,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.5336776375770569,0.050000000745058,0.0357299782335758,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.5336776375770569,0.050000000745058,0.0483754985034465,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.5336776375770569,0.050000000745058,0.2294725328683853,287.4372253417969,284.95001220703125,296.6199951171875,293.88934326171875,296.9239501953125,297.1510009765625,286.6873779296875,1.0,0.1564825475215912,0.9998809695243835,1.0,0.9693264365196228,1.0,-0.4894858300685882,0.2050039917230606,0.2844818532466888,0.087797150015831,1.0,1.0,0.0,27.227354049682617,60.0,12013.494140625,0.0,29.334875106811523,1.0,283.98309326171875,286.1075134277344,298.4703063964844,300.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,6453.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126907825469971,1.0,0.0,0.0,1.6921005249023438,1.6921055316925049,1.910495370793797e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.544921875,0.0,148.3008575439453,1895.4371337890625,0.0,547.4246826171875,0.426160603761673,1.0,0.0,3.0,1.0,0.0
