time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0461772941052913,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0486269146203994,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0359156727790832,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0486269146203994,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.2306651473045349,285.4115600585937,284.95001220703125,296.6766662597656,293.9200134277344,296.8973388671875,297.0641784667969,285.1669616699219,1.0,0.169317752122879,0.9996429085731506,1.0,0.984663188457489,1.0,-0.4920298159122467,0.2058011293411255,0.2862286865711212,0.0880839526653289,1.0,1.0,0.0,33.6132926940918,60.0,11812.1748046875,0.0,34.90110778808594,1.0,283.27069091796875,284.6930236816406,297.28662109375,298.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,10017.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584503173828125,1.0,0.0,0.0,2.1081838607788086,2.10819149017334,2.965584826597478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.9228515625,0.0,286.8078918457031,1895.4371337890625,0.0,846.1497192382812,0.5271815061569214,1.0,0.0,3.0,1.0,0.0
17647680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0461772941052913,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0486269146203994,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0359156727790832,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.0486269146203994,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.5104986429214478,0.050000000745058,0.2306651473045349,285.4115600585937,284.95001220703125,296.6766662597656,293.9200134277344,296.8973388671875,297.0641784667969,285.1669616699219,1.0,0.169317752122879,0.9996429085731506,1.0,0.984663188457489,1.0,-0.4920298159122467,0.2058011293411255,0.2862286865711212,0.0880839526653289,1.0,1.0,0.0,33.6132926940918,60.0,11812.1748046875,0.0,34.90110778808594,1.0,283.27069091796875,284.6930236816406,297.28662109375,298.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,10017.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584503173828125,1.0,0.0,0.0,2.1081838607788086,2.10819149017334,2.965584826597478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.9228515625,0.0,286.8078918457031,1895.4371337890625,0.0,846.1497192382812,0.5271815061569214,1.0,0.0,3.0,1.0,0.0
17647740,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0463811717927455,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0488416068255901,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0360742434859275,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0488416068255901,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.2316835522651672,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.8733215332031,296.9813842773437,284.7997131347656,1.0,0.1794871389865875,0.9994049072265624,1.0,1.0,1.0,-0.4942024350166321,0.206478551030159,0.2877238690853119,0.0882987901568412,0.7563464045524597,0.7563464045524597,0.0,39.066162109375,60.0,11506.3896484375,0.0,39.69866561889648,1.0,283.1625671386719,284.3839416503906,296.6558837890625,297.7241516113281,293.1499938964844,293.1499938964844,283.1499938964844,19779.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144230723381042,1.0,0.0,0.0,2.2571609020233154,2.257171154022217,3.3995263493125094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.44580078125,0.0,390.3926086425781,1895.4371337890625,0.0,553.2049560546875,0.5681028962135315,1.0,0.0,3.0,1.0,0.0
17647800,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0463811717927455,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0488416068255901,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0360742434859275,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.0488416068255901,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961856603622436,0.050000000745058,0.2316835522651672,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.8733215332031,296.9813842773437,284.7997131347656,1.0,0.1794871389865875,0.9994049072265624,1.0,1.0,1.0,-0.4942024350166321,0.206478551030159,0.2877238690853119,0.0882987901568412,0.7563464045524597,0.7563464045524597,0.0,39.066162109375,60.0,11506.3896484375,0.0,39.69866561889648,1.0,283.1625671386719,284.3839416503906,296.6558837890625,297.7241516113281,293.1499938964844,293.1499938964844,283.1499938964844,19779.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144230723381042,1.0,0.0,0.0,2.2571609020233154,2.257171154022217,3.3995263493125094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.44580078125,0.0,390.3926086425781,1895.4371337890625,0.0,553.2049560546875,0.5681028962135315,1.0,0.0,3.0,1.0,0.0
17647860,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0465500503778457,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0490194447338581,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.036205593496561,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0490194447338581,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.2325271368026733,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8570861816406,296.91229248046875,284.8516540527344,1.0,0.1874588429927826,0.9996429085731506,1.0,0.996473789215088,1.0,-0.4960020184516907,0.2072844803333282,0.2887175679206848,0.0886882245540618,0.6454261541366577,0.6454261541366577,0.0,43.58275604248047,48.0,11174.0595703125,0.0,43.70363235473633,1.0,283.1515197753906,284.53546142578125,296.54888916015625,297.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27915.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218336939811706,1.0,0.0,0.0,1.9003119468688965,1.90032160282135,2.4095902517728973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.73681640625,0.0,287.09228515625,1895.4371337890625,0.0,315.9286804199219,0.5091625452041626,1.0,0.0,3.0,1.0,0.0
17647920,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0465500503778457,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0490194447338581,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.036205593496561,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.0490194447338581,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864208102226257,0.050000000745058,0.2325271368026733,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8570861816406,296.91229248046875,284.8516540527344,1.0,0.1874588429927826,0.9996429085731506,1.0,0.996473789215088,1.0,-0.4960020184516907,0.2072844803333282,0.2887175679206848,0.0886882245540618,0.6454261541366577,0.6454261541366577,0.0,43.58275604248047,48.0,11174.0595703125,0.0,43.70363235473633,1.0,283.1515197753906,284.53546142578125,296.54888916015625,297.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27915.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218336939811706,1.0,0.0,0.0,1.9003119468688965,1.90032160282135,2.4095902517728973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.73681640625,0.0,287.09228515625,1895.4371337890625,0.0,315.9286804199219,0.5091625452041626,1.0,0.0,3.0,1.0,0.0
17647980,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0465921461582183,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0490637719631195,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0362383350729942,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0490637719631195,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.2327374070882797,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8388061523437,296.8397521972656,284.950927734375,1.0,0.1889023780822754,0.9998809695243835,1.0,0.9929475784301758,1.0,-0.4964509010314941,0.2075499147176742,0.2889010012149811,0.0887787267565727,0.6764509081840515,0.6764509081840515,0.0,44.70785903930664,36.0,11350.5712890625,0.0,44.70572662353516,1.0,283.1502380371094,284.6455993652344,296.7292785644531,297.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,22311.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624402284622192,1.0,0.0,0.0,1.81159770488739,1.8116060495376587,2.189862868817727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.38427734375,0.0,237.37586975097656,1895.4371337890625,0.0,213.733627319336,0.4803114831447601,1.0,0.0,3.0,1.0,0.0
17648040,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0465921461582183,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0490637719631195,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0362383350729942,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.0490637719631195,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841292798519134,0.050000000745058,0.2327374070882797,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8388061523437,296.8397521972656,284.950927734375,1.0,0.1889023780822754,0.9998809695243835,1.0,0.9929475784301758,1.0,-0.4964509010314941,0.2075499147176742,0.2889010012149811,0.0887787267565727,0.6764509081840515,0.6764509081840515,0.0,44.70785903930664,36.0,11350.5712890625,0.0,44.70572662353516,1.0,283.1502380371094,284.6455993652344,296.7292785644531,297.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,22311.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624402284622192,1.0,0.0,0.0,1.81159770488739,1.8116060495376587,2.189862868817727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.38427734375,0.0,237.37586975097656,1895.4371337890625,0.0,213.733627319336,0.4803114831447601,1.0,0.0,3.0,1.0,0.0
17648100,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853566288948059,0.050000000745058,0.0465695299208164,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853566288948059,0.050000000745058,0.0490399561822414,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853566288948059,0.050000000745058,0.0362207442522048,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853566288948059,0.050000000745058,0.0490399561822414,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853566288948059,0.050000000745058,0.2326244413852691,284.9577331542969,284.95001220703125,296.875,294.0267333984375,296.8465270996094,296.8309631347656,284.9631652832031,1.0,0.1876998543739318,1.0,1.0,0.9911844730377196,1.0,-0.4962100088596344,0.2074954062700271,0.2887146174907684,0.0887134820222854,0.6907470226287842,0.6907470226287842,0.0,44.10234832763672,36.0,11377.384765625,0.0,44.1662712097168,1.0,283.15008544921875,284.6542358398437,296.8575134277344,297.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,20284.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513731658458709,1.0,0.0,0.0,1.8079019784927368,1.8079098463058472,2.1809371730796562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.27587890625,0.0,228.75115966796875,1895.4371337890625,0.0,196.4903564453125,0.4775228798389435,1.0,0.0,3.0,1.0,0.0
17648160,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4878948032855987,0.050000000745058,0.0465233251452446,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4878948032855987,0.050000000745058,0.0489913001656532,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4878948032855987,0.050000000745058,0.0361848101019859,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4878948032855987,0.050000000745058,0.0489913001656532,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4878948032855987,0.050000000745058,0.2323936372995376,284.9641418457031,284.95001220703125,296.9033203125,294.0419006347656,296.85906982421875,296.8316345214844,284.9645080566406,1.0,0.1853976994752884,1.0,1.0,0.9892971515655518,1.0,-0.4957177340984344,0.2073425054550171,0.2883752286434173,0.0885883495211601,0.6989589333534241,0.6989589333534241,0.0,42.86577987670898,25.0,11390.87890625,0.0,43.06613540649414,1.0,283.1500549316406,284.6510925292969,296.9725341796875,297.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,19416.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499002456665039,1.0,0.0,0.0,1.815163493156433,1.815171241760254,2.198491841909345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.337890625,0.0,227.6809234619141,1895.4371337890625,0.0,194.2117462158203,0.4740238785743713,1.0,0.0,3.0,1.0,0.0
17648220,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.046382587403059,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0488430969417095,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0360753461718559,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0488430969417095,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.2316906154155731,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8843078613281,296.8343200683594,284.9646301269531,1.0,0.1784296780824661,1.0,1.0,0.9855225682258606,1.0,-0.494218498468399,0.206836462020874,0.287382036447525,0.088203378021717,0.7095192670822144,0.7095192670822144,0.0,39.09954833984375,25.0,11335.623046875,0.0,39.72844314575195,1.0,283.1499938964844,284.6507263183594,297.11724853515625,297.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18161.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608041405677795,1.0,0.0,0.0,1.8071235418319704,1.8071311712265008,2.1790596349546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.07763671875,0.0,220.6562347412109,1895.4371337890625,0.0,211.1675262451172,0.4721415638923645,1.0,0.0,3.0,1.0,0.0
17648280,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.046382587403059,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0488430969417095,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0360753461718559,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.0488430969417095,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4960980117321014,0.050000000745058,0.2316906154155731,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.8843078613281,296.8343200683594,284.9646301269531,1.0,0.1784296780824661,1.0,1.0,0.9855225682258606,1.0,-0.494218498468399,0.206836462020874,0.287382036447525,0.088203378021717,0.7095192670822144,0.7095192670822144,0.0,39.09954833984375,25.0,11335.623046875,0.0,39.72844314575195,1.0,283.1499938964844,284.6507263183594,297.11724853515625,297.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18161.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608041405677795,1.0,0.0,0.0,1.8071235418319704,1.8071311712265008,2.1790596349546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.07763671875,0.0,220.6562347412109,1895.4371337890625,0.0,211.1675262451172,0.4721415638923645,1.0,0.0,3.0,1.0,0.0
17648340,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0462710186839103,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0487256124615669,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0359885692596435,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0487256124615669,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.2311333268880844,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.90899658203125,296.8358459472656,284.95635986328125,1.0,0.1730803847312927,1.0,1.0,0.9817479252815248,1.0,-0.4930290579795837,0.2064735889434814,0.2865554690361023,0.087857685983181,0.7131931781768799,0.7131931781768799,0.0,36.1131591796875,25.0,11301.51171875,0.0,37.095794677734375,1.0,283.1499938964844,284.6386413574219,297.1622619628906,298.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,17878.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739006817340851,1.0,0.0,0.0,1.8158159255981443,1.815823554992676,2.200072799496411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.95751953125,0.0,222.1507263183593,1895.4371337890625,0.0,231.9400787353516,0.473270446062088,1.0,0.0,3.0,1.0,0.0
17648400,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0462710186839103,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0487256124615669,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0359885692596435,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.0487256124615669,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034517049789429,0.050000000745058,0.2311333268880844,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.90899658203125,296.8358459472656,284.95635986328125,1.0,0.1730803847312927,1.0,1.0,0.9817479252815248,1.0,-0.4930290579795837,0.2064735889434814,0.2865554690361023,0.087857685983181,0.7131931781768799,0.7131931781768799,0.0,36.1131591796875,25.0,11301.51171875,0.0,37.095794677734375,1.0,283.1499938964844,284.6386413574219,297.1622619628906,298.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,17878.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739006817340851,1.0,0.0,0.0,1.8158159255981443,1.815823554992676,2.200072799496411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.95751953125,0.0,222.1507263183593,1895.4371337890625,0.0,231.9400787353516,0.473270446062088,1.0,0.0,3.0,1.0,0.0
17648460,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0461870469152927,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0486371852457523,296.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0359232611954212,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0486371852457523,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.2307138741016388,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9326477050781,296.83563232421875,284.9515075683594,1.0,0.1688177436590194,1.0,1.0,0.977924644947052,1.0,-0.4921344518661499,0.2062449157238006,0.2858895063400268,0.0875567644834518,0.712376594543457,0.712376594543457,0.0,33.864627838134766,25.0,11273.4189453125,0.0,35.12179183959961,1.0,283.1499938964844,284.6332397460937,297.1632385253906,298.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17962.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380012959241867,1.0,0.0,0.0,1.8170349597930908,1.817042589187622,2.20302780462589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.47216796875,0.0,222.81971740722656,1895.4371337890625,0.0,241.8570098876953,0.4736847579479217,1.0,0.0,3.0,1.0,0.0
17648520,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0461870469152927,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0486371852457523,296.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0359232611954212,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.0486371852457523,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097212195396423,0.050000000745058,0.2307138741016388,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9326477050781,296.83563232421875,284.9515075683594,1.0,0.1688177436590194,1.0,1.0,0.977924644947052,1.0,-0.4921344518661499,0.2062449157238006,0.2858895063400268,0.0875567644834518,0.712376594543457,0.712376594543457,0.0,33.864627838134766,25.0,11273.4189453125,0.0,35.12179183959961,1.0,283.1499938964844,284.6332397460937,297.1632385253906,298.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17962.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380012959241867,1.0,0.0,0.0,1.8170349597930908,1.817042589187622,2.20302780462589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.47216796875,0.0,222.81971740722656,1895.4371337890625,0.0,241.8570098876953,0.4736847579479217,1.0,0.0,3.0,1.0,0.0
17648580,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126146078109741,0.050000000745058,0.0461514443159103,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126146078109741,0.050000000745058,0.0485996939241886,296.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126146078109741,0.050000000745058,0.0358955673873424,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126146078109741,0.050000000745058,0.0485996939241886,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5126146078109741,0.050000000745058,0.2305360287427902,284.9510803222656,284.95001220703125,297.1028137207031,294.1480407714844,296.9453430175781,296.8360595703125,284.9506225585937,1.0,0.1669743508100509,1.0,1.0,0.9759365320205688,1.0,-0.4917551577091217,0.2061658352613449,0.2855893075466156,0.0874117314815521,0.7120118737220764,0.7120118737220764,0.0,32.910884857177734,25.0,11263.3291015625,0.0,34.286617279052734,1.0,283.1499938964844,284.632080078125,297.1629638671875,298.04949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17992.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804459869861603,1.0,0.0,0.0,1.8166663646698,1.8166738748550413,2.202133941864305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.94287109375,0.0,222.8229522705078,1895.4371337890625,0.0,242.56607055664065,0.4736734926700592,1.0,0.0,3.0,1.0,0.0
17648640,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151442289352417,0.050000000745058,0.0461217984557151,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151442289352417,0.050000000745058,0.0485684722661972,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151442289352417,0.050000000745058,0.0358725078403949,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151442289352417,0.050000000745058,0.0485684722661972,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151442289352417,0.050000000745058,0.2303879261016845,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.95733642578125,296.8369445800781,284.9501647949219,1.0,0.1654216200113296,1.0,1.0,0.9741013646125792,1.0,-0.4914390444755554,0.2061089873313903,0.285330057144165,0.0872820243239402,0.7117840051651001,0.7117840051651001,0.0,32.11651992797852,25.0,11255.5712890625,0.0,33.59196472167969,1.0,283.1499938964844,284.6312866210937,297.1654357910156,298.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18008.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800576329231262,1.0,0.0,0.0,1.816275715827942,1.816283226013184,2.20118707261463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.9033203125,0.0,222.76882934570312,1895.4371337890625,0.0,241.9301300048828,0.4736284911632538,1.0,0.0,3.0,1.0,0.0
17648700,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175596475601196,0.050000000745058,0.0460946895182132,296.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175596475601196,0.050000000745058,0.0485399290919303,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175596475601196,0.050000000745058,0.0358514264225959,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175596475601196,0.050000000745058,0.0485399290919303,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175596475601196,0.050000000745058,0.230252519249916,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9701538085937,296.8384094238281,284.9500427246094,1.0,0.1639875918626785,1.0,1.0,0.9721897840499878,1.0,-0.4911502599716186,0.2060688287019729,0.2850814163684845,0.0871520489454269,0.711673378944397,0.711673378944397,0.0,31.389968872070312,25.0,11249.267578125,0.0,32.9573974609375,1.0,283.1499938964844,284.6307373046875,297.17218017578125,298.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18013.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789502680301666,1.0,0.0,0.0,1.815899133682251,1.815906643867493,2.200274309416273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.1337890625,0.0,222.67791748046875,1895.4371337890625,0.0,240.12078857421875,0.4735629260540008,1.0,0.0,3.0,1.0,0.0
17648760,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197989344596863,0.050000000745058,0.0460705384612083,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197989344596863,0.050000000745058,0.0485144965350627,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197989344596863,0.050000000745058,0.0358326397836208,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197989344596863,0.050000000745058,0.0485144965350627,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197989344596863,0.050000000745058,0.2301318794488906,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9832458496094,296.8403015136719,284.9500732421875,1.0,0.1626978069543838,1.0,1.0,0.9702821969985962,1.0,-0.4908928573131561,0.2060434371232986,0.2848494350910187,0.087026223540306,0.7116580009460449,0.7116580009460449,0.0,30.742446899414062,25.0,11244.265625,0.0,32.39247131347656,1.0,283.1499938964844,284.6302795410156,297.1826477050781,298.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18012.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776541948318481,1.0,0.0,0.0,1.815658450126648,1.8156659603118896,2.199691095938761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.435546875,0.0,222.6029815673828,1895.4371337890625,0.0,238.0103302001953,0.4735119044780731,1.0,0.0,3.0,1.0,0.0
17648820,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0460295416414737,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0484713241457939,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0358007550239563,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0484713241457939,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.2299270927906036,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0099792480469,296.8450622558594,284.9502868652344,1.0,0.1604812294244766,1.0,1.0,0.9664670825004578,1.0,-0.4904559254646301,0.2060298323631286,0.2844260931015014,0.0867848992347717,0.7118682265281677,0.7118682265281677,0.0,29.64270401000977,25.0,11237.5439453125,0.0,31.434356689453125,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753337264060974,1.0,0.0,0.0,1.815755605697632,1.815763235092163,2.1999265698013922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.46875,0.0,222.58058166503903,1895.4371337890625,0.0,234.25054931640625,0.4735066592693329,1.0,0.0,3.0,1.0,0.0
17648880,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0460295416414737,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0484713241457939,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0358007550239563,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.0484713241457939,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238006711006165,0.050000000745058,0.2299270927906036,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0099792480469,296.8450622558594,284.9502868652344,1.0,0.1604812294244766,1.0,1.0,0.9664670825004578,1.0,-0.4904559254646301,0.2060298323631286,0.2844260931015014,0.0867848992347717,0.7118682265281677,0.7118682265281677,0.0,29.64270401000977,25.0,11237.5439453125,0.0,31.434356689453125,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753337264060974,1.0,0.0,0.0,1.815755605697632,1.815763235092163,2.1999265698013922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.46875,0.0,222.58058166503903,1895.4371337890625,0.0,234.25054931640625,0.4735066592693329,1.0,0.0,3.0,1.0,0.0
17648940,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0459969528019428,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0484370067715644,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0357754081487655,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0484370067715644,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.85089111328125,284.9505920410156,1.0,0.1586935967206955,1.0,1.0,0.962652027606964,1.0,-0.4901086390018463,0.2060585170984268,0.2840501368045807,0.0865577459335327,0.7123333215713501,0.7123333215713501,0.0,28.76780128479004,25.0,11234.5732421875,0.0,30.6733512878418,1.0,283.1499938964844,284.6281433105469,297.2445983886719,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17978.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739183247089386,1.0,0.0,0.0,1.8167599439620967,1.8167675733566284,2.202361031322653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.73828125,0.0,222.79966735839844,1895.4371337890625,0.0,231.968490600586,0.4736765027046203,1.0,0.0,3.0,1.0,0.0
17649000,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0459969528019428,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0484370067715644,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0357754081487655,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.0484370067715644,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271732807159424,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.85089111328125,284.9505920410156,1.0,0.1586935967206955,1.0,1.0,0.962652027606964,1.0,-0.4901086390018463,0.2060585170984268,0.2840501368045807,0.0865577459335327,0.7123333215713501,0.7123333215713501,0.0,28.76780128479004,25.0,11234.5732421875,0.0,30.6733512878418,1.0,283.1499938964844,284.6281433105469,297.2445983886719,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17978.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739183247089386,1.0,0.0,0.0,1.8167599439620967,1.8167675733566284,2.202361031322653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.73828125,0.0,222.79966735839844,1895.4371337890625,0.0,231.968490600586,0.4736765027046203,1.0,0.0,3.0,1.0,0.0
17649060,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0459708198904991,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0484094880521297,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0357550829648971,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0484094880521297,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.2296337634325027,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575134277344,284.9508056640625,1.0,0.1572424918413162,1.0,1.0,0.9588459134101868,1.0,-0.4898301661014557,0.2061188519001007,0.283711314201355,0.0863442048430442,0.7129456400871277,0.7129456400871277,0.0,28.065513610839844,25.0,11234.3603515625,0.0,30.06328010559082,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733060657978058,1.0,0.0,0.0,1.818551540374756,1.8185590505599976,2.2067067106945615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.12451171875,0.0,223.25445556640625,1895.4371337890625,0.0,230.98388671875,0.474012941122055,1.0,0.0,3.0,1.0,0.0
17649120,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0459708198904991,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0484094880521297,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0357550829648971,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.0484094880521297,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300082564353943,0.050000000745058,0.2296337634325027,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575134277344,284.9508056640625,1.0,0.1572424918413162,1.0,1.0,0.9588459134101868,1.0,-0.4898301661014557,0.2061188519001007,0.283711314201355,0.0863442048430442,0.7129456400871277,0.7129456400871277,0.0,28.065513610839844,25.0,11234.3603515625,0.0,30.06328010559082,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733060657978058,1.0,0.0,0.0,1.818551540374756,1.8185590505599976,2.2067067106945615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.12451171875,0.0,223.25445556640625,1895.4371337890625,0.0,230.98388671875,0.474012941122055,1.0,0.0,3.0,1.0,0.0
17649180,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0459497906267643,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0483873412013053,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0357387252151966,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0483873412013053,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.2295287102460861,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.093505859375,296.8647155761719,284.9509582519531,1.0,0.1560625582933426,1.0,1.0,0.9550397396087646,1.0,-0.4896060526371002,0.2062032669782638,0.2834027707576751,0.0861453264951706,0.713644802570343,0.713644802570343,0.0,27.49968147277832,25.0,11236.2705078125,0.0,29.57226753234864,1.0,283.1499938964844,284.625,297.3099365234375,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17942.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731079697608948,1.0,0.0,0.0,1.820954442024231,1.8209619522094729,2.212542113966265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.12548828125,0.0,223.904037475586,1895.4371337890625,0.0,230.6656494140625,0.4744851887226105,1.0,0.0,3.0,1.0,0.0
17649240,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0459497906267643,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0483873412013053,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0357387252151966,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.0483873412013053,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323782563209534,0.050000000745058,0.2295287102460861,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.093505859375,296.8647155761719,284.9509582519531,1.0,0.1560625582933426,1.0,1.0,0.9550397396087646,1.0,-0.4896060526371002,0.2062032669782638,0.2834027707576751,0.0861453264951706,0.713644802570343,0.713644802570343,0.0,27.49968147277832,25.0,11236.2705078125,0.0,29.57226753234864,1.0,283.1499938964844,284.625,297.3099365234375,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17942.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731079697608948,1.0,0.0,0.0,1.820954442024231,1.8209619522094729,2.212542113966265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.12548828125,0.0,223.904037475586,1895.4371337890625,0.0,230.6656494140625,0.4744851887226105,1.0,0.0,3.0,1.0,0.0
17649300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0459409095346927,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0357318185269832,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334033370018005,0.050000000745058,0.229484349489212,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10772705078125,296.86846923828125,284.9510192871094,1.0,0.1555609554052353,1.0,1.0,0.953136682510376,1.0,-0.4895114302635193,0.206252709031105,0.2832587361335754,0.0860521122813224,0.7140189409255981,0.7140189409255981,0.0,27.260555267333984,25.0,11237.904296875,0.0,29.36490631103516,1.0,283.1499938964844,284.6241149902344,297.3251953125,298.2019958496094,293.1499938964844,293.1499938964844,283.1499938964844,17936.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730618953704834,1.0,0.0,0.0,1.8223453760147093,1.8223530054092407,2.2159237289542946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.80908203125,0.0,224.2906951904297,1895.4371337890625,0.0,230.5916442871093,0.4747641384601593,1.0,0.0,3.0,1.0,0.0
17649360,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343404412269592,0.050000000745058,0.0459329038858413,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343404412269592,0.050000000745058,0.0483695566654205,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343404412269592,0.050000000745058,0.0357255898416042,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343404412269592,0.050000000745058,0.0483695566654205,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343404412269592,0.050000000745058,0.2294443547725677,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1220092773437,296.8722839355469,284.9510803222656,1.0,0.155106782913208,1.0,1.0,0.951236367225647,1.0,-0.4894261062145233,0.2063058167695999,0.2831202745437622,0.0859627723693847,0.7144057750701904,0.7144057750701904,0.0,27.04478073120117,25.0,11239.8955078125,0.0,29.17786407470703,1.0,283.1499938964844,284.6231689453125,297.3401794433594,298.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17930.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730169832706451,1.0,0.0,0.0,1.8238348960876465,1.823842406272888,2.2195473547981242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.59716796875,0.0,224.70982360839844,1895.4371337890625,0.0,230.5195159912109,0.4750654101371765,1.0,0.0,3.0,1.0,0.0
17649420,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.0459191240370273,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.048355046659708,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.0357148721814155,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.048355046659708,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.2293755263090133,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1507263183594,296.8801574707031,284.951171875,1.0,0.154321014881134,1.0,1.0,0.947435736656189,1.0,-0.4892792403697967,0.2064205259084701,0.2828586995601654,0.0857973173260688,0.715212881565094,0.715212881565094,0.0,26.67309761047364,25.0,11244.810546875,0.0,28.8558406829834,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,17920.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728978037834167,1.0,0.0,0.0,1.8270634412765503,1.827071070671081,2.2274124944488002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.47900390625,0.0,225.63087463378903,1895.4371337890625,0.0,230.3281707763672,0.4757245182991028,1.0,0.0,3.0,1.0,0.0
