time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.0459191240370273,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.048355046659708,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.0357148721814155,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.048355046659708,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359818339347839,0.050000000745058,0.2293755263090133,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1507263183594,296.8801574707031,284.951171875,1.0,0.154321014881134,1.0,1.0,0.947435736656189,1.0,-0.4892792403697967,0.2064205259084701,0.2828586995601654,0.0857973173260688,0.715212881565094,0.715212881565094,0.0,26.67309761047364,25.0,11244.810546875,0.0,28.8558406829834,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,17920.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728978037834167,1.0,0.0,0.0,1.8270634412765503,1.827071070671081,2.2274124944488002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.47900390625,0.0,225.63087463378903,1895.4371337890625,0.0,230.3281707763672,0.4757245182991028,1.0,0.0,3.0,1.0,0.0
17649540,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0459079407155513,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0357061736285686,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.2293196618556976,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1795959472656,296.88824462890625,284.95123291015625,1.0,0.1536792069673538,1.0,1.0,0.943635106086731,1.0,-0.4891600608825683,0.206543818116188,0.2826162278652191,0.0856511518359184,0.716060996055603,0.716060996055603,0.0,26.37104606628418,25.0,11250.8251953125,0.0,28.594301223754883,1.0,283.1499938964844,284.61920166015625,297.3988037109375,298.2775573730469,293.1499938964844,293.1499938964844,283.1499938964844,17913.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727342784404754,1.0,0.0,0.0,1.8305835723876955,1.8305912017822263,2.236003666666875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.76708984375,0.0,226.6489715576172,1895.4371337890625,0.0,230.06573486328125,0.4764494001865387,1.0,0.0,3.0,1.0,0.0
17649600,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0459079407155513,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0357061736285686,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.0483432710170745,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373411178588867,0.050000000745058,0.2293196618556976,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1795959472656,296.88824462890625,284.95123291015625,1.0,0.1536792069673538,1.0,1.0,0.943635106086731,1.0,-0.4891600608825683,0.206543818116188,0.2826162278652191,0.0856511518359184,0.716060996055603,0.716060996055603,0.0,26.37104606628418,25.0,11250.8251953125,0.0,28.594301223754883,1.0,283.1499938964844,284.61920166015625,297.3988037109375,298.2775573730469,293.1499938964844,293.1499938964844,283.1499938964844,17913.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727342784404754,1.0,0.0,0.0,1.8305835723876955,1.8305912017822263,2.236003666666875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.76708984375,0.0,226.6489715576172,1895.4371337890625,0.0,230.06573486328125,0.4764494001865387,1.0,0.0,3.0,1.0,0.0
17649660,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0458988323807716,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0483336821198463,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0356990918517112,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0483336821198463,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.229274183511734,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20855712890625,296.8964538574219,284.9512939453125,1.0,0.1531536430120468,1.0,1.0,0.9398372769355774,1.0,-0.4890629947185516,0.2066727578639984,0.2823902368545532,0.0855244621634483,0.7169445157051086,0.7169445157051086,0.0,26.124727249145508,25.0,11257.7392578125,0.0,28.38113212585449,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.3074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17906.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725505471229553,1.0,0.0,0.0,1.8343409299850464,1.8343485593795776,2.245191979000083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.41650390625,0.0,227.7467498779297,1895.4371337890625,0.0,229.7709808349609,0.4772275686264038,1.0,0.0,3.0,1.0,0.0
17649720,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0458988323807716,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0483336821198463,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0356990918517112,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.0483336821198463,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384662747383118,0.050000000745058,0.229274183511734,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20855712890625,296.8964538574219,284.9512939453125,1.0,0.1531536430120468,1.0,1.0,0.9398372769355774,1.0,-0.4890629947185516,0.2066727578639984,0.2823902368545532,0.0855244621634483,0.7169445157051086,0.7169445157051086,0.0,26.124727249145508,25.0,11257.7392578125,0.0,28.38113212585449,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.3074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17906.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725505471229553,1.0,0.0,0.0,1.8343409299850464,1.8343485593795776,2.245191979000083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.41650390625,0.0,227.7467498779297,1895.4371337890625,0.0,229.7709808349609,0.4772275686264038,1.0,0.0,3.0,1.0,0.0
17649780,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390424728393555,0.050000000745058,0.0458942204713821,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390424728393555,0.050000000745058,0.0483288243412971,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390424728393555,0.050000000745058,0.0356955043971538,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390424728393555,0.050000000745058,0.0483288243412971,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390424728393555,0.050000000745058,0.2292511463165283,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2260131835937,296.9014587402344,284.9513244628906,1.0,0.1528863608837127,1.0,1.0,0.9375585317611694,1.0,-0.4890138506889343,0.2067522406578064,0.2822616100311279,0.0854576155543327,0.7174901962280273,0.7174901962280273,0.0,25.999814987182617,25.0,11262.2685546875,0.0,28.273069381713867,1.0,283.1499938964844,284.6158142089844,297.4454650878906,298.325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17903.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724418878555298,1.0,0.0,0.0,1.8366955518722528,1.836703181266785,2.250959880711889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.564453125,0.0,228.4393768310547,1895.4371337890625,0.0,229.5967254638672,0.4777168929576874,1.0,0.0,3.0,1.0,0.0
17649840,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393952131271362,0.050000000745058,0.0458914153277874,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393952131271362,0.050000000745058,0.0483258701860904,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393952131271362,0.050000000745058,0.0356933213770389,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393952131271362,0.050000000745058,0.0483258701860904,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393952131271362,0.050000000745058,0.2292371243238449,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2376403808594,296.9048156738281,284.95135498046875,1.0,0.152723342180252,1.0,1.0,0.936039388179779,1.0,-0.4889839291572571,0.2068057656288147,0.2821781635284424,0.085416555404663,0.7178593277931213,0.7178593277931213,0.0,25.92374420166016,25.0,11265.412109375,0.0,28.20727157592773,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,17901.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723727166652679,1.0,0.0,0.0,1.8382978439331048,1.8383054733276367,2.2548888978235482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.380859375,0.0,228.912353515625,1895.4371337890625,0.0,229.4858245849609,0.4780503809452057,1.0,0.0,3.0,1.0,0.0
17649900,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397961139678955,0.050000000745058,0.0458882413804531,296.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397961139678955,0.050000000745058,0.0483225286006927,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397961139678955,0.050000000745058,0.0356908552348613,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397961139678955,0.050000000745058,0.0483225286006927,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397961139678955,0.050000000745058,0.2292212694883346,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.252197265625,296.9090270996094,284.9513854980469,1.0,0.1525385528802871,1.0,1.0,0.9341405034065248,1.0,-0.488950103521347,0.2068735808134079,0.2820765376091003,0.0853690505027771,0.718327522277832,0.718327522277832,0.0,25.83762550354004,25.0,11269.4990234375,0.0,28.132797241210938,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,17899.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722908198833465,1.0,0.0,0.0,1.840342164039612,1.840349793434143,2.259906892732033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.9658203125,0.0,229.51779174804688,1895.4371337890625,0.0,229.3545379638672,0.4784764945507049,1.0,0.0,3.0,1.0,0.0
17649960,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401609539985657,0.050000000745058,0.0458853654563427,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401609539985657,0.050000000745058,0.0483194999396801,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401609539985657,0.050000000745058,0.0356886200606823,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401609539985657,0.050000000745058,0.0483194999396801,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401609539985657,0.050000000745058,0.2292069047689438,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26678466796875,296.91326904296875,284.9513854980469,1.0,0.152370885014534,1.0,1.0,0.9322439432144164,1.0,-0.4889194667339325,0.2069419175386428,0.2819775640964508,0.0853257551789283,0.7188021540641785,0.7188021540641785,0.0,25.75957489013672,25.0,11273.7333984375,0.0,28.0653133392334,1.0,283.1499938964844,284.6127319335937,297.486328125,298.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17896.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372214674949646,1.0,0.0,0.0,1.842424988746643,1.842432737350464,2.2650252162748085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6103515625,0.0,230.1366577148437,1895.4371337890625,0.0,229.2324981689453,0.4789111912250519,1.0,0.0,3.0,1.0,0.0
17650020,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0458804182708263,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0483142919838428,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0356847718358039,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0483142919838428,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9217834472656,284.9514465332031,1.0,0.1520812660455703,1.0,1.0,0.9284508228302002,1.0,-0.4888667464256286,0.2070803046226501,0.2817864418029785,0.085251048207283,0.7197702527046204,0.7197702527046204,0.0,25.624982833862305,25.0,11282.6142578125,0.0,27.94897079467773,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17893.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720793426036834,1.0,0.0,0.0,1.8466991186141968,1.846706748008728,2.275546364671755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.06494140625,0.0,231.4124450683593,1895.4371337890625,0.0,229.0156097412109,0.4798046946525574,1.0,0.0,3.0,1.0,0.0
17650080,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0458804182708263,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0483142919838428,296.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0356847718358039,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.0483142919838428,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407930612564087,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9217834472656,284.9514465332031,1.0,0.1520812660455703,1.0,1.0,0.9284508228302002,1.0,-0.4888667464256286,0.2070803046226501,0.2817864418029785,0.085251048207283,0.7197702527046204,0.7197702527046204,0.0,25.624982833862305,25.0,11282.6142578125,0.0,27.94897079467773,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17893.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720793426036834,1.0,0.0,0.0,1.8466991186141968,1.846706748008728,2.275546364671755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.06494140625,0.0,231.4124450683593,1895.4371337890625,0.0,229.0156097412109,0.4798046946525574,1.0,0.0,3.0,1.0,0.0
17650140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0458763726055622,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0483100302517414,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0356816239655017,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0483100302517414,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3253173828125,296.93035888671875,284.95147705078125,1.0,0.1518434286117553,1.0,1.0,0.9246577620506288,1.0,-0.4888236224651336,0.2072210311889648,0.2816025912761688,0.0851903334259986,0.7207614779472351,0.7207614779472351,0.0,25.5146598815918,25.0,11291.9912109375,0.0,27.853635787963867,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,17889.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719633817672729,1.0,0.0,0.0,1.8511035442352293,1.8511111736297607,2.2864136894895642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.7138671875,0.0,232.7347869873047,1895.4371337890625,0.0,228.82989501953125,0.4807271957397461,1.0,0.0,3.0,1.0,0.0
17650200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0458763726055622,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0483100302517414,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0356816239655017,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.0483100302517414,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413137078285217,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3253173828125,296.93035888671875,284.95147705078125,1.0,0.1518434286117553,1.0,1.0,0.9246577620506288,1.0,-0.4888236224651336,0.2072210311889648,0.2816025912761688,0.0851903334259986,0.7207614779472351,0.7207614779472351,0.0,25.5146598815918,25.0,11291.9912109375,0.0,27.853635787963867,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,17889.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719633817672729,1.0,0.0,0.0,1.8511035442352293,1.8511111736297607,2.2864136894895642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.7138671875,0.0,232.7347869873047,1895.4371337890625,0.0,228.82989501953125,0.4807271957397461,1.0,0.0,3.0,1.0,0.0
17650260,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.0458730645477771,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.048306543380022,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.0356790497899055,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.048306543380022,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35467529296875,296.93896484375,284.9515075683594,1.0,0.1516480445861816,1.0,1.0,0.9208649396896362,1.0,-0.4887883365154266,0.2073637694120407,0.2814245820045471,0.0851425975561142,0.721774160861969,0.721774160861969,0.0,25.424161911010746,25.0,11301.8134765625,0.0,27.77545928955078,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,17886.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718627691268921,1.0,0.0,0.0,1.855624794960022,1.8556325435638428,2.2975962110649562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.537109375,0.0,234.0997009277344,1895.4371337890625,0.0,228.66876220703125,0.4816756546497345,1.0,0.0,3.0,1.0,0.0
17650320,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.0458730645477771,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.048306543380022,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.0356790497899055,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.048306543380022,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417421460151672,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35467529296875,296.93896484375,284.9515075683594,1.0,0.1516480445861816,1.0,1.0,0.9208649396896362,1.0,-0.4887883365154266,0.2073637694120407,0.2814245820045471,0.0851425975561142,0.721774160861969,0.721774160861969,0.0,25.424161911010746,25.0,11301.8134765625,0.0,27.77545928955078,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,17886.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718627691268921,1.0,0.0,0.0,1.855624794960022,1.8556325435638428,2.2975962110649562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.537109375,0.0,234.0997009277344,1895.4371337890625,0.0,228.66876220703125,0.4816756546497345,1.0,0.0,3.0,1.0,0.0
17650380,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0458703525364398,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0356769412755966,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3841247558594,296.94775390625,284.9515380859375,1.0,0.151487335562706,1.0,1.0,0.9170721173286438,1.0,-0.4887594282627105,0.2075083404779434,0.2812511026859283,0.0851069018244743,0.7228088974952698,0.7228088974952698,0.0,25.349815368652344,25.0,11312.0556640625,0.0,27.711254119873047,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4873046875,293.1499938964844,293.1499938964844,283.1499938964844,17883.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717744648456573,1.0,0.0,0.0,1.8602560758590696,1.8602638244628904,2.309079292217575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.52587890625,0.0,235.5050048828125,1895.4371337890625,0.0,228.52734375,0.4826483726501465,1.0,0.0,3.0,1.0,0.0
17650440,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0458703525364398,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0356769412755966,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420947074890137,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3841247558594,296.94775390625,284.9515380859375,1.0,0.151487335562706,1.0,1.0,0.9170721173286438,1.0,-0.4887594282627105,0.2075083404779434,0.2812511026859283,0.0851069018244743,0.7228088974952698,0.7228088974952698,0.0,25.349815368652344,25.0,11312.0556640625,0.0,27.711254119873047,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4873046875,293.1499938964844,293.1499938964844,283.1499938964844,17883.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717744648456573,1.0,0.0,0.0,1.8602560758590696,1.8602638244628904,2.309079292217575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.52587890625,0.0,235.5050048828125,1895.4371337890625,0.0,228.52734375,0.4826483726501465,1.0,0.0,3.0,1.0,0.0
17650500,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0458691790699958,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0483024567365646,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0356760285794734,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.0483024567365646,296.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422477126121521,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3989562988281,296.9522705078125,284.9515380859375,1.0,0.1514175683259964,1.0,1.0,0.91517573595047,1.0,-0.4887469410896301,0.207581341266632,0.281165599822998,0.0850931406021118,0.7233347296714783,0.7233347296714783,0.0,25.317562103271484,25.0,11317.322265625,0.0,27.683408737182617,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17882.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717343807220459,1.0,0.0,0.0,1.862610340118408,1.862618088722229,2.3149276273670694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.57763671875,0.0,236.221908569336,1895.4371337890625,0.0,228.46316528320312,0.4831431806087494,1.0,0.0,3.0,1.0,0.0
17650560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423865914344788,0.050000000745058,0.0458681173622608,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423865914344788,0.050000000745058,0.0483013354241848,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423865914344788,0.050000000745058,0.0356752015650272,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423865914344788,0.050000000745058,0.0483013354241848,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423865914344788,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4138488769531,296.9569091796875,284.9515686035156,1.0,0.1513542383909225,1.0,1.0,0.9132816195487976,1.0,-0.4887356162071228,0.2076543122529983,0.2810813188552856,0.0850828886032104,0.7238680720329285,0.7238680720329285,0.0,25.28829765319824,25.0,11322.703125,0.0,27.658143997192383,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,17880.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716969788074493,1.0,0.0,0.0,1.8649941682815552,1.8650020360946653,2.3208569643884402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.67626953125,0.0,236.94927978515625,1895.4371337890625,0.0,228.40328979492188,0.4836443066596985,1.0,0.0,3.0,1.0,0.0
17650620,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0458662919700145,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0482994131743907,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0356737822294235,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0482994131743907,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4438781738281,296.966552734375,284.9516296386719,1.0,0.1512450724840164,1.0,1.0,0.9094934463500975,1.0,-0.4887161552906036,0.2078003883361816,0.280915766954422,0.0850728154182434,0.7249591946601868,0.7249591946601868,0.0,25.23788070678711,25.0,11333.80859375,0.0,27.61463165283203,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5468444824219,293.1499938964844,293.1499938964844,283.1499938964844,17877.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716303706169128,1.0,0.0,0.0,1.869861960411072,1.869869828224182,2.332988060516073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.01416015625,0.0,238.43917846679688,1895.4371337890625,0.0,228.29669189453125,0.4846678376197815,1.0,0.0,3.0,1.0,0.0
17650680,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0458662919700145,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0482994131743907,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0356737822294235,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.0482994131743907,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257848739624,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4438781738281,296.966552734375,284.9516296386719,1.0,0.1512450724840164,1.0,1.0,0.9094934463500975,1.0,-0.4887161552906036,0.2078003883361816,0.280915766954422,0.0850728154182434,0.7249591946601868,0.7249591946601868,0.0,25.23788070678711,25.0,11333.80859375,0.0,27.61463165283203,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5468444824219,293.1499938964844,293.1499938964844,283.1499938964844,17877.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716303706169128,1.0,0.0,0.0,1.869861960411072,1.869869828224182,2.332988060516073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.01416015625,0.0,238.43917846679688,1895.4371337890625,0.0,228.29669189453125,0.4846678376197815,1.0,0.0,3.0,1.0,0.0
17650740,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726199388504,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4740600585937,296.9764404296875,284.95166015625,1.0,0.151155412197113,1.0,1.0,0.9057052135467528,1.0,-0.4887002408504486,0.2079470008611679,0.2807532548904419,0.0850754007697105,0.7260749340057373,0.7260749340057373,0.0,25.196489334106445,25.0,11345.2734375,0.0,27.57892227172852,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,17874.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715740740299225,1.0,0.0,0.0,1.8748496770858765,1.8748574256896973,2.3454505537756642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4931640625,0.0,239.97349548339844,1895.4371337890625,0.0,228.20660400390625,0.4857174754142761,1.0,0.0,3.0,1.0,0.0
17650800,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726199388504,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4740600585937,296.9764404296875,284.95166015625,1.0,0.151155412197113,1.0,1.0,0.9057052135467528,1.0,-0.4887002408504486,0.2079470008611679,0.2807532548904419,0.0850754007697105,0.7260749340057373,0.7260749340057373,0.0,25.196489334106445,25.0,11345.2734375,0.0,27.57892227172852,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,17874.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715740740299225,1.0,0.0,0.0,1.8748496770858765,1.8748574256896973,2.3454505537756642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4931640625,0.0,239.97349548339844,1895.4371337890625,0.0,228.20660400390625,0.4857174754142761,1.0,0.0,3.0,1.0,0.0
17650860,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0458635576069355,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0356716588139534,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5043334960937,296.98638916015625,284.9516906738281,1.0,0.1510806083679199,1.0,1.0,0.9019170999526978,1.0,-0.4886870086193084,0.2080942988395691,0.2805927395820617,0.085089661180973,0.727204442024231,0.727204442024231,0.0,25.161975860595703,25.0,11356.953125,0.0,27.54915428161621,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,17871.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715494871139526,1.0,0.0,0.0,1.8799259662628167,1.879933834075928,2.3581688424201285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0419921875,0.0,241.5443420410156,1895.4371337890625,0.0,228.16726684570312,0.4867873787879944,1.0,0.0,3.0,1.0,0.0
17650920,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0458635576069355,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0356716588139534,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5043334960937,296.98638916015625,284.9516906738281,1.0,0.1510806083679199,1.0,1.0,0.9019170999526978,1.0,-0.4886870086193084,0.2080942988395691,0.2805927395820617,0.085089661180973,0.727204442024231,0.727204442024231,0.0,25.161975860595703,25.0,11356.953125,0.0,27.54915428161621,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,17871.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715494871139526,1.0,0.0,0.0,1.8799259662628167,1.879933834075928,2.3581688424201285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0419921875,0.0,241.5443420410156,1895.4371337890625,0.0,228.16726684570312,0.4867873787879944,1.0,0.0,3.0,1.0,0.0
17650980,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.045862853527069,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0482957959175109,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0356711074709892,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0482957959175109,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52490234375,296.9931640625,284.9516906738281,1.0,0.15103779733181,1.0,1.0,0.8993412256240845,1.0,-0.4886794984340668,0.2081962078809738,0.2804833054542541,0.0851031988859176,0.727975606918335,0.727975606918335,0.0,25.142229080200195,25.0,11364.921875,0.0,27.532129287719727,1.0,283.1499938964844,284.5924987792969,297.73541259765625,298.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17870.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715591728687286,1.0,0.0,0.0,1.8834171295166016,1.883424997329712,2.366935376585389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8369140625,0.0,242.6307830810547,1895.4371337890625,0.0,228.1827545166016,0.4875244498252868,1.0,0.0,3.0,1.0,0.0
17651040,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0458625555038452,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0356708765029907,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346069335937,296.996337890625,284.9516906738281,1.0,0.1510196477174759,1.0,1.0,0.8981289863586426,1.0,-0.4886763393878937,0.2082445472478866,0.2804317772388458,0.0851108506321907,0.7283384203910828,0.7283384203910828,0.0,25.13385391235352,25.0,11368.669921875,0.0,27.524911880493164,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17869.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715677857398987,1.0,0.0,0.0,1.8850665092468264,1.8850743770599363,2.3710828145340201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.55029296875,0.0,243.1458282470703,1895.4371337890625,0.0,228.196533203125,0.4878730475902557,1.0,0.0,3.0,1.0,0.0
17651100,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0458621196448802,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0356705375015735,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5497436523437,297.00128173828125,284.9516906738281,1.0,0.1509929448366165,1.0,1.0,0.896234929561615,1.0,-0.4886716604232788,0.2083207815885543,0.2803508937358856,0.0851238369941711,0.728905200958252,0.728905200958252,0.0,25.12154006958008,25.0,11374.5234375,0.0,27.514299392700195,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,17869.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715890645980835,1.0,0.0,0.0,1.887649774551392,1.887657642364502,2.377586127977338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.77978515625,0.0,243.95460510253903,1895.4371337890625,0.0,228.2305908203125,0.4884194135665893,1.0,0.0,3.0,1.0,0.0
17651160,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5648803710937,297.0062255859375,284.9516906738281,1.0,0.1509687304496765,1.0,1.0,0.8943428993225098,1.0,-0.4886674582958221,0.2083975225687027,0.2802699506282806,0.0851388126611709,0.729471743106842,0.729471743106842,0.0,25.11036872863769,25.0,11380.3701171875,0.0,27.504674911499023,1.0,283.1499938964844,284.5892639160156,297.7716369628906,298.66375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17868.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716141581535339,1.0,0.0,0.0,1.8902392387390137,1.890247106552124,2.384113599873673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.98876953125,0.0,244.7678375244141,1895.4371337890625,0.0,228.270751953125,0.4889675378799438,1.0,0.0,3.0,1.0,0.0
17651220,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5951538085937,297.0160522460937,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8905587792396545,1.0,-0.4886603355407715,0.2085528820753097,0.2801074385643005,0.0851745530962944,0.7306066751480103,0.7306066751480103,0.0,25.09126853942871,25.0,11392.0693359375,0.0,27.488231658935547,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,17868.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716621696949005,1.0,0.0,0.0,1.8954356908798216,1.895443558692932,2.3972398821570096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.3583984375,0.0,246.4067840576172,1895.4371337890625,0.0,228.3475799560547,0.4900685846805572,1.0,0.0,3.0,1.0,0.0
17651280,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5951538085937,297.0160522460937,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8905587792396545,1.0,-0.4886603355407715,0.2085528820753097,0.2801074385643005,0.0851745530962944,0.7306066751480103,0.7306066751480103,0.0,25.09126853942871,25.0,11392.0693359375,0.0,27.488231658935547,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,17868.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716621696949005,1.0,0.0,0.0,1.8954356908798216,1.895443558692932,2.3972398821570096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.3583984375,0.0,246.4067840576172,1895.4371337890625,0.0,228.3475799560547,0.4900685846805572,1.0,0.0,3.0,1.0,0.0
