time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6254577636719,297.0258178710937,284.9516906738281,1.0,0.1508927941322326,1.0,1.0,0.8867745995521545,1.0,-0.4886544346809387,0.2087110728025436,0.2799433469772339,0.085217073559761,0.7317453026771545,0.7317453026771545,0.0,25.075334548950195,25.0,11403.779296875,0.0,27.47452163696289,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17867.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717084228992462,1.0,0.0,0.0,1.900651216506958,1.9006590843200684,2.410450576917356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.68359375,0.0,248.06024169921875,1895.4371337890625,0.0,228.421630859375,0.4911746680736542,1.0,0.0,3.0,1.0,0.0
17651400,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6254577636719,297.0258178710937,284.9516906738281,1.0,0.1508927941322326,1.0,1.0,0.8867745995521545,1.0,-0.4886544346809387,0.2087110728025436,0.2799433469772339,0.085217073559761,0.7317453026771545,0.7317453026771545,0.0,25.075334548950195,25.0,11403.779296875,0.0,27.47452163696289,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17867.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717084228992462,1.0,0.0,0.0,1.900651216506958,1.9006590843200684,2.410450576917356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.68359375,0.0,248.06024169921875,1895.4371337890625,0.0,228.421630859375,0.4911746680736542,1.0,0.0,3.0,1.0,0.0
17651460,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65576171875,297.0355529785156,284.95172119140625,1.0,0.1508646011352539,1.0,1.0,0.8829913139343262,1.0,-0.4886496961116791,0.2088716924190521,0.2797780036926269,0.0852675139904022,0.7328914999961853,0.7328914999961853,0.0,25.06232261657715,25.0,11415.5419921875,0.0,27.463335037231445,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7466735839844,293.1499938964844,293.1499938964844,283.1499938964844,17866.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717449307441711,1.0,0.0,0.0,1.9058938026428225,1.9059017896652224,2.4237667162196885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.9892578125,0.0,249.7302703857422,1895.4371337890625,0.0,228.4800567626953,0.4922870993614197,1.0,0.0,3.0,1.0,0.0
17651520,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65576171875,297.0355529785156,284.95172119140625,1.0,0.1508646011352539,1.0,1.0,0.8829913139343262,1.0,-0.4886496961116791,0.2088716924190521,0.2797780036926269,0.0852675139904022,0.7328914999961853,0.7328914999961853,0.0,25.06232261657715,25.0,11415.5419921875,0.0,27.463335037231445,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7466735839844,293.1499938964844,293.1499938964844,283.1499938964844,17866.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717449307441711,1.0,0.0,0.0,1.9058938026428225,1.9059017896652224,2.4237667162196885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.9892578125,0.0,249.7302703857422,1895.4371337890625,0.0,228.4800567626953,0.4922870993614197,1.0,0.0,3.0,1.0,0.0
17651580,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6860656738281,297.04522705078125,284.95172119140625,1.0,0.1508411169052124,1.0,1.0,0.879207968711853,1.0,-0.4886457622051239,0.2090351283550262,0.2796106338500976,0.0853250995278358,0.734045684337616,0.734045684337616,0.0,25.051477432250977,25.0,11427.357421875,0.0,27.454021453857425,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,17865.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717759549617767,1.0,0.0,0.0,1.9111640453338623,1.9111720323562624,2.4371894369323854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.287109375,0.0,251.4169311523437,1895.4371337890625,0.0,228.5297393798828,0.4934059083461761,1.0,0.0,3.0,1.0,0.0
17651640,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6860656738281,297.04522705078125,284.95172119140625,1.0,0.1508411169052124,1.0,1.0,0.879207968711853,1.0,-0.4886457622051239,0.2090351283550262,0.2796106338500976,0.0853250995278358,0.734045684337616,0.734045684337616,0.0,25.051477432250977,25.0,11427.357421875,0.0,27.454021453857425,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,17865.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717759549617767,1.0,0.0,0.0,1.9111640453338623,1.9111720323562624,2.4371894369323854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.287109375,0.0,251.4169311523437,1895.4371337890625,0.0,228.5297393798828,0.4934059083461761,1.0,0.0,3.0,1.0,0.0
17651700,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70123291015625,297.050048828125,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.8773162961006165,1.0,-0.4886440932750702,0.2091178894042968,0.2795262038707733,0.0853567197918891,0.7346261143684387,0.7346261143684387,0.0,25.0467586517334,25.0,11433.2919921875,0.0,27.44997215270996,1.0,283.1499938964844,284.578125,297.88934326171875,298.7869873046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717896044254303,1.0,0.0,0.0,1.9138103723526,1.913818359375,2.4439435719614266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.43798828125,0.0,252.266830444336,1895.4371337890625,0.0,228.55157470703125,0.4939679205417633,1.0,0.0,3.0,1.0,0.0
17651760,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.71636962890625,297.05487060546875,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.8754264116287231,1.0,-0.4886425733566284,0.2092012166976928,0.2794413566589355,0.0853903517127037,0.7352092266082764,0.7352092266082764,0.0,25.04246711730957,25.0,11439.2529296875,0.0,27.446292877197266,1.0,283.1499938964844,284.576904296875,297.9020690917969,298.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,17864.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718019127845764,1.0,0.0,0.0,1.9164658784866333,1.9164739847183228,2.450730676173407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.59423828125,0.0,253.12164306640625,1895.4371337890625,0.0,228.5712738037109,0.4945319592952728,1.0,0.0,3.0,1.0,0.0
17651820,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0458591543138027,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0482918992638587,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0356682315468788,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0482918992638587,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467346191406,297.064453125,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8716465830802917,1.0,-0.4886400401592254,0.2093697339296341,0.2792703211307525,0.0854640454053878,0.736386239528656,0.736386239528656,0.0,25.03519058227539,25.0,11451.3154296875,0.0,27.440059661865234,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17863.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718203008174896,1.0,0.0,0.0,1.9218167066574097,1.9218246936798096,2.464434771809465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9521484375,0.0,254.8499755859375,1895.4371337890625,0.0,228.60073852539065,0.4956687986850738,1.0,0.0,3.0,1.0,0.0
17651880,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0458591543138027,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0482918992638587,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0356682315468788,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.0482918992638587,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435682535171509,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467346191406,297.064453125,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8716465830802917,1.0,-0.4886400401592254,0.2093697339296341,0.2792703211307525,0.0854640454053878,0.736386239528656,0.736386239528656,0.0,25.03519058227539,25.0,11451.3154296875,0.0,27.440059661865234,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17863.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718203008174896,1.0,0.0,0.0,1.9218167066574097,1.9218246936798096,2.464434771809465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9521484375,0.0,254.8499755859375,1895.4371337890625,0.0,228.60073852539065,0.4956687986850738,1.0,0.0,3.0,1.0,0.0
17651940,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.048291690647602,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.048291690647602,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7770690917969,297.0740051269531,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8678666949272156,1.0,-0.4886379539966583,0.2095415443181991,0.2790964245796203,0.0855447128415107,0.7375734448432922,0.7375734448432922,0.0,25.02906036376953,25.0,11463.4833984375,0.0,27.434818267822266,1.0,283.1499938964844,284.57196044921875,297.9525146484375,298.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,17862.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718360662460327,1.0,0.0,0.0,1.927204966545105,1.9272129535675049,2.478273302131129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.341796875,0.0,256.5987548828125,1895.4371337890625,0.0,228.6259765625,0.4968141317367553,1.0,0.0,3.0,1.0,0.0
17652000,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.048291690647602,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.048291690647602,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7770690917969,297.0740051269531,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8678666949272156,1.0,-0.4886379539966583,0.2095415443181991,0.2790964245796203,0.0855447128415107,0.7375734448432922,0.7375734448432922,0.0,25.02906036376953,25.0,11463.4833984375,0.0,27.434818267822266,1.0,283.1499938964844,284.57196044921875,297.9525146484375,298.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,17862.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718360662460327,1.0,0.0,0.0,1.927204966545105,1.9272129535675049,2.478273302131129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.341796875,0.0,256.5987548828125,1895.4371337890625,0.0,228.6259765625,0.4968141317367553,1.0,0.0,3.0,1.0,0.0
17652060,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8074645996094,297.08349609375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8640904426574707,1.0,-0.4886362850666046,0.2097159177064895,0.2789203524589538,0.0856339335441589,0.7387737035751343,0.7387737035751343,0.0,25.024015426635746,25.0,11475.8291015625,0.0,27.43051147460937,1.0,283.1499938964844,284.5694885253906,297.9775695800781,298.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17861.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718474507331848,1.0,0.0,0.0,1.9326419830322263,1.932650089263916,2.4922763941503945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.80029296875,0.0,258.3717956542969,1895.4371337890625,0.0,228.6442108154297,0.4979704022407532,1.0,0.0,3.0,1.0,0.0
17652120,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8074645996094,297.08349609375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8640904426574707,1.0,-0.4886362850666046,0.2097159177064895,0.2789203524589538,0.0856339335441589,0.7387737035751343,0.7387737035751343,0.0,25.024015426635746,25.0,11475.8291015625,0.0,27.43051147460937,1.0,283.1499938964844,284.5694885253906,297.9775695800781,298.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17861.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718474507331848,1.0,0.0,0.0,1.9326419830322263,1.932650089263916,2.4922763941503945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.80029296875,0.0,258.3717956542969,1895.4371337890625,0.0,228.6442108154297,0.4979704022407532,1.0,0.0,3.0,1.0,0.0
17652180,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0458587035536766,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0356678813695907,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8305358886719,297.0906677246094,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8612205386161804,1.0,-0.4886352121829986,0.2098505944013595,0.2787846326828003,0.0857069864869117,0.7396950125694275,0.7396950125694275,0.0,25.020776748657227,25.0,11485.34375,0.0,27.427753448486328,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.8992614746094,293.1499938964844,293.1499938964844,283.1499938964844,17860.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718532621860504,1.0,0.0,0.0,1.9368079900741573,1.9368160963058472,2.503032590084331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.28271484375,0.0,259.7361145019531,1895.4371337890625,0.0,228.6535186767578,0.4988567233085632,1.0,0.0,3.0,1.0,0.0
17652240,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0458586737513542,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0356678590178489,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8378295898437,297.0928955078125,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8603141903877258,1.0,-0.4886349141597748,0.2098934352397918,0.2787414789199829,0.0857312306761741,0.739986777305603,0.739986777305603,0.0,25.01986312866211,25.0,11488.3525390625,0.0,27.42697525024414,1.0,283.1499938964844,284.5670166015625,298.0025634765625,298.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,17860.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718543648719787,1.0,0.0,0.0,1.938129186630249,1.9381372928619385,2.5064488795578654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3330078125,0.0,260.1700134277344,1895.4371337890625,0.0,228.65530395507807,0.4991379380226135,1.0,0.0,3.0,1.0,0.0
17652300,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.04585862159729,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0482913367450237,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0356678180396556,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0482913367450237,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8529357910156,297.0975036621094,284.9518127441406,1.0,0.1507689207792282,1.0,1.0,0.8584260940551758,1.0,-0.4886343479156494,0.2099835127592086,0.2786508500576019,0.0857827439904213,0.7405951619148254,0.7405951619148254,0.0,25.018041610717773,25.0,11494.578125,0.0,27.42542839050293,1.0,283.1499938964844,284.5657653808594,298.0150451660156,298.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17859.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718556463718414,1.0,0.0,0.0,1.9408860206604004,1.94089424610138,2.513584433927463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.59033203125,0.0,261.0771789550781,1895.4371337890625,0.0,228.6573486328125,0.4997249245643616,1.0,0.0,3.0,1.0,0.0
17652360,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677807867527,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8680725097656,297.10205078125,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8565389513969421,1.0,-0.4886338412761688,0.210074245929718,0.2785595655441284,0.0858365595340728,0.741203784942627,0.741203784942627,0.0,25.016387939453125,25.0,11500.8291015625,0.0,27.42402458190918,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,17859.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718547821044922,1.0,0.0,0.0,1.9436490535736084,1.943657279014588,2.520746136269736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.85595703125,0.0,261.9891357421875,1895.4371337890625,0.0,228.65594482421875,0.5003135800361633,1.0,0.0,3.0,1.0,0.0
17652420,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8983154296875,297.1110534667969,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8527647256851196,1.0,-0.4886329770088196,0.2102580070495605,0.278374969959259,0.0859511941671371,0.7424293160438538,0.7424293160438538,0.0,25.01357650756836,25.0,11513.513671875,0.0,27.42164421081543,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9579467773437,293.1499938964844,293.1499938964844,283.1499938964844,17858.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718487620353699,1.0,0.0,0.0,1.9492071866989136,1.9492154121398928,2.535183512009098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.4765625,0.0,263.8306884765625,1895.4371337890625,0.0,228.64630126953125,0.5014984011650085,1.0,0.0,3.0,1.0,0.0
17652480,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8983154296875,297.1110534667969,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8527647256851196,1.0,-0.4886329770088196,0.2102580070495605,0.278374969959259,0.0859511941671371,0.7424293160438538,0.7424293160438538,0.0,25.01357650756836,25.0,11513.513671875,0.0,27.42164421081543,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9579467773437,293.1499938964844,293.1499938964844,283.1499938964844,17858.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718487620353699,1.0,0.0,0.0,1.9492071866989136,1.9492154121398928,2.535183512009098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.4765625,0.0,263.8306884765625,1895.4371337890625,0.0,228.64630126953125,0.5014984011650085,1.0,0.0,3.0,1.0,0.0
17652540,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.92852783203125,297.1199645996094,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8489904999732971,1.0,-0.4886322617530823,0.2104457318782806,0.2781865298748016,0.086073413491249,0.7436634302139282,0.7436634302139282,0.0,25.01118850708008,25.0,11526.3173828125,0.0,27.41963005065918,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17857.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718337416648865,1.0,0.0,0.0,1.9547934532165527,1.954801678657532,2.549735427237465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.1591796875,0.0,265.6908264160156,1895.4371337890625,0.0,228.6222381591797,0.5026898384094238,1.0,0.0,3.0,1.0,0.0
17652600,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.92852783203125,297.1199645996094,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8489904999732971,1.0,-0.4886322617530823,0.2104457318782806,0.2781865298748016,0.086073413491249,0.7436634302139282,0.7436634302139282,0.0,25.01118850708008,25.0,11526.3173828125,0.0,27.41963005065918,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17857.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718337416648865,1.0,0.0,0.0,1.9547934532165527,1.954801678657532,2.549735427237465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.1591796875,0.0,265.6908264160156,1895.4371337890625,0.0,228.6222381591797,0.5026898384094238,1.0,0.0,3.0,1.0,0.0
17652660,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958740234375,297.1287841796875,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.845220148563385,1.0,-0.4886317253112793,0.210636556148529,0.2779951691627502,0.0862051323056221,0.7449158430099487,0.7449158430099487,0.0,25.00922966003418,25.0,11539.42578125,0.0,27.417984008789062,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,17855.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718118369579315,1.0,0.0,0.0,1.960435390472412,1.9604437351226809,2.564475209965167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0009765625,0.0,267.5778503417969,1895.4371337890625,0.0,228.58718872070312,0.5038934350013733,1.0,0.0,3.0,1.0,0.0
17652720,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958740234375,297.1287841796875,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.845220148563385,1.0,-0.4886317253112793,0.210636556148529,0.2779951691627502,0.0862051323056221,0.7449158430099487,0.7449158430099487,0.0,25.00922966003418,25.0,11539.42578125,0.0,27.417984008789062,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,17855.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718118369579315,1.0,0.0,0.0,1.960435390472412,1.9604437351226809,2.564475209965167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0009765625,0.0,267.5778503417969,1895.4371337890625,0.0,228.58718872070312,0.5038934350013733,1.0,0.0,3.0,1.0,0.0
17652780,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98895263671875,297.1374816894531,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8414497971534729,1.0,-0.4886312782764435,0.2108313590288162,0.277799904346466,0.0863454639911651,0.7461869716644287,0.7461869716644287,0.0,25.00761032104492,25.0,11552.8076171875,0.0,27.4166316986084,1.0,283.1499938964844,284.5546569824219,298.1284484863281,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17854.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371783584356308,1.0,0.0,0.0,1.9661402702331543,1.9661484956741333,2.579421902737522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.9931640625,0.0,269.4946594238281,1895.4371337890625,0.0,228.54196166992188,0.5051105618476868,1.0,0.0,3.0,1.0,0.0
17652840,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98895263671875,297.1374816894531,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8414497971534729,1.0,-0.4886312782764435,0.2108313590288162,0.277799904346466,0.0863454639911651,0.7461869716644287,0.7461869716644287,0.0,25.00761032104492,25.0,11552.8076171875,0.0,27.4166316986084,1.0,283.1499938964844,284.5546569824219,298.1284484863281,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17854.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371783584356308,1.0,0.0,0.0,1.9661402702331543,1.9661484956741333,2.579421902737522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.9931640625,0.0,269.4946594238281,1895.4371337890625,0.0,228.54196166992188,0.5051105618476868,1.0,0.0,3.0,1.0,0.0
17652900,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0040588378906,297.1418151855469,284.951904296875,1.0,0.1507451683282852,1.0,1.0,0.8395646214485168,1.0,-0.4886310696601867,0.2109301686286926,0.2777009308338165,0.0864192247390747,0.7468300461769104,0.7468300461769104,0.0,25.006908416748047,25.0,11559.626953125,0.0,27.41604804992676,1.0,283.1499938964844,284.5534362792969,298.14129638671875,299.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,17853.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717671036720276,1.0,0.0,0.0,1.969018578529358,1.9690269231796265,2.586979519492161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.5576171875,0.0,270.4652099609375,1895.4371337890625,0.0,228.5155639648437,0.5057248473167419,1.0,0.0,3.0,1.0,0.0
17652960,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0191650390625,297.1460876464844,284.9519348144531,1.0,0.1507438272237777,1.0,1.0,0.8376808166503906,1.0,-0.4886309206485748,0.2110299170017242,0.2776010036468506,0.0864952430129051,0.7474784851074219,0.7474784851074219,0.0,25.00626945495605,25.0,11566.5380859375,0.0,27.41551780700684,1.0,283.1499938964844,284.5521850585937,298.1541748046875,299.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,17852.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717494010925293,1.0,0.0,0.0,1.9719163179397583,1.9719246625900269,2.5945996640075464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.1728515625,0.0,271.4446716308594,1895.4371337890625,0.0,228.4872283935547,0.5063433051109314,1.0,0.0,3.0,1.0,0.0
17653020,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04937744140625,297.15460205078125,284.95196533203125,1.0,0.1507415175437927,1.0,1.0,0.833913266658783,1.0,-0.4886306226253509,0.2112324237823486,0.2773981988430023,0.0866546258330345,0.7487938404083252,0.7487938404083252,0.0,25.005163192749023,25.0,11580.6884765625,0.0,27.41460609436035,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17850.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717130124568939,1.0,0.0,0.0,1.9777792692184448,1.9777876138687127,2.6100511263393855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.5830078125,0.0,273.4335327148437,1895.4371337890625,0.0,228.42898559570312,0.5075950026512146,1.0,0.0,3.0,1.0,0.0
17653080,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04937744140625,297.15460205078125,284.95196533203125,1.0,0.1507415175437927,1.0,1.0,0.833913266658783,1.0,-0.4886306226253509,0.2112324237823486,0.2773981988430023,0.0866546258330345,0.7487938404083252,0.7487938404083252,0.0,25.005163192749023,25.0,11580.6884765625,0.0,27.41460609436035,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17850.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717130124568939,1.0,0.0,0.0,1.9777792692184448,1.9777876138687127,2.6100511263393855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.5830078125,0.0,273.4335327148437,1895.4371337890625,0.0,228.42898559570312,0.5075950026512146,1.0,0.0,3.0,1.0,0.0
17653140,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07958984375,297.1630249023437,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8301457166671753,1.0,-0.4886304140090942,0.2114394158124923,0.2771909832954407,0.0868232622742652,0.7501304745674133,0.7501304745674133,0.0,25.00423812866211,25.0,11595.205078125,0.0,27.413848876953125,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,17848.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716697692871094,1.0,0.0,0.0,1.9837219715118408,1.9837303161621087,2.62575980514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.19677734375,0.0,275.4597473144531,1895.4371337890625,0.0,228.3597869873047,0.5088642835617065,1.0,0.0,3.0,1.0,0.0
