time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07958984375,297.1630249023437,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8301457166671753,1.0,-0.4886304140090942,0.2114394158124923,0.2771909832954407,0.0868232622742652,0.7501304745674133,0.7501304745674133,0.0,25.00423812866211,25.0,11595.205078125,0.0,27.413848876953125,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,17848.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716697692871094,1.0,0.0,0.0,1.9837219715118408,1.9837303161621087,2.62575980514157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.19677734375,0.0,275.4597473144531,1895.4371337890625,0.0,228.3597869873047,0.5088642835617065,1.0,0.0,3.0,1.0,0.0
17653260,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1098327636719,297.1713256835937,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8263821601867676,1.0,-0.4886302053928375,0.2116504907608032,0.2769797146320343,0.0870019719004631,0.7514939904212952,0.7514939904212952,0.0,25.003475189208984,25.0,11610.234375,0.0,27.413232803344727,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,17845.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716231286525726,1.0,0.0,0.0,1.989763617515564,1.989772081375122,2.6417782805765455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.09130859375,0.0,277.5300598144531,1895.4371337890625,0.0,228.28512573242188,0.5101551413536072,1.0,0.0,3.0,1.0,0.0
17653320,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1098327636719,297.1713256835937,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8263821601867676,1.0,-0.4886302053928375,0.2116504907608032,0.2769797146320343,0.0870019719004631,0.7514939904212952,0.7514939904212952,0.0,25.003475189208984,25.0,11610.234375,0.0,27.413232803344727,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,17845.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716231286525726,1.0,0.0,0.0,1.989763617515564,1.989772081375122,2.6417782805765455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.09130859375,0.0,277.5300598144531,1895.4371337890625,0.0,228.28512573242188,0.5101551413536072,1.0,0.0,3.0,1.0,0.0
17653380,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7459259629249573,0.1176169961690902,0.1042575016617775,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.5603387951850891,0.050000000745058,0.048170518130064,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.5603387951850891,0.050000000745058,0.035578578710556,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.5603387951850891,0.050000000745058,0.048170518130064,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.5603387951850891,0.050000000745058,0.2285001873970031,285.0002136230469,284.95001220703125,299.3876037597656,295.2565002441406,298.11834716796875,297.1622314453125,285.0558776855469,1.0,0.151743084192276,1.0,1.0,0.8232207298278809,1.0,-0.5575933456420898,0.2398028373718261,0.317790538072586,0.1058567613363266,0.7891443967819214,0.7891443967819214,0.0,22.565242767333984,25.0,12800.6455078125,0.0,31.25467300415039,1.0,283.1499938964844,284.65252685546875,298.2689819335937,299.2171325683594,293.1499938964844,293.1499938964844,283.1499938964844,16834.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731795847415924,1.0,0.0,0.0,2.0168581008911133,2.016866445541382,2.714213849230873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.31298828125,0.0,282.8177795410156,1895.4371337890625,0.0,230.7806701660156,0.5150169134140015,1.0,0.0,3.0,1.0,0.0
17653440,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.748969554901123,0.1159388348460197,0.1056141778826713,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5603107213973999,0.050000000745058,0.0481706634163856,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5603107213973999,0.050000000745058,0.0355786867439746,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5603107213973999,0.050000000745058,0.0481706634163856,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5603107213973999,0.050000000745058,0.2285008877515792,285.03924560546875,284.95001220703125,299.39666748046875,295.2608947753906,298.1145324707031,297.150146484375,285.0906066894531,1.0,0.1519293636083603,1.0,1.0,0.8226185441017151,1.0,-0.5592755675315857,0.2405142784118652,0.318761259317398,0.1063839122653007,0.822537362575531,0.822537362575531,0.0,22.58556365966797,25.0,12985.2451171875,0.0,31.424962997436523,1.0,283.1499938964844,284.6636962890625,298.2866516113281,299.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,15661.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751094937324524,1.0,0.0,0.0,2.050107002258301,2.0501153469085693,2.804441976422823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.61376953125,0.0,289.7590026855469,1895.4371337890625,0.0,233.888427734375,0.5205638408660889,1.0,0.0,3.0,1.0,0.0
17653500,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.742027759552002,0.112880565226078,0.1034996658563613,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5582442879676819,0.050000000745058,0.0481844320893287,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5582442879676819,0.050000000745058,0.0355888567864894,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5582442879676819,0.050000000745058,0.0481844320893287,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.5582442879676819,0.050000000745058,0.2285661995410919,285.1044311523437,284.95001220703125,299.42498779296875,295.2747497558594,298.1103210449219,297.11981201171875,285.1008605957031,1.0,0.152399256825447,1.0,1.0,0.8207367658615112,1.0,-0.5568508505821228,0.239635556936264,0.3172152936458587,0.1058667004108429,0.909790813922882,0.909790813922882,0.0,22.91303062438965,25.0,13186.0703125,0.0,31.51401138305664,1.0,283.1499938964844,284.6106872558594,298.3484802246094,299.3616027832031,293.1499938964844,293.1499938964844,283.1499938964844,13065.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849859535694122,1.0,0.0,0.0,2.178901672363281,2.178910255432129,3.167879185639322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.25341796875,0.0,327.2106018066406,1895.4371337890625,0.0,250.0562896728516,0.5439999103546143,1.0,0.0,3.0,1.0,0.0
17653560,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7365437746047974,0.1119920834898948,0.1018260195851326,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565639734268188,0.050000000745058,0.0481958612799644,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565639734268188,0.050000000745058,0.0355972982943058,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565639734268188,0.050000000745058,0.0481958612799644,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565639734268188,0.050000000745058,0.2286204248666763,285.0752258300781,284.95001220703125,299.4533386230469,295.2886962890625,298.1149597167969,297.1044921875,285.0539245605469,1.0,0.1528059989213943,1.0,1.0,0.8192096948623657,1.0,-0.5549436211585999,0.238962635397911,0.3159809708595276,0.1054361388087272,0.9378162026405334,0.9378162026405334,0.0,23.18492126464844,25.0,13179.1201171875,0.0,31.59603881835937,1.0,283.1499938964844,284.544189453125,298.38427734375,299.4207458496094,293.1499938964844,293.1499938964844,283.1499938964844,13005.0087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958997130393982,1.0,0.0,0.0,2.276741981506348,2.2767512798309326,3.458764865627018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.49853515625,0.0,367.4163208007813,1895.4371337890625,0.0,268.5372314453125,0.5682613253593445,1.0,0.0,3.0,1.0,0.0
17653620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7345569133758545,0.1126424744725227,0.1017969027161598,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0356069430708885,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0482089221477508,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.2286823689937591,284.99127197265625,284.95001220703125,299.510009765625,295.3170471191406,298.1344909667969,297.0935974121094,284.97808837890625,1.0,0.1535230129957199,1.0,1.0,0.8161556124687195,1.0,-0.5550253391265869,0.2392022609710693,0.3158230483531952,0.105651170015335,0.9355385303497314,0.9355385303497314,0.0,23.516101837158203,25.0,13217.1455078125,0.0,31.916257858276367,1.0,283.1499938964844,284.4483642578125,298.3850402832031,299.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,14879.5087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104213416576385,1.0,0.0,0.0,2.443481206893921,2.4434916973114014,3.983927001627308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.12646484375,0.0,453.6954650878906,1895.4371337890625,0.0,294.3875427246094,0.6087269186973572,1.0,0.0,3.0,1.0,0.0
17653680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7345569133758545,0.1126424744725227,0.1017969027161598,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0356069430708885,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.0482089221477508,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5546786785125732,0.050000000745058,0.2286823689937591,284.99127197265625,284.95001220703125,299.510009765625,295.3170471191406,298.1344909667969,297.0935974121094,284.97808837890625,1.0,0.1535230129957199,1.0,1.0,0.8161556124687195,1.0,-0.5550253391265869,0.2392022609710693,0.3158230483531952,0.105651170015335,0.9355385303497314,0.9355385303497314,0.0,23.516101837158203,25.0,13217.1455078125,0.0,31.916257858276367,1.0,283.1499938964844,284.4483642578125,298.3850402832031,299.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,14879.5087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104213416576385,1.0,0.0,0.0,2.443481206893921,2.4434916973114014,3.983927001627308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.12646484375,0.0,453.6954650878906,1895.4371337890625,0.0,294.3875427246094,0.6087269186973572,1.0,0.0,3.0,1.0,0.0
17653740,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.736405074596405,0.1142893880605697,0.1031466126441955,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0482168234884738,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0356127843260765,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0482168234884738,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.2287198603153228,284.94305419921875,284.95001220703125,299.5666809082031,295.3460388183594,298.1584167480469,297.091064453125,284.93560791015625,1.0,0.1541394293308258,1.0,1.0,0.8131014704704285,1.0,-0.5567159652709961,0.240101158618927,0.3166148066520691,0.1063209027051925,0.9136899709701538,0.9136899709701538,0.0,23.73164176940918,25.0,13285.5029296875,0.0,32.276973724365234,1.0,283.1499938964844,284.3899230957031,298.367431640625,299.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,17104.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145353436470032,1.0,0.0,0.0,2.5667829513549805,2.5667946338653564,4.396141264351172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.37890625,0.0,529.508544921875,1895.4371337890625,0.0,302.0173645019531,0.6397584080696106,1.0,0.0,3.0,1.0,0.0
17653800,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.736405074596405,0.1142893880605697,0.1031466126441955,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0482168234884738,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0356127843260765,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.0482168234884738,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535542964935303,0.050000000745058,0.2287198603153228,284.94305419921875,284.95001220703125,299.5666809082031,295.3460388183594,298.1584167480469,297.091064453125,284.93560791015625,1.0,0.1541394293308258,1.0,1.0,0.8131014704704285,1.0,-0.5567159652709961,0.240101158618927,0.3166148066520691,0.1063209027051925,0.9136899709701538,0.9136899709701538,0.0,23.73164176940918,25.0,13285.5029296875,0.0,32.276973724365234,1.0,283.1499938964844,284.3899230957031,298.367431640625,299.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,17104.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145353436470032,1.0,0.0,0.0,2.5667829513549805,2.5667946338653564,4.396141264351172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.37890625,0.0,529.508544921875,1895.4371337890625,0.0,302.0173645019531,0.6397584080696106,1.0,0.0,3.0,1.0,0.0
17653860,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7393077611923218,0.1162112802267074,0.1048357039690017,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0482224710285663,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0356169529259204,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0482224710285663,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.2287466377019882,284.9171447753906,284.95001220703125,299.6233215332031,295.3757019042969,298.1838684082031,297.091064453125,284.9139404296875,1.0,0.1546765267848968,1.0,1.0,0.8094931840896606,1.0,-0.5587937235832214,0.2412013709545135,0.3175923228263855,0.1071466356515884,0.8820580244064331,0.8820580244064331,0.0,23.893644332885746,25.0,13347.7265625,0.0,32.62493133544922,1.0,283.1499938964844,284.3587951660156,298.3712463378906,299.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19481.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132265746593475,1.0,0.0,0.0,2.6411726474761963,2.6411852836608887,4.654648932955752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2236328125,0.0,584.3168334960938,1895.4371337890625,0.0,299.5741882324219,0.65378737449646,1.0,0.0,3.0,1.0,0.0
17653920,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7393077611923218,0.1162112802267074,0.1048357039690017,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0482224710285663,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0356169529259204,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.0482224710285663,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5527588725090027,0.050000000745058,0.2287466377019882,284.9171447753906,284.95001220703125,299.6233215332031,295.3757019042969,298.1838684082031,297.091064453125,284.9139404296875,1.0,0.1546765267848968,1.0,1.0,0.8094931840896606,1.0,-0.5587937235832214,0.2412013709545135,0.3175923228263855,0.1071466356515884,0.8820580244064331,0.8820580244064331,0.0,23.893644332885746,25.0,13347.7265625,0.0,32.62493133544922,1.0,283.1499938964844,284.3587951660156,298.3712463378906,299.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19481.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132265746593475,1.0,0.0,0.0,2.6411726474761963,2.6411852836608887,4.654648932955752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2236328125,0.0,584.3168334960938,1895.4371337890625,0.0,299.5741882324219,0.65378737449646,1.0,0.0,3.0,1.0,0.0
17653980,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426883578300476,0.1182692497968673,0.1066583693027496,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.048226673156023,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.0356200560927391,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.048226673156023,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.2287665754556656,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.21014404296875,297.0924072265625,284.9208374023437,1.0,0.1551521867513656,1.0,1.0,0.8058848977088928,1.0,-0.5610187649726868,0.2423712909221649,0.3186474740505218,0.1080281138420105,0.8597158193588257,0.8597158193588257,0.0,24.02052497863769,25.0,13372.7158203125,0.0,32.955265045166016,1.0,283.1499938964844,284.3700866699219,298.39422607421875,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20463.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105918407440185,1.0,0.0,0.0,2.617152690887451,2.617165327072144,4.570371174850152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83154296875,0.0,575.6824951171875,1895.4371337890625,0.0,294.70086669921875,0.6492502093315125,1.0,0.0,3.0,1.0,0.0
17654040,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426883578300476,0.1182692497968673,0.1066583693027496,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.048226673156023,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.0356200560927391,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.048226673156023,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521709322929382,0.050000000745058,0.2287665754556656,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.21014404296875,297.0924072265625,284.9208374023437,1.0,0.1551521867513656,1.0,1.0,0.8058848977088928,1.0,-0.5610187649726868,0.2423712909221649,0.3186474740505218,0.1080281138420105,0.8597158193588257,0.8597158193588257,0.0,24.02052497863769,25.0,13372.7158203125,0.0,32.955265045166016,1.0,283.1499938964844,284.3700866699219,298.39422607421875,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20463.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105918407440185,1.0,0.0,0.0,2.617152690887451,2.617165327072144,4.570371174850152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83154296875,0.0,575.6824951171875,1895.4371337890625,0.0,294.70086669921875,0.6492502093315125,1.0,0.0,3.0,1.0,0.0
17654100,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7445316910743713,0.1193446889519691,0.1076126620173454,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519421100616455,0.050000000745058,0.0482283122837543,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519421100616455,0.050000000745058,0.0356212668120861,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519421100616455,0.050000000745058,0.0482283122837543,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519421100616455,0.050000000745058,0.2287743538618087,284.9265441894531,284.95001220703125,299.7083435058594,295.42156982421875,298.2235412597656,297.0934753417969,284.9310913085937,1.0,0.1553706973791122,1.0,1.0,0.8040807843208313,1.0,-0.5621787905693054,0.2429789304733276,0.3191998302936554,0.1084873229265213,0.856236457824707,0.856236457824707,0.0,24.07280731201172,25.0,13380.78125,0.0,33.11497497558594,1.0,283.1499938964844,284.3846435546875,298.4105529785156,299.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,20262.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095269441604614,1.0,0.0,0.0,2.5859432220458984,2.585955619812012,4.46201823933734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.236328125,0.0,556.838623046875,1895.4371337890625,0.0,292.7478942871094,0.6446337699890137,1.0,0.0,3.0,1.0,0.0
17654160,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7464620471000671,0.1204453557729721,0.1085914075374603,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517495274543762,0.050000000745058,0.0482296980917453,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517495274543762,0.050000000745058,0.0356222912669181,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517495274543762,0.050000000745058,0.0482296980917453,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517495274543762,0.050000000745058,0.2287809252738952,284.9368896484375,284.95001220703125,299.7366638183594,295.437255859375,298.237060546875,297.09478759765625,284.9412841796875,1.0,0.1555785238742828,1.0,1.0,0.8023163676261902,1.0,-0.5633657574653625,0.2435970306396484,0.3197687268257141,0.1089548766613006,0.8574744462966919,0.8574744462966919,0.0,24.11884498596192,25.0,13411.51953125,0.0,33.27173614501953,1.0,283.1499938964844,284.3952941894531,298.4289245605469,299.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,20014.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088526666164398,1.0,0.0,0.0,2.57080626487732,2.5708186626434326,4.40993375150356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.04052734375,0.0,547.05517578125,1895.4371337890625,0.0,291.5161437988281,0.6380161643028259,1.0,0.0,3.0,1.0,0.0
17654220,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.750522255897522,0.1227024421095848,0.1106034144759178,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0482318513095378,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0356238819658756,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0482318513095378,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.228791132569313,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.26446533203125,297.0979309082031,284.9627990722656,1.0,0.1559683680534362,1.0,1.0,0.798787534236908,1.0,-0.5657997131347656,0.2448640018701553,0.3209357261657715,0.1099172830581665,0.8711822032928467,0.8711822032928467,0.0,24.196027755737305,25.0,13465.5791015625,0.0,33.578025817871094,1.0,283.1499938964844,284.4193115234375,298.46685791015625,299.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,18780.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084005951881408,1.0,0.0,0.0,2.5332274436950684,2.5332393646240234,4.281951646589732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.06396484375,0.0,520.0250854492188,1895.4371337890625,0.0,290.6924743652344,0.6306365132331848,1.0,0.0,3.0,1.0,0.0
17654280,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.750522255897522,0.1227024421095848,0.1106034144759178,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0482318513095378,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0356238819658756,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.0482318513095378,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514500737190247,0.050000000745058,0.228791132569313,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.26446533203125,297.0979309082031,284.9627990722656,1.0,0.1559683680534362,1.0,1.0,0.798787534236908,1.0,-0.5657997131347656,0.2448640018701553,0.3209357261657715,0.1099172830581665,0.8711822032928467,0.8711822032928467,0.0,24.196027755737305,25.0,13465.5791015625,0.0,33.578025817871094,1.0,283.1499938964844,284.4193115234375,298.46685791015625,299.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,18780.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084005951881408,1.0,0.0,0.0,2.5332274436950684,2.5332393646240234,4.281951646589732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.06396484375,0.0,520.0250854492188,1895.4371337890625,0.0,290.6924743652344,0.6306365132331848,1.0,0.0,3.0,1.0,0.0
17654340,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7547826766967773,0.1250068992376327,0.1126657053828239,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0482333339750766,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0356249772012233,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0482333339750766,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.2287981808185577,284.9717102050781,284.95001220703125,299.8500061035156,295.502197265625,298.2921447753906,297.1015014648437,284.973388671875,1.0,0.1563289761543274,1.0,1.0,0.7952587008476257,1.0,-0.5682880282402039,0.2461623251438141,0.3221257030963897,0.1109102219343185,0.8909034132957458,0.8909034132957458,0.0,24.256851196289062,25.0,13547.712890625,0.0,33.87551498413086,1.0,283.1499938964844,284.4252624511719,298.505126953125,299.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17909.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090690612792969,1.0,0.0,0.0,2.538940906524658,2.538952589035034,4.301288356600708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4873046875,0.0,518.5738525390625,1895.4371337890625,0.0,291.9110717773437,0.6307613849639893,1.0,0.0,3.0,1.0,0.0
17654400,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7547826766967773,0.1250068992376327,0.1126657053828239,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0482333339750766,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0356249772012233,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.0482333339750766,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512439608573914,0.050000000745058,0.2287981808185577,284.9717102050781,284.95001220703125,299.8500061035156,295.502197265625,298.2921447753906,297.1015014648437,284.973388671875,1.0,0.1563289761543274,1.0,1.0,0.7952587008476257,1.0,-0.5682880282402039,0.2461623251438141,0.3221257030963897,0.1109102219343185,0.8909034132957458,0.8909034132957458,0.0,24.256851196289062,25.0,13547.712890625,0.0,33.87551498413086,1.0,283.1499938964844,284.4252624511719,298.505126953125,299.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17909.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090690612792969,1.0,0.0,0.0,2.538940906524658,2.538952589035034,4.301288356600708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4873046875,0.0,518.5738525390625,1895.4371337890625,0.0,291.9110717773437,0.6307613849639893,1.0,0.0,3.0,1.0,0.0
17654460,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7596946358680725,0.1276953518390655,0.1149631589651107,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0482338517904281,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0356253571808338,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0482338517904281,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.2288006246089935,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3208312988281,297.1084289550781,284.97674560546875,1.0,0.1566701978445053,1.0,1.0,0.7917492389678955,1.0,-0.571049690246582,0.2475773841142654,0.3234722912311554,0.1120022758841514,0.9103461503982544,0.9103461503982544,0.0,24.295944213867188,25.0,13638.103515625,0.0,34.18010330200195,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,17409.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104985296726227,1.0,0.0,0.0,2.5628087520599365,2.562820672988892,4.382538918434875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.52001953125,0.0,528.9336547851562,1895.4371337890625,0.0,294.5293273925781,0.638434648513794,1.0,0.0,3.0,1.0,0.0
17654520,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7596946358680725,0.1276953518390655,0.1149631589651107,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0482338517904281,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0356253571808338,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.0482338517904281,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.5511712431907654,0.050000000745058,0.2288006246089935,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3208312988281,297.1084289550781,284.97674560546875,1.0,0.1566701978445053,1.0,1.0,0.7917492389678955,1.0,-0.571049690246582,0.2475773841142654,0.3234722912311554,0.1120022758841514,0.9103461503982544,0.9103461503982544,0.0,24.295944213867188,25.0,13638.103515625,0.0,34.18010330200195,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,17409.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104985296726227,1.0,0.0,0.0,2.5628087520599365,2.562820672988892,4.382538918434875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.52001953125,0.0,528.9336547851562,1895.4371337890625,0.0,294.5293273925781,0.638434648513794,1.0,0.0,3.0,1.0,0.0
17654580,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7652450203895569,0.1305980682373047,0.1174745187163353,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512579679489136,0.050000000745058,0.0482332073152065,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512579679489136,0.050000000745058,0.0356248840689659,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512579679489136,0.050000000745058,0.0482332073152065,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5512579679489136,0.050000000745058,0.2287975698709488,284.97235107421875,284.95001220703125,299.9480895996094,295.558349609375,298.3476867675781,297.11962890625,284.9709777832031,1.0,0.1569793224334716,1.0,1.0,0.7885204553604126,1.0,-0.5740578174591064,0.249072790145874,0.3249850273132324,0.1131710112094879,0.9228554368019104,0.9228554368019104,0.0,24.30834579467773,25.0,13749.5859375,0.0,34.484493255615234,1.0,283.1499938964844,284.4051818847656,298.5687255859375,299.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17668.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125202298164367,1.0,0.0,0.0,2.62052321434021,2.620535373687744,4.582150268106489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.73974609375,0.0,562.6115112304688,1895.4371337890625,0.0,298.2618408203125,0.6491678953170776,1.0,0.0,3.0,1.0,0.0
17654640,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7657623291015625,0.130864068865776,0.1177064776420593,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512703657150269,0.050000000745058,0.0482331179082393,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512703657150269,0.050000000745058,0.0356248170137405,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512703657150269,0.050000000745058,0.0482331179082393,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.5512703657150269,0.050000000745058,0.2287971377372741,284.9718322753906,284.95001220703125,299.95172119140625,295.56036376953125,298.3500061035156,297.1207580566406,284.97052001953125,1.0,0.1570062190294265,1.0,1.0,0.7882397174835205,1.0,-0.5743353366851807,0.2492094337940216,0.325125902891159,0.1132787391543388,0.9236854910850524,0.9236854910850524,0.0,24.30870056152344,25.0,13757.876953125,0.0,34.51190185546875,1.0,283.1499938964844,284.4040832519531,298.5709228515625,299.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17687.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127079248428345,1.0,0.0,0.0,2.624339818954468,2.624352216720581,4.59550790310459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.45654296875,0.0,564.8974609375,1895.4371337890625,0.0,298.6101379394531,0.6530457139015198,1.0,0.0,3.0,1.0,0.0
17654700,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7691205143928528,0.1325784474611282,0.1192059442400932,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513646602630615,0.050000000745058,0.0482324250042438,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513646602630615,0.050000000745058,0.0356243066489696,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513646602630615,0.050000000745058,0.0482324250042438,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513646602630615,0.050000000745058,0.2287938594818115,284.96734619140625,284.95001220703125,299.97369384765625,295.5723571777344,298.3645324707031,297.1283569335937,284.9649658203125,1.0,0.1571748554706573,1.0,1.0,0.786484956741333,1.0,-0.5761286020278931,0.2500880360603332,0.3260405957698822,0.1139744073152542,0.9271343946456908,0.9271343946456908,0.0,24.308448791503903,25.0,13829.169921875,0.0,34.68687057495117,1.0,283.1499938964844,284.3905334472656,298.5842590332031,299.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18127.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139831066131592,1.0,0.0,0.0,2.6681296825408936,2.668142318725586,4.750149287247041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.369140625,0.0,592.7991333007812,1895.4371337890625,0.0,300.984619140625,0.6608988046646118,1.0,0.0,3.0,1.0,0.0
17654760,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7726635932922363,0.134372591972351,0.1207803934812545,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514830946922302,0.050000000745058,0.0482315607368946,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514830946922302,0.050000000745058,0.0356236658990383,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514830946922302,0.050000000745058,0.0482315607368946,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514830946922302,0.050000000745058,0.228789746761322,284.9623107910156,284.95001220703125,299.994384765625,295.5833740234375,298.3788757324219,297.13677978515625,284.96051025390625,1.0,0.1573449522256851,1.0,1.0,0.784751832485199,1.0,-0.5780105590820312,0.2510014176368713,0.3270091116428375,0.1147046163678169,0.9284970164299012,0.9284970164299012,0.0,24.30475807189941,25.0,13882.373046875,0.0,34.86778259277344,1.0,283.1499938964844,284.3816833496094,298.595703125,299.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18448.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152467250823974,1.0,0.0,0.0,2.6964898109436035,2.696502685546875,4.851666517424746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.42333984375,0.0,611.5381469726562,1895.4371337890625,0.0,303.3517150878906,0.670631468296051,1.0,0.0,3.0,1.0,0.0
17654820,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802062630653381,0.1381706446409225,0.1241232305765152,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0482294149696826,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0356220826506614,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0482294149696826,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.2287795841693878,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40704345703125,297.1554870605469,284.9507751464844,1.0,0.157691478729248,1.0,1.0,0.7812856435775757,1.0,-0.5820028185844421,0.2529228627681732,0.3290799260139465,0.1162636429071426,0.9264039993286132,0.9264039993286132,0.0,24.28959846496582,25.0,14008.6181640625,0.0,35.246578216552734,1.0,283.1499938964844,284.360107421875,298.6152038574219,299.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,19505.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177859127521515,1.0,0.0,0.0,2.76906156539917,2.7690751552581787,5.116330044074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.529296875,0.0,662.5438232421875,1895.4371337890625,0.0,308.1519470214844,0.6886340975761414,1.0,0.0,3.0,1.0,0.0
17654880,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802062630653381,0.1381706446409225,0.1241232305765152,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0482294149696826,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0356220826506614,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.0482294149696826,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517770051956177,0.050000000745058,0.2287795841693878,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40704345703125,297.1554870605469,284.9507751464844,1.0,0.157691478729248,1.0,1.0,0.7812856435775757,1.0,-0.5820028185844421,0.2529228627681732,0.3290799260139465,0.1162636429071426,0.9264039993286132,0.9264039993286132,0.0,24.28959846496582,25.0,14008.6181640625,0.0,35.246578216552734,1.0,283.1499938964844,284.360107421875,298.6152038574219,299.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,19505.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177859127521515,1.0,0.0,0.0,2.76906156539917,2.7690751552581787,5.116330044074857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.529296875,0.0,662.5438232421875,1895.4371337890625,0.0,308.1519470214844,0.6886340975761414,1.0,0.0,3.0,1.0,0.0
17654940,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.788276731967926,0.1422327905893325,0.1277082115411758,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0482268147170543,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0356201641261577,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0482268147170543,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.2287672609090805,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4342956542969,297.1763000488281,284.9433288574219,1.0,0.1580496579408645,1.0,1.0,0.7778194546699524,1.0,-0.5862817764282227,0.2549621760845184,0.3313196003437042,0.1179558932781219,0.9196178317070008,0.9196178317070008,0.0,24.26627349853516,25.0,14135.916015625,0.0,35.648780822753906,1.0,283.1499938964844,284.3420104980469,298.6305847167969,299.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20729.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202077984809875,1.0,0.0,0.0,2.8359603881835938,2.83597469329834,5.366530899664212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.01953125,0.0,713.3047485351562,1895.4371337890625,0.0,312.7861633300781,0.7055098414421082,1.0,0.0,3.0,1.0,0.0
17655000,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.788276731967926,0.1422327905893325,0.1277082115411758,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0482268147170543,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0356201641261577,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.0482268147170543,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521352887153625,0.050000000745058,0.2287672609090805,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4342956542969,297.1763000488281,284.9433288574219,1.0,0.1580496579408645,1.0,1.0,0.7778194546699524,1.0,-0.5862817764282227,0.2549621760845184,0.3313196003437042,0.1179558932781219,0.9196178317070008,0.9196178317070008,0.0,24.26627349853516,25.0,14135.916015625,0.0,35.648780822753906,1.0,283.1499938964844,284.3420104980469,298.6305847167969,299.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20729.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202077984809875,1.0,0.0,0.0,2.8359603881835938,2.83597469329834,5.366530899664212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.01953125,0.0,713.3047485351562,1895.4371337890625,0.0,312.7861633300781,0.7055098414421082,1.0,0.0,3.0,1.0,0.0
