time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7967721223831177,0.1465400159358978,0.1315166801214218,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0482238493859767,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0356179699301719,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0482238493859767,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.2287531793117523,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4604797363281,297.1987609863281,284.9389343261719,1.0,0.1584223508834839,1.0,1.0,0.7743954062461853,1.0,-0.5908256769180298,0.25710529088974,0.3337203860282898,0.1197773367166519,0.9105043411254884,0.9105043411254884,0.0,24.23697662353516,25.0,14264.265625,0.0,36.0749626159668,1.0,283.1499938964844,284.328125,298.6428527832031,299.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,22022.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225350320339203,1.0,0.0,0.0,2.894783973693848,2.894798994064331,5.591465992438316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1015625,0.0,761.1301879882812,1895.4371337890625,0.0,317.2921447753906,0.7206035852432251,1.0,0.0,3.0,1.0,0.0
17655120,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7967721223831177,0.1465400159358978,0.1315166801214218,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0482238493859767,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0356179699301719,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.0482238493859767,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.552545964717865,0.050000000745058,0.2287531793117523,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4604797363281,297.1987609863281,284.9389343261719,1.0,0.1584223508834839,1.0,1.0,0.7743954062461853,1.0,-0.5908256769180298,0.25710529088974,0.3337203860282898,0.1197773367166519,0.9105043411254884,0.9105043411254884,0.0,24.23697662353516,25.0,14264.265625,0.0,36.0749626159668,1.0,283.1499938964844,284.328125,298.6428527832031,299.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,22022.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225350320339203,1.0,0.0,0.0,2.894783973693848,2.894798994064331,5.591465992438316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1015625,0.0,761.1301879882812,1895.4371337890625,0.0,317.2921447753906,0.7206035852432251,1.0,0.0,3.0,1.0,0.0
17655180,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.805594265460968,0.1510773748159408,0.135534405708313,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0482205785810947,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0356155559420585,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0482205785810947,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.2287376672029495,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.485595703125,297.2225952148437,284.9373474121094,1.0,0.1588116288185119,1.0,1.0,0.7709712982177734,1.0,-0.5956180095672607,0.2593477666378021,0.3362702429294586,0.1217342242598533,0.901057243347168,0.901057243347168,0.0,24.20331382751465,25.0,14394.572265625,0.0,36.52564239501953,1.0,283.1499938964844,284.3180236816406,298.6524658203125,299.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,23306.95703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248327314853668,1.0,0.0,0.0,2.945850849151612,2.945866346359253,5.790483328382834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.93701171875,0.0,805.1517333984375,1895.4371337890625,0.0,321.7932434082031,0.7339116930961609,1.0,0.0,3.0,1.0,0.0
17655240,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.805594265460968,0.1510773748159408,0.135534405708313,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0482205785810947,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0356155559420585,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.0482205785810947,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530008673667908,0.050000000745058,0.2287376672029495,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.485595703125,297.2225952148437,284.9373474121094,1.0,0.1588116288185119,1.0,1.0,0.7709712982177734,1.0,-0.5956180095672607,0.2593477666378021,0.3362702429294586,0.1217342242598533,0.901057243347168,0.901057243347168,0.0,24.20331382751465,25.0,14394.572265625,0.0,36.52564239501953,1.0,283.1499938964844,284.3180236816406,298.6524658203125,299.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,23306.95703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248327314853668,1.0,0.0,0.0,2.945850849151612,2.945866346359253,5.790483328382834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.93701171875,0.0,805.1517333984375,1895.4371337890625,0.0,321.7932434082031,0.7339116930961609,1.0,0.0,3.0,1.0,0.0
17655300,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8100170493125916,0.1534279435873031,0.1376175880432129,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532429218292236,0.050000000745058,0.0482188463211059,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532429218292236,0.050000000745058,0.0356142744421958,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532429218292236,0.050000000745058,0.0482188463211059,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532429218292236,0.050000000745058,0.2287294417619705,284.9370422363281,284.95001220703125,300.12908935546875,295.6449279785156,298.4977722167969,297.2349853515625,284.9368591308594,1.0,0.1590129286050796,1.0,1.0,0.7692592740058899,1.0,-0.5981025099754333,0.2605038285255432,0.3375986814498901,0.1227645576000213,0.8966686725616455,0.8966686725616455,0.0,24.185232162475582,25.0,14468.81640625,0.0,36.76025772094727,1.0,283.1499938964844,284.3120422363281,298.65655517578125,299.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,24052.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260054528713226,1.0,0.0,0.0,2.977102756500244,2.977118730545044,5.913994982620352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47705078125,0.0,832.5687255859375,1895.4371337890625,0.0,324.111083984375,0.7391893267631531,1.0,0.0,3.0,1.0,0.0
17655360,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8143700957298279,0.1558347344398498,0.1397517472505569,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534941554069519,0.050000000745058,0.0482170507311821,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534941554069519,0.050000000745058,0.0356129519641399,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534941554069519,0.050000000745058,0.0482170507311821,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534941554069519,0.050000000745058,0.2287209331989288,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5097045898437,297.2476806640625,284.9380798339844,1.0,0.159219205379486,1.0,1.0,0.7675715684890747,1.0,-0.6006476879119873,0.2616811394691467,0.3389665782451629,0.1238289549946785,0.8927556276321411,0.8927556276321411,0.0,24.166473388671875,25.0,14528.1337890625,0.0,37.00150680541992,1.0,283.1499938964844,284.31085205078125,298.65966796875,299.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,24526.431640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271524846553802,1.0,0.0,0.0,2.991180896759033,2.991197109222412,5.970060215076956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.650390625,0.0,845.9407348632812,1895.4371337890625,0.0,326.3917541503906,0.7398353219032288,1.0,0.0,3.0,1.0,0.0
17655420,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230061531066895,0.1608143150806427,0.1441651582717895,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0482132807374,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0356101654469966,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0482132807374,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.2287030518054962,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5329284667969,297.2738952636719,284.9505615234375,1.0,0.159646138548851,1.0,1.0,0.7641960978507996,1.0,-0.6059104800224304,0.2640996873378753,0.341810792684555,0.126071810722351,0.8947014808654785,0.8947014808654785,0.0,24.12700653076172,25.0,14640.654296875,0.0,37.50334167480469,1.0,283.1499938964844,284.3223571777344,298.6632385253906,299.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,24386.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291895031929016,1.0,0.0,0.0,2.98324990272522,2.9832658767700195,5.938442768638197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4716796875,0.0,839.1676635742188,1895.4371337890625,0.0,330.47589111328125,0.7375178337097168,1.0,0.0,3.0,1.0,0.0
17655480,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230061531066895,0.1608143150806427,0.1441651582717895,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0482132807374,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0356101654469966,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.0482132807374,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.554024338722229,0.050000000745058,0.2287030518054962,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5329284667969,297.2738952636719,284.9505615234375,1.0,0.159646138548851,1.0,1.0,0.7641960978507996,1.0,-0.6059104800224304,0.2640996873378753,0.341810792684555,0.126071810722351,0.8947014808654785,0.8947014808654785,0.0,24.12700653076172,25.0,14640.654296875,0.0,37.50334167480469,1.0,283.1499938964844,284.3223571777344,298.6632385253906,299.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,24386.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291895031929016,1.0,0.0,0.0,2.98324990272522,2.9832658767700195,5.938442768638197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4716796875,0.0,839.1676635742188,1895.4371337890625,0.0,330.47589111328125,0.7375178337097168,1.0,0.0,3.0,1.0,0.0
17655540,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8317617774009705,0.166013479232788,0.148776426911354,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0482092499732971,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0356071889400482,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0482092499732971,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.2286839187145233,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5553283691406,297.30126953125,284.9668273925781,1.0,0.1600932627916336,1.0,1.0,0.7608206272125244,1.0,-0.6114081740379333,0.2665931582450866,0.3448150157928467,0.1285031735897064,0.9096067547798156,0.9096067547798156,0.0,24.085094451904297,25.0,14764.5546875,0.0,38.03221893310547,1.0,283.1499938964844,284.3368835449219,298.66558837890625,299.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,23447.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311857521533966,1.0,0.0,0.0,2.971832513809204,2.971848487854004,5.893075467611197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.12109375,0.0,824.9826049804688,1895.4371337890625,0.0,334.5210876464844,0.7395607233047485,1.0,0.0,3.0,1.0,0.0
17655600,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8317617774009705,0.166013479232788,0.148776426911354,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0482092499732971,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0356071889400482,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.0482092499732971,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545945167541504,0.050000000745058,0.2286839187145233,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5553283691406,297.30126953125,284.9668273925781,1.0,0.1600932627916336,1.0,1.0,0.7608206272125244,1.0,-0.6114081740379333,0.2665931582450866,0.3448150157928467,0.1285031735897064,0.9096067547798156,0.9096067547798156,0.0,24.085094451904297,25.0,14764.5546875,0.0,38.03221893310547,1.0,283.1499938964844,284.3368835449219,298.66558837890625,299.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,23447.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311857521533966,1.0,0.0,0.0,2.971832513809204,2.971848487854004,5.893075467611197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.12109375,0.0,824.9826049804688,1895.4371337890625,0.0,334.5210876464844,0.7395607233047485,1.0,0.0,3.0,1.0,0.0
17655660,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368145227432251,0.1690351366996765,0.1514617651700973,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549332499504089,0.050000000745058,0.0482068657875061,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549332499504089,0.050000000745058,0.035605426877737,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549332499504089,0.050000000745058,0.0482068657875061,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549332499504089,0.050000000745058,0.2286726236343383,284.9687194824219,284.95001220703125,300.17828369140625,295.656005859375,298.5675964355469,297.3172302246094,284.9695739746094,1.0,0.1603550612926483,1.0,1.0,0.7589405179023743,1.0,-0.6146096587181091,0.2680209875106811,0.3465886414051056,0.1299741566181183,0.9193464517593384,0.9193464517593384,0.0,24.06081199645996,25.0,14862.5029296875,0.0,38.34283828735352,1.0,283.1499938964844,284.33270263671875,298.6676330566406,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23434.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325725138187408,1.0,0.0,0.0,3.00443696975708,3.004453182220459,6.023092851137335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.99560546875,0.0,849.168212890625,1895.4371337890625,0.0,337.356689453125,0.7443408370018005,1.0,0.0,3.0,1.0,0.0
17655720,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8407797813415527,0.171407476067543,0.1535719484090805,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552018284797668,0.050000000745058,0.048204980790615,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552018284797668,0.050000000745058,0.0356040336191654,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552018284797668,0.050000000745058,0.048204980790615,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552018284797668,0.050000000745058,0.228663682937622,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.576904296875,297.32977294921875,284.9707336425781,1.0,0.1605621576309204,1.0,1.0,0.7574884295463562,1.0,-0.6171255707740784,0.2691297233104706,0.3479958176612854,0.1311668008565902,0.926064133644104,0.926064133644104,0.0,24.04210090637207,25.0,14926.564453125,0.0,38.5886344909668,1.0,283.1499938964844,284.3304748535156,298.6685485839844,299.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,23382.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337255656719208,1.0,0.0,0.0,3.022932529449463,3.022948980331421,6.097478149058588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3642578125,0.0,862.831787109375,1895.4371337890625,0.0,339.7305603027344,0.751423716545105,1.0,0.0,3.0,1.0,0.0
17655780,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8500826954841614,0.1769594997167587,0.1585123389959335,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0482005253434181,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0356007441878318,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0482005253434181,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.228642538189888,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3590393066406,284.968017578125,1.0,0.1610515266656875,1.0,1.0,0.754156231880188,1.0,-0.6230143904685974,0.2716777324676513,0.3513366281986236,0.1340965926647186,0.9379622340202332,0.9379622340202332,0.0,23.99953842163086,25.0,15091.5927734375,0.0,39.169898986816406,1.0,283.1499938964844,284.31640625,298.6692810058594,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23888.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366231560707092,1.0,0.0,0.0,3.0940864086151123,3.0941033363342285,6.387901407833851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.111328125,0.0,921.3535766601562,1895.4371337890625,0.0,345.7620849609375,0.7683795094490051,1.0,0.0,3.0,1.0,0.0
17655840,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8500826954841614,0.1769594997167587,0.1585123389959335,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0482005253434181,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0356007441878318,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.0482005253434181,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5558398962020874,0.050000000745058,0.228642538189888,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3590393066406,284.968017578125,1.0,0.1610515266656875,1.0,1.0,0.754156231880188,1.0,-0.6230143904685974,0.2716777324676513,0.3513366281986236,0.1340965926647186,0.9379622340202332,0.9379622340202332,0.0,23.99953842163086,25.0,15091.5927734375,0.0,39.169898986816406,1.0,283.1499938964844,284.31640625,298.6692810058594,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23888.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366231560707092,1.0,0.0,0.0,3.0940864086151123,3.0941033363342285,6.387901407833851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.111328125,0.0,921.3535766601562,1895.4371337890625,0.0,345.7620849609375,0.7683795094490051,1.0,0.0,3.0,1.0,0.0
17655900,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8548478484153748,0.1797909289598465,0.1610316783189773,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561718344688416,0.050000000745058,0.0481982193887233,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561718344688416,0.050000000745058,0.0355990417301654,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561718344688416,0.050000000745058,0.0481982193887233,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561718344688416,0.050000000745058,0.2286316007375717,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6076354980469,297.3739318847656,284.96484375,1.0,0.1613032817840576,1.0,1.0,0.7524901032447815,1.0,-0.6260169744491577,0.2729488611221313,0.3530681431293487,0.1356725096702575,0.942337691783905,0.942337691783905,0.0,23.9783878326416,25.0,15182.037109375,0.0,39.4693603515625,1.0,283.1499938964844,284.3058776855469,298.6689147949219,299.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,24404.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438137948513031,1.0,0.0,0.0,3.141775369644165,3.1417927742004395,6.586331551261537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.865234375,0.0,963.161865234375,1895.4371337890625,0.0,348.9534912109375,0.777101993560791,1.0,0.0,3.0,1.0,0.0
17655960,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8597093820571899,0.1826711446046829,0.1635937988758087,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565137267112732,0.050000000745058,0.0481958501040935,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565137267112732,0.050000000745058,0.0355972908437252,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565137267112732,0.050000000745058,0.0481958501040935,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565137267112732,0.050000000745058,0.2286203652620315,284.9636535644531,284.95001220703125,300.2003479003906,295.6527404785156,298.61749267578125,297.3890991210937,284.9629821777344,1.0,0.1615610420703888,1.0,1.0,0.7508463263511658,1.0,-0.6290709376335144,0.2742179632186889,0.3548529744148254,0.1373306214809417,0.9454197287559508,0.9454197287559508,0.0,23.95734405517578,25.0,15258.0751953125,0.0,39.77614974975586,1.0,283.1499938964844,284.2999267578125,298.6674194335937,299.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,24748.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395975172519684,1.0,0.0,0.0,3.1732287406921387,3.173246383666992,6.718867098243209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.380859375,0.0,991.4199829101562,1895.4371337890625,0.0,352.0539855957031,0.7874757051467896,1.0,0.0,3.0,1.0,0.0
17656020,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696898818016052,0.1885621547698974,0.1688307672739029,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0481909178197383,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0355936475098133,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0481909178197383,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.228596955537796,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.63690185546875,297.4202575683594,284.9580993652344,1.0,0.1620913743972778,1.0,1.0,0.7475586533546448,1.0,-0.6353114247322083,0.2767530083656311,0.3585584163665771,0.1408875882625579,0.9493451118469238,0.9493451118469238,0.0,23.914939880371094,25.0,15425.8525390625,0.0,40.40928268432617,1.0,283.1499938964844,284.2840576171875,298.6636047363281,299.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,25801.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424866139888763,1.0,0.0,0.0,3.252802848815918,3.252821445465088,7.060066877784266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.359375,0.0,1066.5345458984375,1895.4371337890625,0.0,358.26617431640625,0.8068374991416931,1.0,0.0,3.0,1.0,0.0
17656080,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696898818016052,0.1885621547698974,0.1688307672739029,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0481909178197383,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0355936475098133,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.0481909178197383,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572301149368286,0.050000000745058,0.228596955537796,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.63690185546875,297.4202575683594,284.9580993652344,1.0,0.1620913743972778,1.0,1.0,0.7475586533546448,1.0,-0.6353114247322083,0.2767530083656311,0.3585584163665771,0.1408875882625579,0.9493451118469238,0.9493451118469238,0.0,23.914939880371094,25.0,15425.8525390625,0.0,40.40928268432617,1.0,283.1499938964844,284.2840576171875,298.6636047363281,299.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,25801.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424866139888763,1.0,0.0,0.0,3.252802848815918,3.252821445465088,7.060066877784266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.359375,0.0,1066.5345458984375,1895.4371337890625,0.0,358.26617431640625,0.8068374991416931,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8769822716712952,0.1928559243679046,0.1726455688476562,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577685236930847,0.050000000745058,0.0481872297823429,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577685236930847,0.050000000745058,0.0355909243226051,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577685236930847,0.050000000745058,0.0481872297823429,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577685236930847,0.050000000745058,0.2285794764757156,284.95556640625,284.95001220703125,300.20965576171875,295.6462097167969,298.6505432128906,297.443115234375,284.9548034667969,1.0,0.1624799072742462,1.0,1.0,0.7452297806739807,1.0,-0.6398568153381348,0.2785540223121643,0.3613027930259704,0.1436102092266082,0.9505410194396972,0.9505410194396972,0.0,23.884185791015625,25.0,15550.1240234375,0.0,40.875274658203125,1.0,283.1499938964844,284.2724914550781,298.6603698730469,299.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,26693.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444859325885772,1.0,0.0,0.0,3.312967538833618,3.3129866123199463,7.32365094791021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.31982421875,0.0,1126.3319091796875,1895.4371337890625,0.0,362.6246643066406,0.81866455078125,1.0,0.0,3.0,1.0,0.0
17656200,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8800373077392578,0.1946535408496856,0.1742437332868576,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579975843429565,0.050000000745058,0.0481856688857078,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579975843429565,0.050000000745058,0.0355897732079029,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579975843429565,0.050000000745058,0.0481856688857078,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579975843429565,0.050000000745058,0.2285720705986023,284.954833984375,284.95001220703125,300.2108764648437,295.6448669433594,298.6561279296875,297.4527282714844,284.9545288085937,1.0,0.1626433134078979,1.0,1.0,0.7442709803581238,1.0,-0.6417609453201294,0.2792992889881134,0.362461656332016,0.1447782665491104,0.9510312676429749,0.9510312676429749,0.0,23.87137985229492,25.0,15595.962890625,0.0,41.071754455566406,1.0,283.1499938964844,284.2700500488281,298.65875244140625,299.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,26939.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445273607969284,1.0,0.0,0.0,3.329451084136963,3.32947039604187,7.396709520435252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.30810546875,0.0,1143.0916748046875,1895.4371337890625,0.0,364.3553771972656,0.8255932927131653,1.0,0.0,3.0,1.0,0.0
17656260,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.889740526676178,0.2003683894872665,0.179332360625267,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558737576007843,0.050000000745058,0.0481806471943855,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558737576007843,0.050000000745058,0.0355860628187656,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558737576007843,0.050000000745058,0.0481806471943855,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558737576007843,0.050000000745058,0.2285482585430145,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.6736145019531,297.4833068847656,284.9521789550781,1.0,0.1631669104099273,1.0,1.0,0.7413042187690735,1.0,-0.647822916507721,0.281636506319046,0.3661864399909973,0.1485931873321533,0.951439380645752,0.951439380645752,0.0,23.831329345703125,25.0,15754.9833984375,0.0,41.70282745361328,1.0,283.1499938964844,284.25836181640625,298.65399169921875,299.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,28043.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447788804769516,1.0,0.0,0.0,3.3986525535583496,3.398672819137573,7.707380973442923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7509765625,0.0,1215.6641845703125,1895.4371337890625,0.0,369.9344177246094,0.8396137356758118,1.0,0.0,3.0,1.0,0.0
17656320,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8906492590904236,0.2009051740169525,0.1798107922077179,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588076114654541,0.050000000745058,0.0481801740825176,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588076114654541,0.050000000745058,0.0355857126414775,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588076114654541,0.050000000745058,0.0481801740825176,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588076114654541,0.050000000745058,0.2285460084676742,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6752319335937,297.4861755371094,284.9523010253906,1.0,0.1632165610790252,1.0,1.0,0.7410288453102112,1.0,-0.6483930349349976,0.2818541824817657,0.3665388524532318,0.1489592641592025,0.9515737295150756,0.9515737295150756,0.0,23.82768821716309,25.0,15768.681640625,0.0,41.76267623901367,1.0,283.1499938964844,284.2579040527344,298.6534729003906,299.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,28108.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480130672454834,1.0,0.0,0.0,3.4028964042663574,3.402916669845581,7.726641797489719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.3525390625,0.0,1220.1937255859375,1895.4371337890625,0.0,370.435791015625,0.8436270356178284,1.0,0.0,3.0,1.0,0.0
17656380,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9013527631759644,0.2072622179985046,0.185483232140541,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0481745637953281,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0355815701186656,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0481745637953281,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.228519394993782,284.9510498046875,284.95001220703125,300.21746826171875,295.6344299316406,298.6942443847656,297.5202941894531,284.9512023925781,1.0,0.1638097763061523,1.0,1.0,0.7377867102622986,1.0,-0.6551501154899597,0.2844211161136627,0.370728999376297,0.1533727347850799,0.9517232179641724,0.9517232179641724,0.0,23.78595542907715,25.0,15943.841796875,0.0,42.478702545166016,1.0,283.1499938964844,284.2472839355469,298.6480407714844,299.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,29281.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507437646389007,1.0,0.0,0.0,3.4736807346343994,3.4737019538879395,8.05143145043985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.52880859375,0.0,1297.866455078125,1895.4371337890625,0.0,376.5928955078125,0.8610355854034424,1.0,0.0,3.0,1.0,0.0
17656440,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9013527631759644,0.2072622179985046,0.185483232140541,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0481745637953281,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0355815701186656,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.0481745637953281,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596413016319275,0.050000000745058,0.228519394993782,284.9510498046875,284.95001220703125,300.21746826171875,295.6344299316406,298.6942443847656,297.5202941894531,284.9512023925781,1.0,0.1638097763061523,1.0,1.0,0.7377867102622986,1.0,-0.6551501154899597,0.2844211161136627,0.370728999376297,0.1533727347850799,0.9517232179641724,0.9517232179641724,0.0,23.78595542907715,25.0,15943.841796875,0.0,42.478702545166016,1.0,283.1499938964844,284.2472839355469,298.6480407714844,299.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,29281.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507437646389007,1.0,0.0,0.0,3.4736807346343994,3.4737019538879395,8.05143145043985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.52880859375,0.0,1297.866455078125,1895.4371337890625,0.0,376.5928955078125,0.8610355854034424,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9067912697792052,0.2104683071374893,0.1883472204208374,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560062050819397,0.050000000745058,0.0481717512011528,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560062050819397,0.050000000745058,0.0355794914066791,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560062050819397,0.050000000745058,0.0481717512011528,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560062050819397,0.050000000745058,0.2285060435533523,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.7038269042969,297.5375671386719,284.9505615234375,1.0,0.1641135513782501,1.0,1.0,0.7361655831336975,1.0,-0.6585622429847717,0.2857113480567932,0.3728508651256561,0.1556455790996551,0.9518473744392396,0.9518473744392396,0.0,23.766307830810547,25.0,16039.2421875,0.0,42.84534454345703,1.0,283.1499938964844,284.2408447265625,298.6453857421875,299.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,29986.072265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452120840549469,1.0,0.0,0.0,3.515852451324463,3.515874147415161,8.248111953435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.26513671875,0.0,1345.6378173828125,1895.4371337890625,0.0,379.7351684570313,0.8686010837554932,1.0,0.0,3.0,1.0,0.0
17656560,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9124992489814758,0.2136887907981872,0.1912251859903335,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604825615882874,0.050000000745058,0.0481689497828483,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604825615882874,0.050000000745058,0.0355774238705635,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604825615882874,0.050000000745058,0.0481689497828483,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604825615882874,0.050000000745058,0.2284927666187286,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7134704589844,297.5550231933594,284.9512634277344,1.0,0.1644220203161239,1.0,1.0,0.7345585823059082,1.0,-0.6619912385940552,0.2870072424411773,0.3749839961528778,0.157946228981018,0.9522466063499452,0.9522466063499452,0.0,23.747690200805664,25.0,16122.1884765625,0.0,43.21746826171875,1.0,283.1499938964844,284.2381896972656,298.6424865722656,299.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,30414.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534696936607361,1.0,0.0,0.0,3.5416719913482666,3.541693925857544,8.369701731680834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.92138671875,0.0,1375.4056396484375,1895.4371337890625,0.0,382.8375244140625,0.8777610659599304,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9229921698570251,0.2194318622350692,0.1963605731725692,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561226487159729,0.050000000745058,0.0481640212237834,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561226487159729,0.050000000745058,0.0355737842619419,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561226487159729,0.050000000745058,0.0481640212237834,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561226487159729,0.050000000745058,0.2284693866968155,284.95123291015625,284.95001220703125,300.2225036621094,295.62408447265625,298.7310485839844,297.58660888671875,284.9515380859375,1.0,0.1649794280529022,1.0,1.0,0.7317042946815491,1.0,-0.6681101322174072,0.2893337309360504,0.3787763714790344,0.1620744168758392,0.9531065821647644,0.9531065821647644,0.0,23.71697425842285,25.0,16285.3466796875,0.0,43.89043426513672,1.0,283.1499938964844,284.230224609375,298.63775634765625,299.87139892578125,293.1499938964844,293.1499938964844,283.1499938964844,31446.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559060037136078,1.0,0.0,0.0,3.603890657424927,3.603913545608521,8.666356166031619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7138671875,0.0,1448.83056640625,1895.4371337890625,0.0,388.5036010742188,0.8900783061981201,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9243266582489014,0.2201579064130783,0.1970098316669464,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613193511962891,0.050000000745058,0.0481634102761745,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613193511962891,0.050000000745058,0.0355733297765255,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613193511962891,0.050000000745058,0.0481634102761745,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613193511962891,0.050000000745058,0.2284664809703827,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7333374023437,297.5906982421875,284.95196533203125,1.0,0.1650507152080536,1.0,1.0,0.7313445806503296,1.0,-0.6688842177391052,0.2896303236484527,0.3792538940906524,0.1625964343547821,0.953428030014038,0.953428030014038,0.0,23.7133846282959,25.0,16304.7958984375,0.0,43.9764404296875,1.0,283.1499938964844,284.2299499511719,298.6371154785156,299.8718566894531,293.1499938964844,293.1499938964844,283.1499938964844,31522.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562046527862549,1.0,0.0,0.0,3.609032154083252,3.6090550422668457,8.691101243130106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.6025390625,0.0,1454.9412841796875,1895.4371337890625,0.0,389.2037658691406,0.8942993879318237,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932736873626709,0.2247548550367355,0.2011231034994125,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.561903178691864,0.1456261575222015,0.0481595695018768,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.561903178691864,0.050000000745058,0.0355704948306083,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.561903178691864,0.050000000745058,0.0481595695018768,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.561903178691864,0.050000000745058,0.2284482568502426,284.9521179199219,284.95001220703125,300.22491455078125,295.619873046875,298.7481689453125,297.6169128417969,284.9523620605469,1.0,0.1655050218105316,1.0,1.0,0.7290679216384888,1.0,-0.6737861633300781,0.2915244102478027,0.3822617828845978,0.1658944636583328,0.9547467827796936,0.9547467827796936,0.0,23.69170570373535,25.0,16441.66015625,0.0,44.52540969848633,1.0,283.1499938964844,284.223388671875,298.6336364746094,299.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,32378.263671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581645727157593,1.0,0.0,0.0,3.6618847846984863,3.6619083881378174,8.947519631874457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.32373046875,0.0,1519.24462890625,1895.4371337890625,0.0,393.8295593261719,0.9043527245521544,1.0,0.0,3.0,1.0,0.0
17656800,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.976219892501831,0.2267131507396698,0.2026844322681427,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7741295695304871,0.1468846499919891,0.1082110628485679,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5890275239944458,0.050000000745058,0.035454723984003,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5890275239944458,0.050000000745058,0.0480028241872787,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5890275239944458,0.050000000745058,0.2277047336101532,284.962158203125,284.95001220703125,300.2258605957031,295.61846923828125,298.7577209472656,297.62548828125,284.9897155761719,1.0,0.166709691286087,1.0,1.0,0.728130578994751,1.0,-0.7464599013328552,0.3246455192565918,0.4218144118785858,0.1842951476573944,0.9622744917869568,0.9622744917869568,0.0,20.43592834472656,43.0,17674.357421875,0.0,49.56800079345703,1.0,283.1499938964844,284.2818603515625,298.6347045898437,299.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,32526.599609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592498242855072,1.0,0.0,0.0,3.677544593811035,3.677568197250366,9.024209930430516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.42236328125,0.0,1537.8450927734375,1895.4371337890625,0.0,396.4142150878906,0.9111138582229614,1.0,0.0,3.0,1.0,0.0
17656860,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642125964164734,0.2337304949760437,0.2089745551347732,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158707022666931,0.140975147485733,0.1353588998317718,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.0355169549584388,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.0480870828032493,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.2281044125556945,285.1217956542969,284.95001220703125,300.2295837402344,295.6140441894531,298.7503356933594,297.6051025390625,285.1219482421875,1.0,0.1769070625305175,1.0,1.0,0.725663959980011,1.0,-0.7872966527938843,0.3428465127944946,0.4444501399993896,0.1975047439336776,1.0,1.0,0.0,23.04052352905273,31.0,18963.70703125,0.0,58.561561584472656,1.0,283.1499938964844,284.3429260253906,298.70343017578125,300.07476806640625,293.1499938964844,293.1499938964844,283.04998779296875,32592.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773167967796325,1.0,0.0,0.0,3.802807569503784,3.8028323650360094,9.649437515690806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0810546875,0.0,1683.3460693359375,1895.4371337890625,0.0,442.0181884765625,0.938770830631256,1.0,0.0,3.0,1.0,0.0
