time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642125964164734,0.2337304949760437,0.2089745551347732,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158707022666931,0.140975147485733,0.1353588998317718,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.0355169549584388,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.0480870828032493,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5735902786254883,0.050000000745058,0.2281044125556945,285.1217956542969,284.95001220703125,300.2295837402344,295.6140441894531,298.7503356933594,297.6051025390625,285.1219482421875,1.0,0.1769070625305175,1.0,1.0,0.725663959980011,1.0,-0.7872966527938843,0.3428465127944946,0.4444501399993896,0.1975047439336776,1.0,1.0,0.0,23.04052352905273,31.0,18963.70703125,0.0,58.561561584472656,1.0,283.1499938964844,284.3429260253906,298.70343017578125,300.07476806640625,293.1499938964844,293.1499938964844,283.04998779296875,32592.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773167967796325,1.0,0.0,0.0,3.802807569503784,3.8028323650360094,9.649437515690806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0810546875,0.0,1683.3460693359375,1895.4371337890625,0.0,442.0181884765625,0.938770830631256,1.0,0.0,3.0,1.0,0.0
17656980,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.9974205493927002,0.2427547127008438,0.2154652029275894,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8332021832466125,0.1396783739328384,0.1328893601894378,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.5927942395210266,0.050000000745058,0.0354399383068084,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8402100205421448,0.1422878950834274,0.1364910751581192,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.5927942395210266,0.050000000745058,0.227609783411026,285.1665954589844,284.95001220703125,300.2343444824219,295.6105041503906,298.7516784667969,297.5910949707031,285.1722106933594,1.0,0.1821074783802032,1.0,1.0,0.7231972813606262,1.0,-0.8686800599098206,0.3799105584621429,0.4887695014476776,0.2214363664388656,1.0,1.0,0.0,21.344385147094727,25.0,20991.88671875,0.0,71.03334045410156,1.0,283.0521545410156,284.351318359375,298.7481994628906,300.25714111328125,293.1499938964844,293.1499938964844,282.75,34006.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063102841377258,1.0,0.0,0.0,3.884233951568604,3.8842599391937256,1.006709226203384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.9375,0.0,1793.8414306640625,1895.4371337890625,0.0,526.6624145507812,0.956501841545105,1.0,0.0,3.0,1.0,0.0
17657040,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.9974205493927002,0.2427547127008438,0.2154652029275894,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8332021832466125,0.1396783739328384,0.1328893601894378,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.5927942395210266,0.050000000745058,0.0354399383068084,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8402100205421448,0.1422878950834274,0.1364910751581192,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.5927942395210266,0.050000000745058,0.227609783411026,285.1665954589844,284.95001220703125,300.2343444824219,295.6105041503906,298.7516784667969,297.5910949707031,285.1722106933594,1.0,0.1821074783802032,1.0,1.0,0.7231972813606262,1.0,-0.8686800599098206,0.3799105584621429,0.4887695014476776,0.2214363664388656,1.0,1.0,0.0,21.344385147094727,25.0,20991.88671875,0.0,71.03334045410156,1.0,283.0521545410156,284.351318359375,298.7481994628906,300.25714111328125,293.1499938964844,293.1499938964844,282.75,34006.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063102841377258,1.0,0.0,0.0,3.884233951568604,3.8842599391937256,1.006709226203384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.9375,0.0,1793.8414306640625,1895.4371337890625,0.0,526.6624145507812,0.956501841545105,1.0,0.0,3.0,1.0,0.0
17657100,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9898636341094972,0.2472565472126007,0.2065452635288238,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.836588978767395,0.1400363445281982,0.1329711526632309,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5955246686935425,0.050000000745058,0.0354298911988735,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8386558294296265,0.1397007405757904,0.1340214759111404,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5955246686935425,0.050000000745058,0.2275452464818954,285.0590209960937,284.95001220703125,300.2372131347656,295.609130859375,298.7581787109375,297.59814453125,285.00836181640625,1.0,0.1835029125213623,1.0,1.0,0.7219640016555786,1.0,-0.8838791847229004,0.3876444697380066,0.4962347149848938,0.2246088683605194,1.0,1.0,0.0,21.15256690979004,25.0,21780.232421875,0.0,70.99969482421875,1.0,282.7956237792969,284.1480712890625,298.798095703125,300.44342041015625,293.1499938964844,293.1499938964844,282.75,34454.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281921625137329,1.0,0.0,0.0,3.909722089767456,3.909748554229736,1.0199645430475357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.65869140625,0.0,1829.3870849609373,1895.4371337890625,0.0,601.4169921875,0.9625672698020936,1.0,0.0,3.0,1.0,0.0
17657160,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9906932711601256,0.2509016990661621,0.2088038474321365,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8354223966598511,0.1406050324440002,0.1334055364131927,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5938222408294678,0.050000000745058,0.035436101257801,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8327465653419495,0.1380465030670166,0.1320405155420303,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5938222408294678,0.050000000745058,0.2275851517915725,284.93927001953125,284.95001220703125,300.240478515625,295.6080627441406,298.7748718261719,297.6256408691406,284.92486572265625,1.0,0.1839690804481506,1.0,1.0,0.7212691903114319,1.0,-0.8847905397415161,0.3879115283489227,0.4968790113925934,0.2258553653955459,0.9818449020385742,0.9818449020385742,0.0,21.39327812194824,25.0,21695.3046875,0.0,71.51595306396484,1.0,282.7562561035156,284.080810546875,298.7469482421875,300.362060546875,293.1499938964844,293.1499938964844,282.45001220703125,35079.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399875640869141,1.0,0.0,0.0,3.925457000732422,3.925483703613281,1.028190808938234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.01318359375,0.0,1854.360595703125,1895.4371337890625,0.0,646.0863037109375,0.9662572145462036,1.0,0.0,3.0,1.0,0.0
17657220,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.9790022969245912,0.2609862089157104,0.1835245937108993,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.8614189624786377,0.1420695930719375,0.1345398277044296,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8599720597267151,0.1414173394441604,0.0988656058907508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8527742624282837,0.1371597647666931,0.1304576098918914,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6125906705856323,0.050000000745058,0.2271674573421478,284.7652587890625,284.95001220703125,300.2470092773437,295.6070556640625,298.7716064453125,297.60888671875,284.7699890136719,1.0,0.1862611919641494,1.0,1.0,0.7200895547866821,1.0,-0.929537296295166,0.4089597761631012,0.5205775499343872,0.2380290627479553,0.8044888973236084,0.8044888973236084,0.0,19.6961612701416,25.0,22783.423828125,0.0,76.73014068603516,1.0,282.4620361328125,283.9344787597656,298.70220947265625,300.3817443847656,293.1499938964844,293.1499938964844,282.45001220703125,45453.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575444102287292,1.0,0.0,0.0,3.679464817047119,3.679490804672241,9.033636274580205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.341796875,0.0,1637.5045166015625,1895.4371337890625,0.0,718.7711181640625,0.916181743144989,1.0,0.0,3.0,1.0,0.0
17657280,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9794847369194032,0.2631992995738983,0.1843694299459457,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8611545562744141,0.1423950791358947,0.1348118633031845,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8600130677223206,0.13972869515419,0.0991719886660575,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8518489003181458,0.1372031569480896,0.1304050087928772,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.6119769215583801,0.050000000745058,0.2271803170442581,284.77374267578125,284.95001220703125,300.2483215332031,295.60699462890625,298.768310546875,297.60205078125,284.7860717773437,1.0,0.1866257190704345,1.0,1.0,0.7198795676231384,1.0,-0.9311969876289368,0.4097166657447815,0.5214803218841553,0.2386989593505859,0.7919676899909973,0.7919676899909973,0.0,19.789005279541016,28.0,22770.169921875,0.0,77.17742156982422,1.0,282.4570617675781,283.960693359375,298.6806945800781,300.34832763671875,293.1499938964844,293.1499938964844,282.75,46720.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579007267951965,1.0,0.0,0.0,3.5952038764953613,3.595229387283325,8.624627980680089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8056640625,0.0,1552.0643310546875,1895.4371337890625,0.0,720.3267211914062,0.8997676372528076,1.0,0.0,3.0,1.0,0.0
17657340,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9849745631217957,0.2754179537296295,0.1949709206819534,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8563612103462219,0.1456442475318908,0.1374941319227218,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8359829783439636,0.1331229656934738,0.0941757336258888,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8450579047203064,0.1396054476499557,0.1319464296102523,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6041624546051025,0.050000000745058,0.2273478209972381,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.75128173828125,297.5615539550781,285.0715637207031,1.0,0.1901197135448455,1.0,1.0,0.718489944934845,1.0,-0.9431930780410768,0.4153206646442413,0.5278724431991577,0.2431160807609558,0.972733199596405,0.972733199596405,0.0,20.848575592041016,31.0,22962.8671875,0.0,81.07500457763672,1.0,282.7412414550781,284.2422180175781,298.5554504394531,300.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,32318.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403609871864319,1.0,0.0,0.0,3.656562328338623,3.656585693359375,8.921527978600352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.9658203125,0.0,1512.8834228515625,1895.4371337890625,0.0,647.5536499023438,0.9047245383262634,1.0,0.0,3.0,1.0,0.0
17657400,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9849745631217957,0.2754179537296295,0.1949709206819534,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8563612103462219,0.1456442475318908,0.1374941319227218,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8359829783439636,0.1331229656934738,0.0941757336258888,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8450579047203064,0.1396054476499557,0.1319464296102523,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6041624546051025,0.050000000745058,0.2273478209972381,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.75128173828125,297.5615539550781,285.0715637207031,1.0,0.1901197135448455,1.0,1.0,0.718489944934845,1.0,-0.9431930780410768,0.4153206646442413,0.5278724431991577,0.2431160807609558,0.972733199596405,0.972733199596405,0.0,20.848575592041016,31.0,22962.8671875,0.0,81.07500457763672,1.0,282.7412414550781,284.2422180175781,298.5554504394531,300.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,32318.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403609871864319,1.0,0.0,0.0,3.656562328338623,3.656585693359375,8.921527978600352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.9658203125,0.0,1512.8834228515625,1895.4371337890625,0.0,647.5536499023438,0.9047245383262634,1.0,0.0,3.0,1.0,0.0
17657460,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892508387565612,0.2838803827762604,0.2049402594566345,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542189002037048,0.1495283544063568,0.141183316707611,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242583274841309,0.1327155828475952,0.0931236669421196,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422591686248779,0.1429892033338546,0.1351122707128524,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.5967292785644531,0.050000000745058,0.2275150865316391,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7720642089844,297.5847473144531,284.8637084960937,1.0,0.194526195526123,1.0,1.0,0.7164583802223206,1.0,-0.9623222947120668,0.4246630668640136,0.537659227848053,0.2490286529064178,0.8508462905883789,0.8508462905883789,0.0,21.98504638671875,34.0,23828.748046875,0.0,86.57000732421875,1.0,282.4566345214844,284.021728515625,298.6695251464844,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575361251831055,1.0,0.0,0.0,3.629680395126343,3.629704713821411,8.790833589955582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.404296875,0.0,1532.4339599609375,1895.4371337890625,0.0,718.73486328125,0.9014064073562622,1.0,0.0,3.0,1.0,0.0
17657520,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892508387565612,0.2838803827762604,0.2049402594566345,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542189002037048,0.1495283544063568,0.141183316707611,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242583274841309,0.1327155828475952,0.0931236669421196,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422591686248779,0.1429892033338546,0.1351122707128524,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.5967292785644531,0.050000000745058,0.2275150865316391,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7720642089844,297.5847473144531,284.8637084960937,1.0,0.194526195526123,1.0,1.0,0.7164583802223206,1.0,-0.9623222947120668,0.4246630668640136,0.537659227848053,0.2490286529064178,0.8508462905883789,0.8508462905883789,0.0,21.98504638671875,34.0,23828.748046875,0.0,86.57000732421875,1.0,282.4566345214844,284.021728515625,298.6695251464844,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575361251831055,1.0,0.0,0.0,3.629680395126343,3.629704713821411,8.790833589955582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.404296875,0.0,1532.4339599609375,1895.4371337890625,0.0,718.73486328125,0.9014064073562622,1.0,0.0,3.0,1.0,0.0
17657580,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.3134326934814453,0.0872093439102172,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.1589085906744003,0.0918356403708458,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8890074491500854,0.1380339562892913,0.0718175172805786,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.1520921140909195,0.0918356403708458,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9733533263206482,0.1314383745193481,0.5922764539718628,285.2872314453125,284.95001220703125,300.2854309082031,295.6145324707031,298.7909851074219,297.56793212890625,285.3163452148437,1.0,0.2038491517305374,1.0,1.0,0.7144268155097961,1.0,-1.1213829517364502,0.5037100911140442,0.6176729202270508,0.283109962940216,1.0,1.0,0.0,15.376848220825195,54.0,26671.513671875,0.0,109.4254379272461,1.0,282.7421569824219,284.4346618652344,298.6304931640625,300.36590576171875,293.1499938964844,293.1499938964844,282.45001220703125,31738.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530884861946106,1.0,0.0,0.0,3.752887010574341,3.75291109085083,9.397757594342692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.505859375,0.0,1617.8956298828125,1895.4371337890625,0.0,699.5929565429688,0.9251573085784912,1.0,0.0,3.0,1.0,0.0
17657640,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.3134326934814453,0.0872093439102172,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.1589085906744003,0.0918356403708458,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8890074491500854,0.1380339562892913,0.0718175172805786,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8718966841697693,0.1520921140909195,0.0918356403708458,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9733533263206482,0.1314383745193481,0.5922764539718628,285.2872314453125,284.95001220703125,300.2854309082031,295.6145324707031,298.7909851074219,297.56793212890625,285.3163452148437,1.0,0.2038491517305374,1.0,1.0,0.7144268155097961,1.0,-1.1213829517364502,0.5037100911140442,0.6176729202270508,0.283109962940216,1.0,1.0,0.0,15.376848220825195,54.0,26671.513671875,0.0,109.4254379272461,1.0,282.7421569824219,284.4346618652344,298.6304931640625,300.36590576171875,293.1499938964844,293.1499938964844,282.45001220703125,31738.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530884861946106,1.0,0.0,0.0,3.752887010574341,3.75291109085083,9.397757594342692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.505859375,0.0,1617.8956298828125,1895.4371337890625,0.0,699.5929565429688,0.9251573085784912,1.0,0.0,3.0,1.0,0.0
17657700,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8881692290306091,0.3275997042655945,0.0978091657161712,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8881692290306091,0.1657613962888717,0.1029977649450302,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.9736949801445008,0.1407633274793625,0.0980639532208442,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8881692290306091,0.1581418365240097,0.1029977649450302,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9489265084266664,0.1286650449037552,0.5844172835350037,285.24755859375,284.95001220703125,300.2940368652344,295.61767578125,298.9679870605469,297.8724060058594,285.2235412597656,1.0,0.2116786539554596,1.0,1.0,0.7134110331535339,1.0,-1.1595731973648071,0.5234352946281433,0.6361379027366638,0.2902664542198181,1.0,1.0,0.0,16.483732223510742,54.0,28103.3125,0.0,123.51073455810548,1.0,282.4969482421875,284.2763366699219,298.76715087890625,300.7044677734375,293.1499938964844,293.1499938964844,282.45001220703125,32676.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752984285354614,1.0,0.0,0.0,3.8074967861175537,3.80752182006836,9.6732492238516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.7451171875,0.0,1689.6097412109375,1895.4371337890625,0.0,800.3958129882812,0.9382352828979492,1.0,0.0,3.0,1.0,0.0
17657760,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9061006903648376,0.3361676633358001,0.1107637360692024,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9061006903648376,0.1706340759992599,0.1166395470499992,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9531170725822448,0.1401892155408859,0.0984188914299011,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9061006903648376,0.1615550816059112,0.1166395470499992,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9195533990859984,0.1271257102489471,0.5754898190498352,285.21783447265625,284.95001220703125,300.303466796875,295.6214294433594,298.9647216796875,297.85009765625,285.2260437011719,1.0,0.2215724289417266,1.0,1.0,0.7134720683097839,1.0,-1.215440273284912,0.5518805384635925,0.6635597944259644,0.3004559278488159,1.0,1.0,0.0,17.990169525146484,74.0,29309.525390625,0.0,139.8061981201172,1.0,282.4568176269531,284.2733459472656,298.7903747558594,300.7739562988281,293.1499938964844,293.1499938964844,282.1499938964844,33412.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937992334365845,1.0,0.0,0.0,3.850180387496948,3.850205898284912,9.891346053336747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.61474609375,0.0,1747.072998046875,1895.4371337890625,0.0,894.861328125,0.9483967423439026,1.0,0.0,3.0,1.0,0.0
17657820,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.925599992275238,0.3415723145008087,0.12532739341259,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9271209836006165,0.1723948419094085,0.1325329840183258,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.932838261127472,0.142783060669899,0.0994465127587318,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.9780812859535216,0.1622026115655899,0.1539857536554336,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8931201696395874,0.1258308440446853,0.5675948262214661,285.1399230957031,284.95001220703125,300.3248596191406,295.6309509277344,298.9425354003906,297.76202392578125,285.1570129394531,1.0,0.2471871078014373,1.0,1.0,0.7135940790176392,1.0,-1.3726983070373535,0.6329346895217896,0.739763617515564,0.3270869851112366,1.0,1.0,0.0,20.97869873046875,94.0,33028.1171875,0.0,184.6711578369141,1.0,282.1558837890625,284.1560363769531,298.8085327148437,301.0129089355469,293.1499938964844,293.1499938964844,281.8500061035156,34444.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338514685630798,1.0,0.0,0.0,3.909181594848633,3.909207820892334,1.0196824860031484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.77734375,0.0,1828.6282958984373,1895.4371337890625,0.0,1132.9925537109375,0.9624385833740234,1.0,0.0,3.0,1.0,0.0
17657880,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.925599992275238,0.3415723145008087,0.12532739341259,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9271209836006165,0.1723948419094085,0.1325329840183258,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.932838261127472,0.142783060669899,0.0994465127587318,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.9780812859535216,0.1622026115655899,0.1539857536554336,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8931201696395874,0.1258308440446853,0.5675948262214661,285.1399230957031,284.95001220703125,300.3248596191406,295.6309509277344,298.9425354003906,297.76202392578125,285.1570129394531,1.0,0.2471871078014373,1.0,1.0,0.7135940790176392,1.0,-1.3726983070373535,0.6329346895217896,0.739763617515564,0.3270869851112366,1.0,1.0,0.0,20.97869873046875,94.0,33028.1171875,0.0,184.6711578369141,1.0,282.1558837890625,284.1560363769531,298.8085327148437,301.0129089355469,293.1499938964844,293.1499938964844,281.8500061035156,34444.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338514685630798,1.0,0.0,0.0,3.909181594848633,3.909207820892334,1.0196824860031484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.77734375,0.0,1828.6282958984373,1895.4371337890625,0.0,1132.9925537109375,0.9624385833740234,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9980891942977904,0.3331880569458008,0.2380056530237198,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8612004518508911,0.1704477965831756,0.1623031049966812,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8130552768707275,0.1422260254621505,0.0999949872493743,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8463808298110962,0.1618527173995971,0.1538588106632232,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7791343331336975,0.1252271831035614,0.5665575861930847,285.091552734375,284.95001220703125,300.3480224609375,295.6423034667969,298.911865234375,297.667724609375,285.099609375,1.0,0.2746273875236511,1.0,1.0,0.7137072086334229,1.0,-1.4648375511169434,0.6795157790184021,0.7853217720985413,0.3462161719799042,1.0,1.0,0.0,31.964994430541992,94.0,35934.48828125,0.0,258.087158203125,1.0,281.8576354980469,284.0325927734375,298.8042297363281,301.2182006835937,293.1499938964844,293.1499938964844,281.8500061035156,35034.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666455090045929,1.0,0.0,0.0,3.942478895187378,3.942505598068237,1.0371271628173415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.66845703125,0.0,1875.7547607421875,1895.4371337890625,0.0,1356.751708984375,0.9703609347343444,1.0,0.0,3.0,1.0,0.0
17658000,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9989714026451112,0.3318715989589691,0.2447292804718017,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8543200492858887,0.1704192161560058,0.1622564643621444,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8066419363021851,0.1422475427389145,0.1000118032097816,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8399915099143982,0.1618984192609787,0.1539030224084854,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7727392911911011,0.125174269080162,0.5664887428283691,285.09893798828125,284.95001220703125,300.3500061035156,295.643310546875,298.9067077636719,297.6553039550781,285.10797119140625,1.0,0.2769249677658081,1.0,1.0,0.7137161493301392,1.0,-1.473011136054993,0.6836288571357727,0.78938227891922,0.3480069637298584,1.0,1.0,0.0,32.94193649291992,97.0,36094.43359375,0.0,263.9549560546875,1.0,281.85595703125,284.0386657714844,298.797607421875,301.216552734375,293.1499938964844,293.1499938964844,281.54998779296875,35069.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679397225379944,1.0,0.0,0.0,3.9444456100463854,3.944472551345825,1.038162281474797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.99853515625,0.0,1878.5634765625,1895.4371337890625,0.0,1367.5120849609375,0.9708288311958312,1.0,0.0,3.0,1.0,0.0
17658060,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9558210372924804,0.3131168782711029,0.286097913980484,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.773848295211792,0.170351430773735,0.1625392585992813,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7310400009155273,0.1425477862358093,0.1006049066781997,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7616415619850159,0.1624914705753326,0.1549934595823288,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6992059350013733,0.1237984076142311,0.5643576979637146,284.9681701660156,284.95001220703125,300.3780517578125,295.6579895019531,298.8306884765625,297.4849548339844,284.9630432128906,1.0,0.3009810447692871,1.0,1.0,0.715980589389801,1.0,-1.5204017162322998,0.7062749266624451,0.81412672996521,0.359225183725357,1.0,1.0,0.0,48.74922943115234,85.0,37932.08203125,0.0,326.0428771972656,1.0,281.5574035644531,283.8512878417969,298.7727966308594,301.3446655273437,293.1499938964844,293.1499938964844,281.25,35445.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943106055259705,1.0,0.0,0.0,3.965521812438965,3.9655489921569824,1.049286197485344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.318359375,0.0,1908.8394775390625,1895.4371337890625,0.0,1566.145751953125,0.975842535495758,1.0,0.0,3.0,1.0,0.0
17658120,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9558210372924804,0.3131168782711029,0.286097913980484,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.773848295211792,0.170351430773735,0.1625392585992813,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7310400009155273,0.1425477862358093,0.1006049066781997,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7616415619850159,0.1624914705753326,0.1549934595823288,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6992059350013733,0.1237984076142311,0.5643576979637146,284.9681701660156,284.95001220703125,300.3780517578125,295.6579895019531,298.8306884765625,297.4849548339844,284.9630432128906,1.0,0.3009810447692871,1.0,1.0,0.715980589389801,1.0,-1.5204017162322998,0.7062749266624451,0.81412672996521,0.359225183725357,1.0,1.0,0.0,48.74922943115234,85.0,37932.08203125,0.0,326.0428771972656,1.0,281.5574035644531,283.8512878417969,298.7727966308594,301.3446655273437,293.1499938964844,293.1499938964844,281.25,35445.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943106055259705,1.0,0.0,0.0,3.965521812438965,3.9655489921569824,1.049286197485344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.318359375,0.0,1908.8394775390625,1895.4371337890625,0.0,1566.145751953125,0.975842535495758,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8915825486183167,0.3069753348827362,0.2780153751373291,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7357780337333679,0.1704624444246292,0.1630869805812835,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6944379210472107,0.1426655054092407,0.1010669246315956,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7255764007568359,0.1628760397434234,0.1558717042207718,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6583284139633179,0.1217060163617134,0.5577183961868286,284.7826538085937,284.95001220703125,300.40753173828125,295.6741027832031,298.801513671875,297.40789794921875,284.7970886230469,1.0,0.3123100996017456,1.0,1.0,0.7182201743125916,1.0,-1.5071499347686768,0.6990968585014343,0.8080531358718872,0.3546222746372223,0.8036352396011353,0.8036352396011353,0.0,60.8232650756836,85.0,37622.40234375,0.0,350.2803039550781,1.0,281.2569580078125,283.7196960449219,298.7160339355469,301.2881774902344,293.1499938964844,293.1499938964844,281.25,46793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061437964439392,1.0,0.0,0.0,3.630840301513672,3.630866050720215,8.796452561909973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.5224609375,0.0,1592.2911376953125,1895.4371337890625,0.0,1659.5721435546875,0.9083477258682252,1.0,0.0,3.0,1.0,0.0
17658240,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8912505507469177,0.3069559037685394,0.2779815793037414,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7355660200119019,0.1704674512147903,0.1630922704935073,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.694208025932312,0.1426690220832824,0.1010703146457672,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7253705263137817,0.1628825217485427,0.1558791100978851,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.6580759286880493,0.121684119105339,0.557628333568573,284.7846069335937,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.4073791503906,284.79913330078125,1.0,0.3123836815357208,1.0,1.0,0.7182450294494629,1.0,-1.5070204734802246,0.6990244388580322,0.8079960346221924,0.3545809686183929,0.8037545680999756,0.8037545680999756,0.0,60.90820693969727,73.0,37614.92578125,0.0,350.4346618652344,1.0,281.2567138671875,283.7221374511719,298.714599609375,301.2850341796875,293.1499938964844,293.1499938964844,281.54998779296875,46760.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060614228248596,1.0,0.0,0.0,3.626386880874634,3.6264126300811768,8.774887874096748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.11083984375,0.0,1587.0440673828125,1895.4371337890625,0.0,1658.9134521484375,0.9074631333351136,1.0,0.0,3.0,1.0,0.0
17658300,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8805068731307983,0.3068830966949463,0.2771859765052795,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7286862730979919,0.1709166467189788,0.1634403616189956,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6867062449455261,0.1430208832025528,0.1012829691171646,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7186020612716675,0.1633689552545547,0.15629443526268,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6494094133377075,0.1208613812923431,0.5538110733032227,284.97723388671875,284.95001220703125,300.42340087890625,295.6829833984375,298.79864501953125,297.3905029296875,284.99932861328125,1.0,0.3149355947971344,1.0,1.0,0.7193772792816162,1.0,-1.5026506185531616,0.6964907050132751,0.8061599135398865,0.3530692458152771,0.9061245918273926,0.9061245918273926,0.0,63.88189697265625,73.0,36957.20703125,0.0,355.9017639160156,1.0,281.4994201660156,283.93359375,298.61767578125,301.0212097167969,293.1499938964844,293.1499938964844,281.54998779296875,37772.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937267780303955,1.0,0.0,0.0,3.6103322505950928,3.610356330871582,8.69736425102019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.474609375,0.0,1502.6014404296875,1895.4371337890625,0.0,1561.601806640625,0.9014591574668884,1.0,0.0,3.0,1.0,0.0
17658360,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8773811459541321,0.3077456355094909,0.2776561677455902,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7268338203430176,0.1716732531785965,0.164080262184143,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6846616864204407,0.1436217576265335,0.1016674861311912,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7167645692825317,0.1641144305467605,0.1569455862045288,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6457650065422058,0.120331734418869,0.5510712265968323,285.0140686035156,284.95001220703125,300.4393310546875,295.6920166015625,298.80126953125,297.38134765625,285.0114440917969,1.0,0.3159649074077606,1.0,1.0,0.7190409302711487,1.0,-1.50193452835083,0.696234941482544,0.8056995868682861,0.3529175221920013,0.9498096704483032,0.9498096704483032,0.0,65.0577392578125,61.0,37035.83984375,0.0,358.5550842285156,1.0,281.5424194335937,283.9306335449219,298.6282043457031,301.06060791015625,293.1499938964844,293.1499938964844,281.25,33750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869033575057983,1.0,0.0,0.0,3.7084357738494873,3.708460092544556,9.17645252229704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.06103515625,0.0,1582.058349609375,1895.4371337890625,0.0,1508.9693603515625,0.9169276356697084,1.0,0.0,3.0,1.0,0.0
17658420,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8820987343788147,0.3089422881603241,0.2788344919681549,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7311871647834778,0.173032596707344,0.1653717458248138,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6891095638275146,0.1445449292659759,0.1023450493812561,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7211786508560181,0.1653876304626464,0.1581749320030212,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6464054584503174,0.1193595007061958,0.5464078783988953,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8072204589844,297.3628845214844,284.8638000488281,1.0,0.3143917918205261,1.0,1.0,0.7183682322502136,1.0,-1.5015918016433716,0.6963075995445251,0.8052842617034912,0.3530127108097076,0.809514045715332,0.809514045715332,0.0,63.92121887207031,49.0,37254.42578125,0.0,355.4808349609375,1.0,281.2572326660156,283.79754638671875,298.7220153808594,301.2297058105469,293.1499938964844,293.1499938964844,281.54998779296875,43016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940133571624756,1.0,0.0,0.0,3.491173505783081,3.491197347640991,8.132726634357823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.5751953125,0.0,1413.758544921875,1895.4371337890625,0.0,1563.831787109375,0.8752205967903137,1.0,0.0,3.0,1.0,0.0
17658480,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8820987343788147,0.3089422881603241,0.2788344919681549,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7311871647834778,0.173032596707344,0.1653717458248138,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6891095638275146,0.1445449292659759,0.1023450493812561,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7211786508560181,0.1653876304626464,0.1581749320030212,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6464054584503174,0.1193595007061958,0.5464078783988953,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8072204589844,297.3628845214844,284.8638000488281,1.0,0.3143917918205261,1.0,1.0,0.7183682322502136,1.0,-1.5015918016433716,0.6963075995445251,0.8052842617034912,0.3530127108097076,0.809514045715332,0.809514045715332,0.0,63.92121887207031,49.0,37254.42578125,0.0,355.4808349609375,1.0,281.2572326660156,283.79754638671875,298.7220153808594,301.2297058105469,293.1499938964844,293.1499938964844,281.54998779296875,43016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940133571624756,1.0,0.0,0.0,3.491173505783081,3.491197347640991,8.132726634357823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.5751953125,0.0,1413.758544921875,1895.4371337890625,0.0,1563.831787109375,0.8752205967903137,1.0,0.0,3.0,1.0,0.0
17658540,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8996465802192688,0.3114817440509796,0.2805239260196686,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7450316548347473,0.175017848610878,0.1668446660041809,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7035608291625977,0.1459746360778808,0.1030651703476905,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7346498966217041,0.1672035604715347,0.1595078408718109,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6562260389328003,0.1190303713083267,0.5430566668510437,285.05133056640625,284.95001220703125,300.5067749023437,295.7314453125,298.8197631835937,297.3550720214844,285.04693603515625,1.0,0.3092654049396515,1.0,1.0,0.7176955342292786,1.0,-1.5038256645202637,0.6976693272590637,0.8061562776565552,0.3537070155143738,0.9668457508087158,0.9668457508087158,0.0,59.22706985473633,37.0,36977.18359375,0.0,344.5697631835937,1.0,281.5419311523437,283.9674377441406,298.685546875,301.10333251953125,293.1499938964844,293.1499938964844,281.25,31818.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798816323280334,1.0,0.0,0.0,3.648691415786743,3.648714542388916,8.88316151304025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.55517578125,0.0,1500.437255859375,1895.4371337890625,0.0,1455.7442626953125,0.9020599126815796,1.0,0.0,3.0,1.0,0.0
17658600,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8996465802192688,0.3114817440509796,0.2805239260196686,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7450316548347473,0.175017848610878,0.1668446660041809,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7035608291625977,0.1459746360778808,0.1030651703476905,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7346498966217041,0.1672035604715347,0.1595078408718109,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6562260389328003,0.1190303713083267,0.5430566668510437,285.05133056640625,284.95001220703125,300.5067749023437,295.7314453125,298.8197631835937,297.3550720214844,285.04693603515625,1.0,0.3092654049396515,1.0,1.0,0.7176955342292786,1.0,-1.5038256645202637,0.6976693272590637,0.8061562776565552,0.3537070155143738,0.9668457508087158,0.9668457508087158,0.0,59.22706985473633,37.0,36977.18359375,0.0,344.5697631835937,1.0,281.5419311523437,283.9674377441406,298.685546875,301.10333251953125,293.1499938964844,293.1499938964844,281.25,31818.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798816323280334,1.0,0.0,0.0,3.648691415786743,3.648714542388916,8.88316151304025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.55517578125,0.0,1500.437255859375,1895.4371337890625,0.0,1455.7442626953125,0.9020599126815796,1.0,0.0,3.0,1.0,0.0
17658660,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.931347668170929,0.3131174445152282,0.2820712327957153,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7688749432563782,0.1768599152565002,0.168425977230072,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7257945537567139,0.1472011357545852,0.1038111522793769,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7573362588882446,0.1688546985387802,0.1609102338552475,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6754735708236694,0.1187957301735878,0.540937602519989,284.8627319335937,284.95001220703125,300.5424499511719,295.7528991699219,298.83184814453125,297.3449401855469,284.8707580566406,1.0,0.3017529845237732,1.0,1.0,0.7167538404464722,1.0,-1.5076191425323486,0.6998768448829651,0.8077422976493835,0.3549407124519348,0.8256512880325317,0.8256512880325317,0.0,52.30304336547852,25.0,37446.71484375,0.0,328.6504211425781,1.0,281.2578430175781,283.7960510253906,298.78466796875,301.30389404296875,293.1499938964844,293.1499938964844,281.54998779296875,40932.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915333867073059,1.0,0.0,0.0,3.516428709030152,3.5164523124694824,8.250817131738586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.9140625,0.0,1425.13525390625,1895.4371337890625,0.0,1544.5872802734375,0.8785622715950012,1.0,0.0,3.0,1.0,0.0
17658720,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.931347668170929,0.3131174445152282,0.2820712327957153,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7688749432563782,0.1768599152565002,0.168425977230072,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7257945537567139,0.1472011357545852,0.1038111522793769,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7573362588882446,0.1688546985387802,0.1609102338552475,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6754735708236694,0.1187957301735878,0.540937602519989,284.8627319335937,284.95001220703125,300.5424499511719,295.7528991699219,298.83184814453125,297.3449401855469,284.8707580566406,1.0,0.3017529845237732,1.0,1.0,0.7167538404464722,1.0,-1.5076191425323486,0.6998768448829651,0.8077422976493835,0.3549407124519348,0.8256512880325317,0.8256512880325317,0.0,52.30304336547852,25.0,37446.71484375,0.0,328.6504211425781,1.0,281.2578430175781,283.7960510253906,298.78466796875,301.30389404296875,293.1499938964844,293.1499938964844,281.54998779296875,40932.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915333867073059,1.0,0.0,0.0,3.516428709030152,3.5164523124694824,8.250817131738586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.9140625,0.0,1425.13525390625,1895.4371337890625,0.0,1544.5872802734375,0.8785622715950012,1.0,0.0,3.0,1.0,0.0
