time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9779534935951232,0.3157589137554168,0.2837438583374023,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8069588541984558,0.1791448593139648,0.170063778758049,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7583422660827637,0.1488341838121414,0.1045737639069557,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7942225933074951,0.1709099411964416,0.1623429059982299,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7071096301078796,0.1189468502998352,0.5392808318138123,285.056640625,284.95001220703125,300.57928466796875,295.7753601074219,298.84832763671875,297.3416748046875,285.0525817871094,1.0,0.2924749553203583,1.0,1.0,0.7158122062683105,1.0,-1.51223623752594,0.7025095820426941,0.8097267150878906,0.3563515841960907,0.982117235660553,0.982117235660553,0.0,43.8698844909668,25.0,37206.15234375,0.0,309.1502380371094,1.0,281.5421447753906,283.9661560058594,298.7409973144531,301.1741943359375,293.1499938964844,293.1499938964844,281.25,31517.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797941327095032,1.0,0.0,0.0,3.673526525497437,3.673550128936768,9.004501748677285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.453125,0.0,1525.7454833984375,1895.4371337890625,0.0,1455.08740234375,0.9074585437774658,1.0,0.0,3.0,1.0,0.0
17658840,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9779534935951232,0.3157589137554168,0.2837438583374023,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8069588541984558,0.1791448593139648,0.170063778758049,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7583422660827637,0.1488341838121414,0.1045737639069557,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7942225933074951,0.1709099411964416,0.1623429059982299,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7071096301078796,0.1189468502998352,0.5392808318138123,285.056640625,284.95001220703125,300.57928466796875,295.7753601074219,298.84832763671875,297.3416748046875,285.0525817871094,1.0,0.2924749553203583,1.0,1.0,0.7158122062683105,1.0,-1.51223623752594,0.7025095820426941,0.8097267150878906,0.3563515841960907,0.982117235660553,0.982117235660553,0.0,43.8698844909668,25.0,37206.15234375,0.0,309.1502380371094,1.0,281.5421447753906,283.9661560058594,298.7409973144531,301.1741943359375,293.1499938964844,293.1499938964844,281.25,31517.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797941327095032,1.0,0.0,0.0,3.673526525497437,3.673550128936768,9.004501748677285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.453125,0.0,1525.7454833984375,1895.4371337890625,0.0,1455.08740234375,0.9074585437774658,1.0,0.0,3.0,1.0,0.0
17658900,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9970168471336364,0.3168060481548309,0.2847932279109955,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.825941801071167,0.1802577525377273,0.1710565686225891,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7767447233200073,0.1496138572692871,0.105075255036354,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8138589262962341,0.1719058007001876,0.1632229387760162,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7228517532348633,0.1190593391656875,0.5393139719963074,284.9048156738281,284.95001220703125,300.5980834960937,295.78692626953125,298.8565979003906,297.3396301269531,284.87921142578125,1.0,0.2891633808612823,1.0,1.0,0.7153413891792297,1.0,-1.51637864112854,0.7047314047813416,0.8116472363471985,0.3575315475463867,0.8962929248809814,0.8962929248809814,0.0,40.41039276123047,25.0,38050.08203125,0.0,302.15057373046875,1.0,281.2964172363281,283.77032470703125,298.83251953125,301.4179992675781,293.1499938964844,293.1499938964844,281.25,34595.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885597109794617,1.0,0.0,0.0,3.701713800430298,3.701737880706787,9.143215038420748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.94482421875,0.0,1580.81103515625,1895.4371337890625,0.0,1521.664306640625,0.9139084219932556,1.0,0.0,3.0,1.0,0.0
17658960,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.3178804218769073,0.2719923257827759,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8424689173698425,0.1811833977699279,0.1718878746032714,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7934408783912659,0.1502086073160171,0.1054581552743911,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8300819993019104,0.1727184653282165,0.1639467775821685,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7358912229537964,0.119044080376625,0.5389430522918701,284.8543395996094,284.95001220703125,300.6171569824219,295.7987060546875,298.8638610839844,297.3359680175781,284.8603210449219,1.0,0.2863365709781647,1.0,1.0,0.7149534821510315,1.0,-1.5191270112991333,0.7064139246940613,0.812713086605072,0.3577434122562408,0.8340585231781006,0.8340585231781006,0.0,37.71733856201172,25.0,37743.58203125,0.0,293.28759765625,1.0,281.2572631835937,283.7763366699219,298.836181640625,301.3747863769531,293.1499938964844,293.1499938964844,281.54998779296875,40431.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924094557762146,1.0,0.0,0.0,3.5673210620880127,3.567344903945923,8.49136824854213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.08154296875,0.0,1475.51904296875,1895.4371337890625,0.0,1551.3721923828125,0.889185905456543,1.0,0.0,3.0,1.0,0.0
17659020,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3248125612735748,0.261185735464096,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8565864562988281,0.1834827065467834,0.173849806189537,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8070188164710999,0.1518278419971466,0.1064379811286926,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8434007167816162,0.1747593432664871,0.1656747758388519,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7454821467399597,0.1193897798657417,0.5395468473434448,285.03106689453125,284.95001220703125,300.6558837890625,295.82281494140625,298.88739013671875,297.3476257324219,285.0265197753906,1.0,0.2809704840183258,1.0,1.0,0.7141777276992798,1.0,-1.4962676763534546,0.6950917840003967,0.8011758923530579,0.3532209396362304,0.9673931002616882,0.9673931002616882,0.0,35.64797592163086,28.0,36954.390625,0.0,280.8651123046875,1.0,281.54180908203125,283.94061279296875,298.7827453613281,301.2109680175781,293.1499938964844,293.1499938964844,281.25,32375.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795530915260315,1.0,0.0,0.0,3.686936616897583,3.686960458755493,9.070362807506172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.66943359375,0.0,1547.2568359375,1895.4371337890625,0.0,1453.2781982421875,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17659080,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3248125612735748,0.261185735464096,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8565864562988281,0.1834827065467834,0.173849806189537,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8070188164710999,0.1518278419971466,0.1064379811286926,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8434007167816162,0.1747593432664871,0.1656747758388519,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7454821467399597,0.1193897798657417,0.5395468473434448,285.03106689453125,284.95001220703125,300.6558837890625,295.82281494140625,298.88739013671875,297.3476257324219,285.0265197753906,1.0,0.2809704840183258,1.0,1.0,0.7141777276992798,1.0,-1.4962676763534546,0.6950917840003967,0.8011758923530579,0.3532209396362304,0.9673931002616882,0.9673931002616882,0.0,35.64797592163086,28.0,36954.390625,0.0,280.8651123046875,1.0,281.54180908203125,283.94061279296875,298.7827453613281,301.2109680175781,293.1499938964844,293.1499938964844,281.25,32375.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795530915260315,1.0,0.0,0.0,3.686936616897583,3.686960458755493,9.070362807506172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.66943359375,0.0,1547.2568359375,1895.4371337890625,0.0,1453.2781982421875,0.911125421524048,1.0,0.0,3.0,1.0,0.0
17659140,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.3327361345291137,0.2495901584625244,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8722373843193054,0.1855037808418274,0.175836905837059,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8207713961601257,0.1531706154346466,0.10743048787117,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.858113706111908,0.1765249818563461,0.167417511343956,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7566206455230713,0.1197650134563446,0.5411871671676636,284.8447265625,284.95001220703125,300.6954040527344,295.8475952148437,298.914306640625,297.36346435546875,284.8548889160156,1.0,0.2781603634357452,1.0,1.0,0.7134019732475281,1.0,-1.4899818897247314,0.6922113299369812,0.7977705597877502,0.3520615696907043,0.8129298090934753,0.8129298090934753,0.0,33.871944427490234,31.0,37123.9609375,0.0,273.5944519042969,1.0,281.2577209472656,283.7825927734375,298.86871337890625,301.3738098144531,293.1499938964844,293.1499938964844,281.54998779296875,42443.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888400316238403,1.0,0.0,0.0,3.5016915798187256,3.501715421676636,8.181804105333867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.677734375,0.0,1420.5968017578125,1895.4371337890625,0.0,1523.8179931640625,0.8765075206756592,1.0,0.0,3.0,1.0,0.0
17659200,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.3327361345291137,0.2495901584625244,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8722373843193054,0.1855037808418274,0.175836905837059,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8207713961601257,0.1531706154346466,0.10743048787117,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.858113706111908,0.1765249818563461,0.167417511343956,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7566206455230713,0.1197650134563446,0.5411871671676636,284.8447265625,284.95001220703125,300.6954040527344,295.8475952148437,298.914306640625,297.36346435546875,284.8548889160156,1.0,0.2781603634357452,1.0,1.0,0.7134019732475281,1.0,-1.4899818897247314,0.6922113299369812,0.7977705597877502,0.3520615696907043,0.8129298090934753,0.8129298090934753,0.0,33.871944427490234,31.0,37123.9609375,0.0,273.5944519042969,1.0,281.2577209472656,283.7825927734375,298.86871337890625,301.3738098144531,293.1499938964844,293.1499938964844,281.54998779296875,42443.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888400316238403,1.0,0.0,0.0,3.5016915798187256,3.501715421676636,8.181804105333867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.677734375,0.0,1420.5968017578125,1895.4371337890625,0.0,1523.8179931640625,0.8765075206756592,1.0,0.0,3.0,1.0,0.0
17659260,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9987146258354188,0.3410433530807495,0.2425706535577774,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8833659291267395,0.1879422813653946,0.1779241412878036,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8298695683479309,0.1549182385206222,0.1084955632686615,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.868537187576294,0.1786748319864273,0.1692433953285217,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7641656398773193,0.1205131188035011,0.5436700582504272,285.04669189453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9440612792969,297.38232421875,285.0424499511719,1.0,0.2772257328033447,1.0,1.0,0.7121593356132507,1.0,-1.4905071258544922,0.692898154258728,0.7976089715957642,0.3526538014411926,0.9670809507369996,0.9670809507369996,0.0,32.957427978515625,34.0,36853.6953125,0.0,271.5046691894531,1.0,281.5419616699219,283.9582214355469,298.8284912109375,301.2398986816406,293.1499938964844,293.1499938964844,281.25,31827.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674842894077301,1.0,0.0,0.0,3.650215148925781,3.650238275527954,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.875,0.0,1502.1888427734375,1895.4371337890625,0.0,1418.1572265625,0.9024146795272828,1.0,0.0,3.0,1.0,0.0
17659320,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9987146258354188,0.3410433530807495,0.2425706535577774,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8833659291267395,0.1879422813653946,0.1779241412878036,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8298695683479309,0.1549182385206222,0.1084955632686615,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.868537187576294,0.1786748319864273,0.1692433953285217,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7641656398773193,0.1205131188035011,0.5436700582504272,285.04669189453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9440612792969,297.38232421875,285.0424499511719,1.0,0.2772257328033447,1.0,1.0,0.7121593356132507,1.0,-1.4905071258544922,0.692898154258728,0.7976089715957642,0.3526538014411926,0.9670809507369996,0.9670809507369996,0.0,32.957427978515625,34.0,36853.6953125,0.0,271.5046691894531,1.0,281.5419616699219,283.9582214355469,298.8284912109375,301.2398986816406,293.1499938964844,293.1499938964844,281.25,31827.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674842894077301,1.0,0.0,0.0,3.650215148925781,3.650238275527954,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.875,0.0,1502.1888427734375,1895.4371337890625,0.0,1418.1572265625,0.9024146795272828,1.0,0.0,3.0,1.0,0.0
17659380,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.998340666294098,0.347821831703186,0.2397220134735107,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8901252746582031,0.1900707930326461,0.1800784021615982,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8351619839668274,0.1563599556684494,0.1096052080392837,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8747862577438354,0.1805202066898346,0.1711261868476867,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7682874202728271,0.1211350858211517,0.5468798875808716,284.8632507324219,284.95001220703125,300.7762145996094,295.898681640625,298.96990966796875,297.392578125,284.8721618652344,1.0,0.2778888046741485,1.0,1.0,0.7109167575836182,1.0,-1.49711811542511,0.69664067029953,0.8004773855209351,0.3546786308288574,0.8276529312133789,0.8276529312133789,0.0,32.71261215209961,37.0,37425.5234375,0.0,273.76446533203125,1.0,281.2578430175781,283.7917785644531,298.9308166503906,301.4460144042969,293.1499938964844,293.1499938964844,281.54998779296875,40831.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864826679229736,1.0,0.0,0.0,3.5197908878326416,3.5198144912719727,8.266601980722044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5458984375,0.0,1427.9296875,1895.4371337890625,0.0,1505.7532958984375,0.8792899250984192,1.0,0.0,3.0,1.0,0.0
17659440,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.998340666294098,0.347821831703186,0.2397220134735107,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8901252746582031,0.1900707930326461,0.1800784021615982,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8351619839668274,0.1563599556684494,0.1096052080392837,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8747862577438354,0.1805202066898346,0.1711261868476867,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7682874202728271,0.1211350858211517,0.5468798875808716,284.8632507324219,284.95001220703125,300.7762145996094,295.898681640625,298.96990966796875,297.392578125,284.8721618652344,1.0,0.2778888046741485,1.0,1.0,0.7109167575836182,1.0,-1.49711811542511,0.69664067029953,0.8004773855209351,0.3546786308288574,0.8276529312133789,0.8276529312133789,0.0,32.71261215209961,37.0,37425.5234375,0.0,273.76446533203125,1.0,281.2578430175781,283.7917785644531,298.9308166503906,301.4460144042969,293.1499938964844,293.1499938964844,281.54998779296875,40831.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864826679229736,1.0,0.0,0.0,3.5197908878326416,3.5198144912719727,8.266601980722044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5458984375,0.0,1427.9296875,1895.4371337890625,0.0,1505.7532958984375,0.8792899250984192,1.0,0.0,3.0,1.0,0.0
17659500,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9983921647071838,0.3509246110916137,0.240091398358345,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8913884162902832,0.1912270933389663,0.1810637861490249,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8359800577163696,0.1571701467037201,0.1100946366786956,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8758599758148193,0.1815243065357208,0.171975091099739,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7685322165489197,0.1214760616421699,0.5481247901916504,285.0281677246094,284.95001220703125,300.7967224121094,295.9117126464844,298.98223876953125,297.3960876464844,285.0495300292969,1.0,0.278707355260849,1.0,1.0,0.7102954387664795,1.0,-1.501843810081482,0.6992283463478088,0.8026155233383179,0.3560188114643097,0.932262659072876,0.932262659072876,0.0,32.83856964111328,37.0,37049.41796875,0.0,276.1595153808594,1.0,281.497802734375,283.9747009277344,298.8702392578125,301.2565612792969,293.1499938964844,293.1499938964844,281.54998779296875,34431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783878207206726,1.0,0.0,0.0,3.5569839477539062,3.5570068359375,8.442228249805339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.201171875,0.0,1420.691162109375,1895.4371337890625,0.0,1444.547607421875,0.8862597942352295,1.0,0.0,3.0,1.0,0.0
17659560,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9984791278839112,0.3540516197681427,0.2407298535108566,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8927140831947327,0.1925615221261978,0.182266354560852,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8369073271751404,0.1581502556800842,0.1107385605573654,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8769927024841309,0.1826962381601333,0.1730280965566635,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7688268423080444,0.1219383478164672,0.5500100255012512,285.065673828125,284.95001220703125,300.8172607421875,295.9247741699219,298.9951477050781,297.40069580078125,285.0628967285156,1.0,0.2798381149768829,1.0,1.0,0.7098857760429382,1.0,-1.508352756500244,0.7026381492614746,0.8057146072387695,0.357710063457489,0.9934011697769164,0.9934011697769164,0.0,33.0289306640625,40.0,37381.04296875,0.0,279.5233764648437,1.0,281.5419616699219,283.9673156738281,298.8949890136719,301.3346252441406,293.1499938964844,293.1499938964844,281.25,31314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755775213241577,1.0,0.0,0.0,3.6875715255737305,3.6875951290130615,9.073486921806762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.52587890625,0.0,1539.954833984375,1895.4371337890625,0.0,1423.6048583984375,0.9105579257011414,1.0,0.0,3.0,1.0,0.0
17659620,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9989933371543884,0.3584458529949188,0.2449686229228973,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8917191624641418,0.1946944147348404,0.1844768226146698,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8355948328971863,0.1595882028341293,0.1118836551904678,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8757187128067017,0.1845226138830185,0.1749441474676132,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.766365647315979,0.1224747523665428,0.5531644225120544,284.8723449707031,284.95001220703125,300.85858154296875,295.9510498046875,299.0152282714844,297.3988037109375,284.8782958984375,1.0,0.282876193523407,1.0,1.0,0.7090665698051453,1.0,-1.5235559940338137,0.7105311155319214,0.8130248188972473,0.3616648912429809,0.8597596883773804,0.8597596883773804,0.0,33.83231735229492,43.0,38276.82421875,0.0,288.41180419921875,1.0,281.2573547363281,283.7750549316406,298.9962463378906,301.56103515625,293.1499938964844,293.1499938964844,281.54998779296875,38989.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897563338279724,1.0,0.0,0.0,3.626373291015625,3.626397609710693,8.774822504165058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.34912109375,0.0,1529.266845703125,1895.4371337890625,0.0,1530.8685302734375,0.9013710021972656,1.0,0.0,3.0,1.0,0.0
17659680,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9989933371543884,0.3584458529949188,0.2449686229228973,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8917191624641418,0.1946944147348404,0.1844768226146698,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8355948328971863,0.1595882028341293,0.1118836551904678,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8757187128067017,0.1845226138830185,0.1749441474676132,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.766365647315979,0.1224747523665428,0.5531644225120544,284.8723449707031,284.95001220703125,300.85858154296875,295.9510498046875,299.0152282714844,297.3988037109375,284.8782958984375,1.0,0.282876193523407,1.0,1.0,0.7090665698051453,1.0,-1.5235559940338137,0.7105311155319214,0.8130248188972473,0.3616648912429809,0.8597596883773804,0.8597596883773804,0.0,33.83231735229492,43.0,38276.82421875,0.0,288.41180419921875,1.0,281.2573547363281,283.7750549316406,298.9962463378906,301.56103515625,293.1499938964844,293.1499938964844,281.54998779296875,38989.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897563338279724,1.0,0.0,0.0,3.626373291015625,3.626397609710693,8.774822504165058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.34912109375,0.0,1529.266845703125,1895.4371337890625,0.0,1530.8685302734375,0.9013710021972656,1.0,0.0,3.0,1.0,0.0
17659740,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.3621878623962402,0.2519660592079162,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.887477457523346,0.197140634059906,0.1866543442010879,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.831520140171051,0.1613251715898513,0.1130038127303123,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8712946176528931,0.186631292104721,0.1768146902322769,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.761003851890564,0.1230826005339622,0.5556486248970032,285.0813903808594,284.95001220703125,300.8999938964844,295.9774169921875,299.03448486328125,297.3948059082031,285.0806579589844,1.0,0.2867433428764343,1.0,1.0,0.7082473039627075,1.0,-1.541140913963318,0.7196081280708313,0.8215328454971313,0.3662623167037964,1.0,1.0,0.0,35.08546829223633,46.0,38233.7578125,0.0,299.74432373046875,1.0,281.54266357421875,283.9659118652344,298.9566650390625,301.4493103027344,293.1499938964844,293.1499938964844,281.25,32042.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807039380073547,1.0,0.0,0.0,3.77177357673645,3.7717981338500977,9.49258549098886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.490234375,0.0,1642.3167724609375,1895.4371337890625,0.0,1461.927001953125,0.9295604228973388,1.0,0.0,3.0,1.0,0.0
17659800,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.3621878623962402,0.2519660592079162,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.887477457523346,0.197140634059906,0.1866543442010879,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.831520140171051,0.1613251715898513,0.1130038127303123,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8712946176528931,0.186631292104721,0.1768146902322769,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.761003851890564,0.1230826005339622,0.5556486248970032,285.0813903808594,284.95001220703125,300.8999938964844,295.9774169921875,299.03448486328125,297.3948059082031,285.0806579589844,1.0,0.2867433428764343,1.0,1.0,0.7082473039627075,1.0,-1.541140913963318,0.7196081280708313,0.8215328454971313,0.3662623167037964,1.0,1.0,0.0,35.08546829223633,46.0,38233.7578125,0.0,299.74432373046875,1.0,281.54266357421875,283.9659118652344,298.9566650390625,301.4493103027344,293.1499938964844,293.1499938964844,281.25,32042.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807039380073547,1.0,0.0,0.0,3.77177357673645,3.7717981338500977,9.49258549098886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.490234375,0.0,1642.3167724609375,1895.4371337890625,0.0,1461.927001953125,0.9295604228973388,1.0,0.0,3.0,1.0,0.0
17659860,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.3642292022705078,0.2607425451278686,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8811699748039246,0.1992501318454742,0.1888775676488876,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8256979584693909,0.1627299189567566,0.1141513213515281,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8649055361747742,0.1884109377861023,0.1787208765745163,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7539675831794739,0.1234122514724731,0.5580416917800903,284.8848876953125,284.95001220703125,300.9414367675781,296.0037536621094,299.0491943359375,297.3827819824219,284.8883972167969,1.0,0.291296899318695,1.0,1.0,0.7078192234039307,1.0,-1.5608850717544556,0.7295964956283569,0.8312885761260986,0.3713776171207428,0.8995791673660278,0.8995791673660278,0.0,36.71804428100586,49.0,39351.90625,0.0,313.35028076171875,1.0,281.2560119628906,283.75787353515625,299.0550842285156,301.6842956542969,293.1499938964844,293.1499938964844,280.95001220703125,37512.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957994699478149,1.0,0.0,0.0,3.754328489303589,3.7543537616729736,9.40497841384058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.482421875,0.0,1664.0069580078125,1895.4371337890625,0.0,1577.761962890625,0.929018259048462,1.0,0.0,3.0,1.0,0.0
17659920,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.3642292022705078,0.2607425451278686,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8811699748039246,0.1992501318454742,0.1888775676488876,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8256979584693909,0.1627299189567566,0.1141513213515281,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8649055361747742,0.1884109377861023,0.1787208765745163,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7539675831794739,0.1234122514724731,0.5580416917800903,284.8848876953125,284.95001220703125,300.9414367675781,296.0037536621094,299.0491943359375,297.3827819824219,284.8883972167969,1.0,0.291296899318695,1.0,1.0,0.7078192234039307,1.0,-1.5608850717544556,0.7295964956283569,0.8312885761260986,0.3713776171207428,0.8995791673660278,0.8995791673660278,0.0,36.71804428100586,49.0,39351.90625,0.0,313.35028076171875,1.0,281.2560119628906,283.75787353515625,299.0550842285156,301.6842956542969,293.1499938964844,293.1499938964844,280.95001220703125,37512.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957994699478149,1.0,0.0,0.0,3.754328489303589,3.7543537616729736,9.40497841384058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.482421875,0.0,1664.0069580078125,1895.4371337890625,0.0,1577.761962890625,0.929018259048462,1.0,0.0,3.0,1.0,0.0
17659980,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.3643985688686371,0.2721945643424988,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8712117671966553,0.2009898722171783,0.1906134635210037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8165159821510315,0.1637810319662094,0.1149526983499527,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8550623059272766,0.1898201704025268,0.1801488101482391,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7438435554504395,0.1233182251453399,0.5582485198974609,284.8483581542969,284.95001220703125,300.98272705078125,296.02996826171875,299.0591125488281,297.3619079589844,284.867431640625,1.0,0.2962590754032135,1.0,1.0,0.7073911428451538,1.0,-1.5796427726745603,0.7390785813331604,0.8405641317367554,0.3763231933116913,0.7924664616584778,0.7924664616584778,0.0,38.8604621887207,52.0,39754.26953125,0.0,328.16046142578125,1.0,280.9580383300781,283.7541809082031,299.0601806640625,301.7264099121094,293.1499938964844,293.1499938964844,281.25,45073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055553793907166,1.0,0.0,0.0,3.3836467266082764,3.383669853210449,7.639471846232482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.98974609375,0.0,1319.4683837890625,1895.4371337890625,0.0,1654.8677978515625,0.8554114699363708,1.0,0.0,3.0,1.0,0.0
17660040,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.3643985688686371,0.2721945643424988,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8712117671966553,0.2009898722171783,0.1906134635210037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8165159821510315,0.1637810319662094,0.1149526983499527,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8550623059272766,0.1898201704025268,0.1801488101482391,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7438435554504395,0.1233182251453399,0.5582485198974609,284.8483581542969,284.95001220703125,300.98272705078125,296.02996826171875,299.0591125488281,297.3619079589844,284.867431640625,1.0,0.2962590754032135,1.0,1.0,0.7073911428451538,1.0,-1.5796427726745603,0.7390785813331604,0.8405641317367554,0.3763231933116913,0.7924664616584778,0.7924664616584778,0.0,38.8604621887207,52.0,39754.26953125,0.0,328.16046142578125,1.0,280.9580383300781,283.7541809082031,299.0601806640625,301.7264099121094,293.1499938964844,293.1499938964844,281.25,45073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055553793907166,1.0,0.0,0.0,3.3836467266082764,3.383669853210449,7.639471846232482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.98974609375,0.0,1319.4683837890625,1895.4371337890625,0.0,1654.8677978515625,0.8554114699363708,1.0,0.0,3.0,1.0,0.0
17660100,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.3646329641342163,0.2780336439609527,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8665200471878052,0.2021340131759643,0.1915896981954574,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8120571970939636,0.1645683944225311,0.1154303848743438,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8504353761672974,0.190778836607933,0.1809589564800262,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7389774918556213,0.1233960464596748,0.5583930611610413,285.021484375,284.95001220703125,301.0032958984375,296.0429992675781,299.0655822753906,297.35418701171875,285.03985595703125,1.0,0.2988647222518921,1.0,1.0,0.7071770429611206,1.0,-1.5895434617996216,0.7440807223320007,0.8454627394676208,0.3789403736591339,0.9017565846443176,0.9017565846443176,0.0,39.99675750732422,52.0,39591.5859375,0.0,336.12420654296875,1.0,281.1958312988281,283.92041015625,298.9954833984375,301.5340576171875,293.1499938964844,293.1499938964844,281.25,35036.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965249180793762,1.0,0.0,0.0,3.458486795425415,3.4585087299346924,7.981150815794535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2470703125,0.0,1323.5238037109375,1895.4371337890625,0.0,1583.4368896484375,0.8651864528656006,1.0,0.0,3.0,1.0,0.0
17660160,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3649611175060272,0.2834814488887787,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8627475500106812,0.2034255862236023,0.1927972733974456,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8083600997924805,0.1654929518699646,0.1160698607563972,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.846691906452179,0.1918767392635345,0.1819866001605987,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7348768711090088,0.1235784515738487,0.5592089891433716,285.04949951171875,284.95001220703125,301.0237731933594,296.0559387207031,299.0730895996094,297.3486633300781,285.0467529296875,1.0,0.3015688061714172,1.0,1.0,0.707082986831665,1.0,-1.6005138158798218,0.7495704889297485,0.850943386554718,0.3818022608757019,0.952498197555542,0.952498197555542,0.0,41.10933303833008,55.0,40003.17578125,0.0,344.65606689453125,1.0,281.2411499023437,283.9069519042969,299.0220947265625,301.61773681640625,293.1499938964844,293.1499938964844,280.95001220703125,31612.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69339519739151,1.0,0.0,0.0,3.589834928512573,3.589857578277588,8.598887575317349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.876953125,0.0,1434.9678955078125,1895.4371337890625,0.0,1559.02392578125,0.8887647390365601,1.0,0.0,3.0,1.0,0.0
17660220,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3638757765293121,0.2954912483692169,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.854195773601532,0.2054457068443298,0.1949593275785446,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7995598316192627,0.166794940829277,0.1171629503369331,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8382663130760193,0.1935332864522934,0.183799460530281,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7259087562561035,0.1235719695687294,0.560151994228363,284.88726806640625,284.95001220703125,301.0644226074219,296.0815124511719,299.0835876464844,297.3294982910156,284.8965148925781,1.0,0.3071583807468414,1.0,1.0,0.7068948745727539,1.0,-1.6221497058868408,0.7603889107704163,0.8617608547210693,0.387488842010498,0.8357248902320862,0.8357248902320862,0.0,43.58237838745117,43.0,40907.453125,0.0,362.5670776367188,1.0,280.9577331542969,283.75115966796875,299.1224060058594,301.8447265625,293.1499938964844,293.1499938964844,281.25,39562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065306305885315,1.0,0.0,0.0,3.4911859035491943,3.491209030151367,8.132784046210872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.57861328125,0.0,1389.0509033203125,1895.4371337890625,0.0,1662.6680908203125,0.8725528717041016,1.0,0.0,3.0,1.0,0.0
17660280,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3638757765293121,0.2954912483692169,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.854195773601532,0.2054457068443298,0.1949593275785446,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7995598316192627,0.166794940829277,0.1171629503369331,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8382663130760193,0.1935332864522934,0.183799460530281,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7259087562561035,0.1235719695687294,0.560151994228363,284.88726806640625,284.95001220703125,301.0644226074219,296.0815124511719,299.0835876464844,297.3294982910156,284.8965148925781,1.0,0.3071583807468414,1.0,1.0,0.7068948745727539,1.0,-1.6221497058868408,0.7603889107704163,0.8617608547210693,0.387488842010498,0.8357248902320862,0.8357248902320862,0.0,43.58237838745117,43.0,40907.453125,0.0,362.5670776367188,1.0,280.9577331542969,283.75115966796875,299.1224060058594,301.8447265625,293.1499938964844,293.1499938964844,281.25,39562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065306305885315,1.0,0.0,0.0,3.4911859035491943,3.491209030151367,8.132784046210872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.57861328125,0.0,1389.0509033203125,1895.4371337890625,0.0,1662.6680908203125,0.8725528717041016,1.0,0.0,3.0,1.0,0.0
17660340,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.3644125461578369,0.2937560975551605,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.85875403881073,0.207772821187973,0.1969955265522003,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8035032749176025,0.1683844625949859,0.1181595921516418,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8422266840934753,0.1954641640186309,0.185473084449768,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7272424697875977,0.123688593506813,0.5601809024810791,285.059326171875,284.95001220703125,301.1045837402344,296.10662841796875,299.0980834960937,297.3201904296875,285.0536499023437,1.0,0.3068487644195556,1.0,1.0,0.706706702709198,1.0,-1.625765681266785,0.7622367143630981,0.8635289669036865,0.3885816633701324,0.989751935005188,0.989751935005188,0.0,43.35174179077149,46.0,40732.50390625,0.0,363.8184814453125,1.0,281.2421875,283.8934936523437,299.08746337890625,301.739013671875,293.1499938964844,293.1499938964844,280.95001220703125,31154.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982020139694214,1.0,0.0,0.0,3.678447723388672,3.678471088409424,9.02864258023328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.8056640625,0.0,1528.5098876953125,1895.4371337890625,0.0,1596.5926513671875,0.9081742763519288,1.0,0.0,3.0,1.0,0.0
17660400,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.3644125461578369,0.2937560975551605,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.85875403881073,0.207772821187973,0.1969955265522003,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8035032749176025,0.1683844625949859,0.1181595921516418,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8422266840934753,0.1954641640186309,0.185473084449768,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7272424697875977,0.123688593506813,0.5601809024810791,285.059326171875,284.95001220703125,301.1045837402344,296.10662841796875,299.0980834960937,297.3201904296875,285.0536499023437,1.0,0.3068487644195556,1.0,1.0,0.706706702709198,1.0,-1.625765681266785,0.7622367143630981,0.8635289669036865,0.3885816633701324,0.989751935005188,0.989751935005188,0.0,43.35174179077149,46.0,40732.50390625,0.0,363.8184814453125,1.0,281.2421875,283.8934936523437,299.08746337890625,301.739013671875,293.1499938964844,293.1499938964844,280.95001220703125,31154.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982020139694214,1.0,0.0,0.0,3.678447723388672,3.678471088409424,9.02864258023328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.8056640625,0.0,1528.5098876953125,1895.4371337890625,0.0,1596.5926513671875,0.9081742763519288,1.0,0.0,3.0,1.0,0.0
17660460,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.3661766350269317,0.29414764046669,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8611893653869629,0.2096618115901947,0.1989611387252807,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8053273558616638,0.1695538014173507,0.1191041320562362,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8441676497459412,0.1969726979732513,0.1870732307434082,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7270129323005676,0.1236197650432586,0.5603544116020203,284.8646545410156,284.95001220703125,301.14410400390625,296.13116455078125,299.11444091796875,297.3148498535156,284.87188720703125,1.0,0.3081091642379761,1.0,1.0,0.7065156102180481,1.0,-1.6318527460098269,0.7653629183769226,0.866489827632904,0.3901493847370147,0.8448926210403442,0.8448926210403442,0.0,43.534706115722656,49.0,41329.03125,0.0,367.5281677246094,1.0,280.9575500488281,283.71197509765625,299.1689758300781,301.9280700683594,293.1499938964844,293.1499938964844,281.25,39878.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107515931129456,1.0,0.0,0.0,3.578136920928955,3.578160762786865,8.542936598132655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85498046875,0.0,1483.1290283203125,1895.4371337890625,0.0,1696.6138916015625,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
17660520,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.3661766350269317,0.29414764046669,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8611893653869629,0.2096618115901947,0.1989611387252807,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8053273558616638,0.1695538014173507,0.1191041320562362,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8441676497459412,0.1969726979732513,0.1870732307434082,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7270129323005676,0.1236197650432586,0.5603544116020203,284.8646545410156,284.95001220703125,301.14410400390625,296.13116455078125,299.11444091796875,297.3148498535156,284.87188720703125,1.0,0.3081091642379761,1.0,1.0,0.7065156102180481,1.0,-1.6318527460098269,0.7653629183769226,0.866489827632904,0.3901493847370147,0.8448926210403442,0.8448926210403442,0.0,43.534706115722656,49.0,41329.03125,0.0,367.5281677246094,1.0,280.9575500488281,283.71197509765625,299.1689758300781,301.9280700683594,293.1499938964844,293.1499938964844,281.25,39878.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107515931129456,1.0,0.0,0.0,3.578136920928955,3.578160762786865,8.542936598132655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85498046875,0.0,1483.1290283203125,1895.4371337890625,0.0,1696.6138916015625,0.8914623856544495,1.0,0.0,3.0,1.0,0.0
17660580,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.3684431314468384,0.2976462244987488,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8606876134872437,0.2119657844305038,0.2009724080562591,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8043228387832642,0.171116828918457,0.1200816258788108,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8433215618133545,0.1988560110330581,0.1887013912200927,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7245076298713684,0.123810276389122,0.5607287287712097,285.0563659667969,284.95001220703125,301.182861328125,296.15496826171875,299.1332092285156,297.3140563964844,285.0530090332031,1.0,0.3103876411914825,1.0,1.0,0.7063245177268982,1.0,-1.6420423984527588,0.7705204486846924,0.8715218901634216,0.3928194046020508,1.0,1.0,0.0,44.34444427490234,52.0,41172.77734375,0.0,375.1983642578125,1.0,281.2427062988281,283.8819274902344,299.12823486328125,301.80303955078125,293.1499938964844,293.1499938964844,280.95001220703125,31659.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005685567855835,1.0,0.0,0.0,3.7327206134796143,3.732744693756104,9.297030487687152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.02392578125,0.0,1593.950439453125,1895.4371337890625,0.0,1615.242919921875,0.9208551049232484,1.0,0.0,3.0,1.0,0.0
