time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.3684431314468384,0.2976462244987488,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8606876134872437,0.2119657844305038,0.2009724080562591,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8043228387832642,0.171116828918457,0.1200816258788108,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8433215618133545,0.1988560110330581,0.1887013912200927,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7245076298713684,0.123810276389122,0.5607287287712097,285.0563659667969,284.95001220703125,301.182861328125,296.15496826171875,299.1332092285156,297.3140563964844,285.0530090332031,1.0,0.3103876411914825,1.0,1.0,0.7063245177268982,1.0,-1.6420423984527588,0.7705204486846924,0.8715218901634216,0.3928194046020508,1.0,1.0,0.0,44.34444427490234,52.0,41172.77734375,0.0,375.1983642578125,1.0,281.2427062988281,283.8819274902344,299.12823486328125,301.80303955078125,293.1499938964844,293.1499938964844,280.95001220703125,31659.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005685567855835,1.0,0.0,0.0,3.7327206134796143,3.732744693756104,9.297030487687152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.02392578125,0.0,1593.950439453125,1895.4371337890625,0.0,1615.242919921875,0.9208551049232484,1.0,0.0,3.0,1.0,0.0
17660700,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.3691370785236358,0.2999378442764282,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8601090312004089,0.2130379676818847,0.2021071314811706,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.803533136844635,0.171819269657135,0.1206592470407486,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8425909876823425,0.1997206211090088,0.1896350383758545,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7230615019798279,0.12388776242733,0.561426043510437,284.904052734375,284.95001220703125,301.201904296875,296.16656494140625,299.1417541503906,297.3122863769531,284.88214111328125,1.0,0.3118787705898285,1.0,1.0,0.7062289714813232,1.0,-1.6488072872161863,0.7739256024360657,0.8748816251754761,0.3946086168289184,0.91408771276474,0.91408771276474,0.0,44.88221740722656,52.0,42118.8359375,0.0,380.33837890625,1.0,280.9952087402344,283.68865966796875,299.214599609375,302.05047607421875,293.1499938964844,293.1499938964844,280.95001220703125,34591.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093456983566284,1.0,0.0,0.0,3.76004695892334,3.7600717544555664,9.43365080274816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.19140625,0.0,1648.2252197265625,1895.4371337890625,0.0,1685.2735595703125,0.9271594285964966,1.0,0.0,3.0,1.0,0.0
17660760,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.3691636621952057,0.3032753467559814,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8582531809806824,0.2139021307229995,0.2030182182788849,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8014473915100098,0.1723241060972213,0.1210793927311897,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8406562805175781,0.2003845423460006,0.1903556436300277,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7205871939659119,0.1238192319869995,0.5614911317825317,284.8682556152344,284.95001220703125,301.220703125,296.1779479980469,299.1483154296875,297.306884765625,284.8749084472656,1.0,0.3135364949703216,1.0,1.0,0.7060837149620056,1.0,-1.6553558111190796,0.7772415280342102,0.8781143426895142,0.3963655531406402,0.8638032078742981,0.8638032078742981,0.0,45.60725402832031,40.0,42005.9453125,0.0,385.9264831542969,1.0,280.956787109375,283.697509765625,299.21710205078125,302.01324462890625,293.1499938964844,293.1499938964844,281.25,39240.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132485508918762,1.0,0.0,0.0,3.655117988586426,3.655142545700073,8.914481099964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.3603515625,0.0,1563.1478271484375,1895.4371337890625,0.0,1716.835693359375,0.9081652760505676,1.0,0.0,3.0,1.0,0.0
17660820,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.3715070188045501,0.2964251935482025,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8675159215927124,0.2162027508020401,0.2049667537212371,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8097568154335022,0.1738731414079666,0.1220032349228859,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8489673137664795,0.2022383958101272,0.1918963342905044,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7257601022720337,0.1239970847964286,0.5615503787994385,285.0521545410156,284.95001220703125,301.2575378417969,296.20001220703125,299.1658630371094,297.3067932128906,285.0481872558594,1.0,0.311289519071579,1.0,1.0,0.7057932019233704,1.0,-1.652514100074768,0.7759320139884949,0.8765820860862732,0.3957837522029876,1.0,1.0,0.0,44.33563995361328,43.0,41541.42578125,0.0,380.80181884765625,1.0,281.2429504394531,283.86553955078125,299.17535400390625,301.8818054199219,293.1499938964844,293.1499938964844,280.95001220703125,32368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036829590797424,1.0,0.0,0.0,3.789875745773315,3.789900541305542,9.583922064848591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.39501953125,0.0,1666.215087890625,1895.4371337890625,0.0,1639.93896484375,0.9340685606002808,1.0,0.0,3.0,1.0,0.0
17660880,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.3715070188045501,0.2964251935482025,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8675159215927124,0.2162027508020401,0.2049667537212371,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8097568154335022,0.1738731414079666,0.1220032349228859,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8489673137664795,0.2022383958101272,0.1918963342905044,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7257601022720337,0.1239970847964286,0.5615503787994385,285.0521545410156,284.95001220703125,301.2575378417969,296.20001220703125,299.1658630371094,297.3067932128906,285.0481872558594,1.0,0.311289519071579,1.0,1.0,0.7057932019233704,1.0,-1.652514100074768,0.7759320139884949,0.8765820860862732,0.3957837522029876,1.0,1.0,0.0,44.33563995361328,43.0,41541.42578125,0.0,380.80181884765625,1.0,281.2429504394531,283.86553955078125,299.17535400390625,301.8818054199219,293.1499938964844,293.1499938964844,280.95001220703125,32368.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036829590797424,1.0,0.0,0.0,3.789875745773315,3.789900541305542,9.583922064848591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.39501953125,0.0,1666.215087890625,1895.4371337890625,0.0,1639.93896484375,0.9340685606002808,1.0,0.0,3.0,1.0,0.0
17660940,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.3751715123653412,0.2925376892089844,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.87416011095047,0.2181130498647689,0.2069228738546371,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8152244091033936,0.1750501841306686,0.1229306310415268,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.854812502861023,0.2037184983491897,0.1934390813112259,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7289286255836487,0.1240428239107132,0.5620623826980591,284.855712890625,284.95001220703125,301.2932434082031,296.2210388183594,299.18414306640625,297.3088073730469,284.8619384765625,1.0,0.3110246956348419,1.0,1.0,0.7055026292800903,1.0,-1.6537684202194214,0.7767066359519958,0.8770617842674255,0.39610755443573,0.8615596890449524,0.8615596890449524,0.0,43.678016662597656,46.0,42069.984375,0.0,379.63092041015625,1.0,280.9569702148437,283.67919921875,299.252197265625,302.0594177246094,293.1499938964844,293.1499938964844,281.25,40006.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714799165725708,1.0,0.0,0.0,3.6857001781463614,3.685725212097168,9.064279993253876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7529296875,0.0,1603.5206298828125,1895.4371337890625,0.0,1729.4451904296875,0.9155251383781432,1.0,0.0,3.0,1.0,0.0
17661000,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.3751715123653412,0.2925376892089844,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.87416011095047,0.2181130498647689,0.2069228738546371,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8152244091033936,0.1750501841306686,0.1229306310415268,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.854812502861023,0.2037184983491897,0.1934390813112259,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7289286255836487,0.1240428239107132,0.5620623826980591,284.855712890625,284.95001220703125,301.2932434082031,296.2210388183594,299.18414306640625,297.3088073730469,284.8619384765625,1.0,0.3110246956348419,1.0,1.0,0.7055026292800903,1.0,-1.6537684202194214,0.7767066359519958,0.8770617842674255,0.39610755443573,0.8615596890449524,0.8615596890449524,0.0,43.678016662597656,46.0,42069.984375,0.0,379.63092041015625,1.0,280.9569702148437,283.67919921875,299.252197265625,302.0594177246094,293.1499938964844,293.1499938964844,281.25,40006.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714799165725708,1.0,0.0,0.0,3.6857001781463614,3.685725212097168,9.064279993253876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7529296875,0.0,1603.5206298828125,1895.4371337890625,0.0,1729.4451904296875,0.9155251383781432,1.0,0.0,3.0,1.0,0.0
17661060,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.3792299926280975,0.2925779521465301,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8769968152046204,0.2204650193452835,0.2089417874813079,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8172293305397034,0.176641583442688,0.1239020675420761,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8570575714111328,0.2055961191654205,0.195026010274887,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7292272448539734,0.124366246163845,0.56288743019104,285.0556335449219,284.95001220703125,301.32763671875,296.24090576171875,299.2044982910156,297.3147277832031,285.0534362792969,1.0,0.3121050000190735,1.0,1.0,0.7050689458847046,1.0,-1.6602988243103027,0.7801507711410522,0.8801480531692505,0.3979077339172363,1.0,1.0,0.0,43.81135177612305,49.0,41724.52734375,0.0,383.548828125,1.0,281.2433776855469,283.8650817871094,299.2094421386719,301.9215393066406,293.1499938964844,293.1499938964844,280.95001220703125,32622.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036725282669067,1.0,0.0,0.0,3.805919885635376,3.8059449195861816,9.665237712397357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9091796875,0.0,1687.307373046875,1895.4371337890625,0.0,1639.8558349609375,0.9378557801246644,1.0,0.0,3.0,1.0,0.0
17661120,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.3792299926280975,0.2925779521465301,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8769968152046204,0.2204650193452835,0.2089417874813079,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8172293305397034,0.176641583442688,0.1239020675420761,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8570575714111328,0.2055961191654205,0.195026010274887,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7292272448539734,0.124366246163845,0.56288743019104,285.0556335449219,284.95001220703125,301.32763671875,296.24090576171875,299.2044982910156,297.3147277832031,285.0534362792969,1.0,0.3121050000190735,1.0,1.0,0.7050689458847046,1.0,-1.6602988243103027,0.7801507711410522,0.8801480531692505,0.3979077339172363,1.0,1.0,0.0,43.81135177612305,49.0,41724.52734375,0.0,383.548828125,1.0,281.2433776855469,283.8650817871094,299.2094421386719,301.9215393066406,293.1499938964844,293.1499938964844,280.95001220703125,32622.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036725282669067,1.0,0.0,0.0,3.805919885635376,3.8059449195861816,9.665237712397357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9091796875,0.0,1687.307373046875,1895.4371337890625,0.0,1639.8558349609375,0.9378557801246644,1.0,0.0,3.0,1.0,0.0
17661180,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.38167405128479,0.2954069972038269,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8770842552185059,0.2224559187889099,0.2110241949558258,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8168419599533081,0.1778841912746429,0.1249129176139831,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8567094802856445,0.2071280926465988,0.1966674923896789,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7276071310043335,0.124531514942646,0.5642451643943787,284.8693542480469,284.95001220703125,301.36065673828125,296.2594909667969,299.2203674316406,297.31317138671875,284.87481689453125,1.0,0.3143270015716553,1.0,1.0,0.7046352028846741,1.0,-1.671009540557861,0.7856661677360535,0.8853433132171631,0.4008536636829376,0.8784863948822021,0.8784863948822021,0.0,44.51597213745117,52.0,42540.1796875,0.0,391.4143371582031,1.0,280.9569702148437,283.6791076660156,299.2940673828125,302.12457275390625,293.1499938964844,293.1499938964844,281.25,39152.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715499222278595,1.0,0.0,0.0,3.728855609893799,3.728881120681762,9.277787853534392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.595703125,0.0,1646.78173828125,1895.4371337890625,0.0,1735.1507568359375,0.9244980812072754,1.0,0.0,3.0,1.0,0.0
17661240,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.38167405128479,0.2954069972038269,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8770842552185059,0.2224559187889099,0.2110241949558258,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8168419599533081,0.1778841912746429,0.1249129176139831,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8567094802856445,0.2071280926465988,0.1966674923896789,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7276071310043335,0.124531514942646,0.5642451643943787,284.8693542480469,284.95001220703125,301.36065673828125,296.2594909667969,299.2203674316406,297.31317138671875,284.87481689453125,1.0,0.3143270015716553,1.0,1.0,0.7046352028846741,1.0,-1.671009540557861,0.7856661677360535,0.8853433132171631,0.4008536636829376,0.8784863948822021,0.8784863948822021,0.0,44.51597213745117,52.0,42540.1796875,0.0,391.4143371582031,1.0,280.9569702148437,283.6791076660156,299.2940673828125,302.12457275390625,293.1499938964844,293.1499938964844,281.25,39152.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715499222278595,1.0,0.0,0.0,3.728855609893799,3.728881120681762,9.277787853534392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.595703125,0.0,1646.78173828125,1895.4371337890625,0.0,1735.1507568359375,0.9244980812072754,1.0,0.0,3.0,1.0,0.0
17661300,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.3826828300952911,0.2980400025844574,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8757521510124207,0.2235491126775741,0.2119521498680114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8154231309890747,0.1785957366228103,0.125338613986969,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8552339673042297,0.2079773843288421,0.1973758339881897,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7257212996482849,0.1246359422802925,0.5645120739936829,285.03173828125,284.95001220703125,301.3765869140625,296.2682800292969,299.22784423828125,297.31182861328125,285.0516052246094,1.0,0.3157579302787781,1.0,1.0,0.7044183611869812,1.0,-1.676965355873108,0.7887257933616638,0.8882395029067993,0.4024802148342132,0.9827743768692015,0.9827743768692015,0.0,45.09726333618164,52.0,42028.328125,0.0,396.3685607910156,1.0,281.203857421875,283.8657531738281,299.2330627441406,301.9242553710937,293.1499938964844,293.1499938964844,281.25,34568.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082403898239136,1.0,0.0,0.0,3.755346775054932,3.755371570587158,9.410080679117528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.08544921875,0.0,1642.5384521484375,1895.4371337890625,0.0,1676.3818359375,0.930300772190094,1.0,0.0,3.0,1.0,0.0
17661360,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.3838646411895752,0.3006088435649872,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8748518824577332,0.2248571664094925,0.2131301760673523,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8144280314445496,0.1795062124729156,0.1259366571903228,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8541667461395264,0.2090267091989517,0.1983150988817215,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7241599559783936,0.1248745620250701,0.5654348731040955,285.0749816894531,284.95001220703125,301.39215087890625,296.2767028808594,299.2363586425781,297.3128662109375,285.0755310058594,1.0,0.317404955625534,1.0,1.0,0.7043218016624451,1.0,-1.6844160556793213,0.7924827933311462,0.891933262348175,0.4044611155986786,1.0,1.0,0.0,45.70206832885742,55.0,42282.20703125,0.0,402.260498046875,1.0,281.2431945800781,283.8754272460937,299.2529296875,301.9975891113281,293.1499938964844,293.1499938964844,280.95001220703125,33187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060431241989136,1.0,0.0,0.0,3.83821964263916,3.838245153427124,9.829986993281636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.357421875,0.0,1730.70166015625,1895.4371337890625,0.0,1658.7669677734375,0.9455127120018004,1.0,0.0,3.0,1.0,0.0
17661420,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.3843536376953125,0.3075665533542633,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8710907697677612,0.2268953174352646,0.2152949571609497,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8106088042259216,0.1807764768600464,0.1269944459199905,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8502057790756226,0.2105794847011566,0.2000129222869873,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.719555675983429,0.1250080019235611,0.5668566226959229,284.88641357421875,284.95001220703125,301.4219665527344,296.2924194335937,299.247802734375,297.3055725097656,284.89019775390625,1.0,0.3211986422538757,1.0,1.0,0.7041285634040833,1.0,-1.700384497642517,0.8005126118659973,0.8998719453811646,0.4087469577789306,0.9086163640022278,0.9086163640022278,0.0,47.2798080444336,58.0,43344.6015625,0.0,415.8616333007813,1.0,280.95574951171875,283.6750793457031,299.3348388671875,302.2132873535156,293.1499938964844,293.1499938964844,280.6499938964844,37863.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191552519798279,1.0,0.0,0.0,3.804723024368286,3.804748773574829,9.65916001405276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.2509765625,0.0,1726.7464599609375,1895.4371337890625,0.0,1765.076416015625,0.9406638741493224,1.0,0.0,3.0,1.0,0.0
17661480,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.3843536376953125,0.3075665533542633,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8710907697677612,0.2268953174352646,0.2152949571609497,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8106088042259216,0.1807764768600464,0.1269944459199905,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8502057790756226,0.2105794847011566,0.2000129222869873,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.719555675983429,0.1250080019235611,0.5668566226959229,284.88641357421875,284.95001220703125,301.4219665527344,296.2924194335937,299.247802734375,297.3055725097656,284.89019775390625,1.0,0.3211986422538757,1.0,1.0,0.7041285634040833,1.0,-1.700384497642517,0.8005126118659973,0.8998719453811646,0.4087469577789306,0.9086163640022278,0.9086163640022278,0.0,47.2798080444336,58.0,43344.6015625,0.0,415.8616333007813,1.0,280.95574951171875,283.6750793457031,299.3348388671875,302.2132873535156,293.1499938964844,293.1499938964844,280.6499938964844,37863.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191552519798279,1.0,0.0,0.0,3.804723024368286,3.804748773574829,9.65916001405276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.2509765625,0.0,1726.7464599609375,1895.4371337890625,0.0,1765.076416015625,0.9406638741493224,1.0,0.0,3.0,1.0,0.0
17661540,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.382937878370285,0.3171882331371307,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8643938899040222,0.2285806685686111,0.216964304447174,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8037653565406799,0.1817135363817215,0.1277065277099609,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8435073494911194,0.2117797881364822,0.2012302726507187,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7122194170951843,0.1247903630137443,0.5664218664169312,284.85711669921875,284.95001220703125,301.45001220703125,296.3065185546875,299.2554626464844,297.29266357421875,284.8731994628906,1.0,0.3254212141036987,1.0,1.0,0.7039353847503662,1.0,-1.7157353162765503,0.8082374334335327,0.9074978232383728,0.4128836393356323,0.8083837628364563,0.8083837628364563,0.0,49.37603759765625,46.0,43715.24609375,0.0,430.8498840332031,1.0,280.6576232910156,283.6703186035156,299.33013916015625,302.24169921875,293.1499938964844,293.1499938964844,280.95001220703125,44285.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727362871170044,1.0,0.0,0.0,3.456717729568481,3.4567413330078125,7.972988669280312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.869140625,0.0,1387.285888671875,1895.4371337890625,0.0,1833.0208740234373,0.8707537055015564,1.0,0.0,3.0,1.0,0.0
17661600,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.382937878370285,0.3171882331371307,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8643938899040222,0.2285806685686111,0.216964304447174,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8037653565406799,0.1817135363817215,0.1277065277099609,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8435073494911194,0.2117797881364822,0.2012302726507187,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7122194170951843,0.1247903630137443,0.5664218664169312,284.85711669921875,284.95001220703125,301.45001220703125,296.3065185546875,299.2554626464844,297.29266357421875,284.8731994628906,1.0,0.3254212141036987,1.0,1.0,0.7039353847503662,1.0,-1.7157353162765503,0.8082374334335327,0.9074978232383728,0.4128836393356323,0.8083837628364563,0.8083837628364563,0.0,49.37603759765625,46.0,43715.24609375,0.0,430.8498840332031,1.0,280.6576232910156,283.6703186035156,299.33013916015625,302.24169921875,293.1499938964844,293.1499938964844,280.95001220703125,44285.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727362871170044,1.0,0.0,0.0,3.456717729568481,3.4567413330078125,7.972988669280312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.869140625,0.0,1387.285888671875,1895.4371337890625,0.0,1833.0208740234373,0.8707537055015564,1.0,0.0,3.0,1.0,0.0
17661660,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.3836683332920074,0.3125976026058197,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8713919520378113,0.2310189306735992,0.2190416604280471,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8098242282867432,0.1833468377590179,0.1286920011043548,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8495584726333618,0.2136694490909576,0.2028043717145919,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.715678334236145,0.1249734014272689,0.566489577293396,285.0295715332031,284.95001220703125,301.47442626953125,296.3198547363281,299.26727294921875,297.2929992675781,285.0247497558594,1.0,0.3240467607975006,1.0,1.0,0.7040137648582458,1.0,-1.7158855199813845,0.8082653284072876,0.9076201915740968,0.4129588007926941,0.9468678832054138,0.9468678832054138,0.0,48.524784088134766,34.0,43509.8984375,0.0,428.4480590820313,1.0,280.941650390625,283.8078308105469,299.28594970703125,302.1107482910156,293.1499938964844,293.1499938964844,280.6499938964844,32465.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156131863594055,1.0,0.0,0.0,3.632929801940918,3.63295316696167,8.806580922282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.84375,0.0,1487.9366455078125,1895.4371337890625,0.0,1736.080078125,0.8988218903541565,1.0,0.0,3.0,1.0,0.0
17661720,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.3836683332920074,0.3125976026058197,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8713919520378113,0.2310189306735992,0.2190416604280471,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8098242282867432,0.1833468377590179,0.1286920011043548,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8495584726333618,0.2136694490909576,0.2028043717145919,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.715678334236145,0.1249734014272689,0.566489577293396,285.0295715332031,284.95001220703125,301.47442626953125,296.3198547363281,299.26727294921875,297.2929992675781,285.0247497558594,1.0,0.3240467607975006,1.0,1.0,0.7040137648582458,1.0,-1.7158855199813845,0.8082653284072876,0.9076201915740968,0.4129588007926941,0.9468678832054138,0.9468678832054138,0.0,48.524784088134766,34.0,43509.8984375,0.0,428.4480590820313,1.0,280.941650390625,283.8078308105469,299.28594970703125,302.1107482910156,293.1499938964844,293.1499938964844,280.6499938964844,32465.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156131863594055,1.0,0.0,0.0,3.632929801940918,3.63295316696167,8.806580922282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.84375,0.0,1487.9366455078125,1895.4371337890625,0.0,1736.080078125,0.8988218903541565,1.0,0.0,3.0,1.0,0.0
17661780,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.3876157402992248,0.2963757514953613,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8899325132369995,0.2329477667808532,0.2209328413009643,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8253489136695862,0.1844982057809829,0.1295392960309982,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.866476833820343,0.2150813341140747,0.2041984796524047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7277129888534546,0.1249655932188034,0.5663623213768005,284.864501953125,284.95001220703125,301.4936828613281,296.33331298828125,299.27606201171875,297.2940673828125,284.87432861328125,1.0,0.3184690475463867,1.0,1.0,0.7040921449661255,1.0,-1.7012271881103516,0.8009431958198547,0.9002840518951416,0.4090155363082886,0.8086631894111633,0.8086631894111633,0.0,45.295536041259766,37.0,43431.44140625,0.0,410.593017578125,1.0,280.65777587890625,283.6728210449219,299.3537902832031,302.2550964355469,293.1499938964844,293.1499938964844,280.95001220703125,42103.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247279286384583,1.0,0.0,0.0,3.4332637786865234,3.4332869052886963,7.865161819609057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.62548828125,0.0,1348.09912109375,1895.4371337890625,0.0,1811.0960693359373,0.8620917797088623,1.0,0.0,3.0,1.0,0.0
17661840,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.3876157402992248,0.2963757514953613,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8899325132369995,0.2329477667808532,0.2209328413009643,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8253489136695862,0.1844982057809829,0.1295392960309982,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.866476833820343,0.2150813341140747,0.2041984796524047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7277129888534546,0.1249655932188034,0.5663623213768005,284.864501953125,284.95001220703125,301.4936828613281,296.33331298828125,299.27606201171875,297.2940673828125,284.87432861328125,1.0,0.3184690475463867,1.0,1.0,0.7040921449661255,1.0,-1.7012271881103516,0.8009431958198547,0.9002840518951416,0.4090155363082886,0.8086631894111633,0.8086631894111633,0.0,45.295536041259766,37.0,43431.44140625,0.0,410.593017578125,1.0,280.65777587890625,283.6728210449219,299.3537902832031,302.2550964355469,293.1499938964844,293.1499938964844,280.95001220703125,42103.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247279286384583,1.0,0.0,0.0,3.4332637786865234,3.4332869052886963,7.865161819609057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.62548828125,0.0,1348.09912109375,1895.4371337890625,0.0,1811.0960693359373,0.8620917797088623,1.0,0.0,3.0,1.0,0.0
17661900,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.3914229273796081,0.2900874614715576,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8977321982383728,0.2340680956840515,0.2218109667301178,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8316189646720886,0.1852197498083114,0.1299171447753906,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8736382126808167,0.2159247100353241,0.2048271745443344,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7324587106704712,0.1250565499067306,0.5661618113517761,285.0132751464844,284.95001220703125,301.50152587890625,296.340087890625,299.2826538085937,297.2999572753906,285.0271301269531,1.0,0.316720187664032,1.0,1.0,0.7041313052177429,1.0,-1.6956901550292969,0.7982064485549927,0.897483766078949,0.4074085056781769,0.9020820260047911,0.9020820260047911,0.0,44.0855712890625,37.0,42797.609375,0.0,403.9544067382813,1.0,280.896484375,283.8315124511719,299.2894287109375,302.0390014648437,293.1499938964844,293.1499938964844,280.95001220703125,34993.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158218026161194,1.0,0.0,0.0,3.47440242767334,3.4744246006011963,8.054777254073997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.33056640625,0.0,1339.2701416015625,1895.4371337890625,0.0,1737.7822265625,0.8683125376701355,1.0,0.0,3.0,1.0,0.0
17661960,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.3955751955509186,0.2850260138511657,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9047749042510986,0.2353450208902359,0.2229356169700622,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8372993469238281,0.1860854178667068,0.1304648667573928,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8801106214523315,0.2169132083654403,0.2056834101676941,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7367148399353027,0.1252971142530441,0.5668121576309204,285.01776123046875,284.95001220703125,301.5082092285156,296.3468933105469,299.2915344238281,297.31036376953125,285.0126342773437,1.0,0.3155142664909363,1.0,1.0,0.7038530707359314,1.0,-1.6934269666671753,0.7972038388252258,0.8962231874465942,0.4068551361560821,0.9302623867988586,0.9302623867988586,0.0,43.17500686645508,40.0,42869.859375,0.0,400.0533752441406,1.0,280.9412841796875,283.8045654296875,299.3063049316406,302.09625244140625,293.1499938964844,293.1499938964844,280.6499938964844,32488.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118830680847168,1.0,0.0,0.0,3.582768201828003,3.5827910900115967,8.565066877963545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.53515625,0.0,1433.86083984375,1895.4371337890625,0.0,1705.7640380859375,0.8875259757041931,1.0,0.0,3.0,1.0,0.0
17662020,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4021610617637634,0.2790689766407013,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9148128032684326,0.2373225688934326,0.2249210923910141,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8447567224502563,0.1872752457857132,0.1313765197992324,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.888636589050293,0.2183467298746109,0.2071490436792373,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.742129385471344,0.1255731582641601,0.5681606531143188,284.8769836425781,284.95001220703125,301.5183410644531,296.36053466796875,299.3044738769531,297.3245849609375,284.88897705078125,1.0,0.3145025968551636,1.0,1.0,0.7032966017723083,1.0,-1.6931296586990356,0.7973080277442932,0.8958216905593872,0.4069295525550842,0.8063508868217468,0.8063508868217468,0.0,42.17077255249024,43.0,43028.1484375,0.0,396.99261474609375,1.0,280.6582336425781,283.69317626953125,299.3768310546875,302.2431945800781,293.1499938964844,293.1499938964844,280.95001220703125,41721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719937264919281,1.0,0.0,0.0,3.378711223602295,3.3787336349487305,7.617201731591194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.19873046875,0.0,1291.4014892578125,1895.4371337890625,0.0,1771.5052490234375,0.8503170013427734,1.0,0.0,3.0,1.0,0.0
17662080,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4021610617637634,0.2790689766407013,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9148128032684326,0.2373225688934326,0.2249210923910141,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8447567224502563,0.1872752457857132,0.1313765197992324,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.888636589050293,0.2183467298746109,0.2071490436792373,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.742129385471344,0.1255731582641601,0.5681606531143188,284.8769836425781,284.95001220703125,301.5183410644531,296.36053466796875,299.3044738769531,297.3245849609375,284.88897705078125,1.0,0.3145025968551636,1.0,1.0,0.7032966017723083,1.0,-1.6931296586990356,0.7973080277442932,0.8958216905593872,0.4069295525550842,0.8063508868217468,0.8063508868217468,0.0,42.17077255249024,43.0,43028.1484375,0.0,396.99261474609375,1.0,280.6582336425781,283.69317626953125,299.3768310546875,302.2431945800781,293.1499938964844,293.1499938964844,280.95001220703125,41721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719937264919281,1.0,0.0,0.0,3.378711223602295,3.3787336349487305,7.617201731591194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.19873046875,0.0,1291.4014892578125,1895.4371337890625,0.0,1771.5052490234375,0.8503170013427734,1.0,0.0,3.0,1.0,0.0
17662140,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4083080291748047,0.2768048048019409,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9210562705993652,0.2398199588060379,0.2270806282758712,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8490726351737976,0.188939481973648,0.1324037164449691,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8934920430183411,0.2202425599098205,0.2087579220533371,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7449037432670593,0.1261869072914123,0.5702733993530273,285.035888671875,284.95001220703125,301.5244140625,296.37420654296875,299.3165588378906,297.34002685546875,285.03131103515625,1.0,0.3150520324707031,1.0,1.0,0.7027401328086853,1.0,-1.6987011432647705,0.8003325462341309,0.8983685970306396,0.4085668325424194,0.9420749545097352,0.9420749545097352,0.0,41.90904998779297,46.0,42940.546875,0.0,399.3668823242188,1.0,280.94097900390625,283.8207092285156,299.3416748046875,302.1263122558594,293.1499938964844,293.1499938964844,280.6499938964844,31632.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087652683258057,1.0,0.0,0.0,3.568420648574829,3.5684430599212646,8.4966040958534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.40869140625,0.0,1412.340087890625,1895.4371337890625,0.0,1680.6016845703125,0.8836941123008728,1.0,0.0,3.0,1.0,0.0
17662200,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4083080291748047,0.2768048048019409,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9210562705993652,0.2398199588060379,0.2270806282758712,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8490726351737976,0.188939481973648,0.1324037164449691,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8934920430183411,0.2202425599098205,0.2087579220533371,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7449037432670593,0.1261869072914123,0.5702733993530273,285.035888671875,284.95001220703125,301.5244140625,296.37420654296875,299.3165588378906,297.34002685546875,285.03131103515625,1.0,0.3150520324707031,1.0,1.0,0.7027401328086853,1.0,-1.6987011432647705,0.8003325462341309,0.8983685970306396,0.4085668325424194,0.9420749545097352,0.9420749545097352,0.0,41.90904998779297,46.0,42940.546875,0.0,399.3668823242188,1.0,280.94097900390625,283.8207092285156,299.3416748046875,302.1263122558594,293.1499938964844,293.1499938964844,280.6499938964844,31632.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087652683258057,1.0,0.0,0.0,3.568420648574829,3.5684430599212646,8.4966040958534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.40869140625,0.0,1412.340087890625,1895.4371337890625,0.0,1680.6016845703125,0.8836941123008728,1.0,0.0,3.0,1.0,0.0
17662260,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.412397563457489,0.2781347930431366,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9226244688034058,0.2418401390314102,0.2291742414236068,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8497687578201294,0.1901496648788452,0.133379265666008,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8942808508872986,0.2216876745223999,0.2103006541728973,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7447174787521362,0.1265718638896942,0.5725597143173218,284.88336181640625,284.95001220703125,301.52685546875,296.38787841796875,299.320556640625,297.343505859375,284.893798828125,1.0,0.3168787956237793,1.0,1.0,0.702404260635376,1.0,-1.708579421043396,0.8053988814353943,0.9031805396080016,0.4113153517246246,0.8210434317588806,0.8210434317588806,0.0,42.32963943481445,49.0,43517.640625,0.0,406.1795654296875,1.0,280.6580810546875,283.6869506835937,299.4189147949219,302.3107604980469,293.1499938964844,293.1499938964844,280.95001220703125,40378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198393940925598,1.0,0.0,0.0,3.4249985218048096,3.425021171569824,7.827338208699075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8212890625,0.0,1327.693603515625,1895.4371337890625,0.0,1770.7001953125,0.8589959144592285,1.0,0.0,3.0,1.0,0.0
17662320,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.412397563457489,0.2781347930431366,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9226244688034058,0.2418401390314102,0.2291742414236068,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8497687578201294,0.1901496648788452,0.133379265666008,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8942808508872986,0.2216876745223999,0.2103006541728973,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7447174787521362,0.1265718638896942,0.5725597143173218,284.88336181640625,284.95001220703125,301.52685546875,296.38787841796875,299.320556640625,297.343505859375,284.893798828125,1.0,0.3168787956237793,1.0,1.0,0.702404260635376,1.0,-1.708579421043396,0.8053988814353943,0.9031805396080016,0.4113153517246246,0.8210434317588806,0.8210434317588806,0.0,42.32963943481445,49.0,43517.640625,0.0,406.1795654296875,1.0,280.6580810546875,283.6869506835937,299.4189147949219,302.3107604980469,293.1499938964844,293.1499938964844,280.95001220703125,40378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198393940925598,1.0,0.0,0.0,3.4249985218048096,3.425021171569824,7.827338208699075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8212890625,0.0,1327.693603515625,1895.4371337890625,0.0,1770.7001953125,0.8589959144592285,1.0,0.0,3.0,1.0,0.0
17662380,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.4160854518413543,0.2821057438850403,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9209647178649902,0.2443354427814483,0.2313699871301651,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8480175733566284,0.1917881369590759,0.1344176977872848,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8922830820083618,0.2235515266656875,0.2119183540344238,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7423042058944702,0.1271360367536544,0.5747747421264648,285.0502014160156,284.95001220703125,301.5260314941406,296.4015197753906,299.322998046875,297.3464660644531,285.0458068847656,1.0,0.3196857571601867,1.0,1.0,0.7020683884620667,1.0,-1.7218290567398071,0.8121435046195984,0.909685492515564,0.414964348077774,0.9677834510803224,0.9677834510803224,0.0,43.26214599609375,52.0,43592.00390625,0.0,416.50921630859375,1.0,280.9416809082031,283.8232421875,299.3805847167969,302.2034606933594,293.1499938964844,293.1499938964844,280.6499938964844,31196.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110860347747803,1.0,0.0,0.0,3.620469331741333,3.620492219924927,8.746273465476406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.45556640625,0.0,1464.9144287109375,1895.4371337890625,0.0,1699.3160400390625,0.8951106071472168,1.0,0.0,3.0,1.0,0.0
17662440,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.4160854518413543,0.2821057438850403,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9209647178649902,0.2443354427814483,0.2313699871301651,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8480175733566284,0.1917881369590759,0.1344176977872848,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8922830820083618,0.2235515266656875,0.2119183540344238,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7423042058944702,0.1271360367536544,0.5747747421264648,285.0502014160156,284.95001220703125,301.5260314941406,296.4015197753906,299.322998046875,297.3464660644531,285.0458068847656,1.0,0.3196857571601867,1.0,1.0,0.7020683884620667,1.0,-1.7218290567398071,0.8121435046195984,0.909685492515564,0.414964348077774,0.9677834510803224,0.9677834510803224,0.0,43.26214599609375,52.0,43592.00390625,0.0,416.50921630859375,1.0,280.9416809082031,283.8232421875,299.3805847167969,302.2034606933594,293.1499938964844,293.1499938964844,280.6499938964844,31196.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110860347747803,1.0,0.0,0.0,3.620469331741333,3.620492219924927,8.746273465476406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.45556640625,0.0,1464.9144287109375,1895.4371337890625,0.0,1699.3160400390625,0.8951106071472168,1.0,0.0,3.0,1.0,0.0
