time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.4172913134098053,0.2847628593444824,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9194475412368774,0.2454350143671035,0.2325558364391327,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8466354608535767,0.1924657672643661,0.1349941194057464,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8906960487365723,0.2243463993072509,0.2128075063228607,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.740670919418335,0.1273387968540191,0.5761207342147827,284.8976135253906,284.95001220703125,301.5245056152344,296.4083251953125,299.3219909667969,297.3447265625,284.8782653808594,1.0,0.3214134275913238,1.0,1.0,0.7019004821777344,1.0,-1.72981858253479,0.8161906003952026,0.9136280417442322,0.4171793162822723,0.8783730268478394,0.8783730268478394,0.0,43.87542343139648,52.0,44546.70703125,0.0,422.9579162597656,1.0,280.6976928710937,283.63653564453125,299.45928955078125,302.44793701171875,293.1499938964844,293.1499938964844,280.6499938964844,34843.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200233340263367,1.0,0.0,0.0,3.641263484954834,3.641287088394165,8.847029562275566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.82177734375,0.0,1514.8389892578125,1895.4371337890625,0.0,1772.213134765625,0.9003028273582458,1.0,0.0,3.0,1.0,0.0
17662560,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.4178530871868133,0.2885530889034271,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9161905646324158,0.2463215738534927,0.2334851324558258,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8438704609870911,0.1929435729980468,0.1353935599327087,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8875955939292908,0.2249382436275482,0.213457390666008,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7378665208816528,0.1273840516805648,0.5767225623130798,284.8809814453125,284.95001220703125,301.52227783203125,296.41510009765625,299.3183288574219,297.3388061523437,284.8894958496094,1.0,0.3232872188091278,1.0,1.0,0.7019227743148804,1.0,-1.7374677658081057,0.819992184638977,0.9174755811691284,0.4192336201667785,0.8416482210159302,0.8416482210159302,0.0,44.68017578125,55.0,44408.21484375,0.0,429.8263244628906,1.0,280.65771484375,283.6640625,299.4552001953125,302.4017639160156,293.1499938964844,293.1499938964844,280.95001220703125,39461.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239236831665039,1.0,0.0,0.0,3.522251844406128,3.52227520942688,8.278165637420898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.958984375,0.0,1420.6229248046875,1895.4371337890625,0.0,1804.424560546875,0.879280686378479,1.0,0.0,3.0,1.0,0.0
17662620,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.4193573892116546,0.2966897189617157,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9098101258277892,0.2487649470567703,0.2356513142585754,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8384441137313843,0.1945089250802993,0.1363963335752487,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8814013600349426,0.2267255336046219,0.2150236517190933,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7321460843086243,0.1277599036693573,0.5782461166381836,285.05877685546875,284.95001220703125,301.5159606933594,296.4285583496094,299.3131103515625,297.3324584960937,285.05517578125,1.0,0.3274552524089813,1.0,1.0,0.7019673585891724,1.0,-1.7547500133514404,0.828578770160675,0.9261713027954102,0.4238572120666504,0.9968750476837158,0.9968750476837158,0.0,46.457401275634766,58.0,44472.26953125,0.0,445.4279174804688,1.0,280.94244384765625,283.8163146972656,299.41259765625,302.2899475097656,293.1499938964844,293.1499938964844,280.6499938964844,31301.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161583304405212,1.0,0.0,0.0,3.702841520309448,3.7028651237487793,9.148787398771674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9345703125,0.0,1557.09130859375,1895.4371337890625,0.0,1740.530029296875,0.9137844443321228,1.0,0.0,3.0,1.0,0.0
17662680,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.4193573892116546,0.2966897189617157,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9098101258277892,0.2487649470567703,0.2356513142585754,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8384441137313843,0.1945089250802993,0.1363963335752487,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8814013600349426,0.2267255336046219,0.2150236517190933,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7321460843086243,0.1277599036693573,0.5782461166381836,285.05877685546875,284.95001220703125,301.5159606933594,296.4285583496094,299.3131103515625,297.3324584960937,285.05517578125,1.0,0.3274552524089813,1.0,1.0,0.7019673585891724,1.0,-1.7547500133514404,0.828578770160675,0.9261713027954102,0.4238572120666504,0.9968750476837158,0.9968750476837158,0.0,46.457401275634766,58.0,44472.26953125,0.0,445.4279174804688,1.0,280.94244384765625,283.8163146972656,299.41259765625,302.2899475097656,293.1499938964844,293.1499938964844,280.6499938964844,31301.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161583304405212,1.0,0.0,0.0,3.702841520309448,3.7028651237487793,9.148787398771674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9345703125,0.0,1557.09130859375,1895.4371337890625,0.0,1740.530029296875,0.9137844443321228,1.0,0.0,3.0,1.0,0.0
17662740,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.4190411269664764,0.3062855005264282,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.902397096157074,0.2507002055644989,0.2377555072307586,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.831955075263977,0.1955946385860443,0.1373497992753982,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8739999532699585,0.2280400395393371,0.2165297418832779,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7254733443260193,0.127819538116455,0.579489529132843,284.8773498535156,284.95001220703125,301.5074768066406,296.4418334960937,299.30230712890625,297.31756591796875,284.8842468261719,1.0,0.3320804834365845,1.0,1.0,0.7020120024681091,1.0,-1.7732445001602173,0.8377600312232971,0.9354844689369202,0.4288615584373474,0.8664366006851196,0.8664366006851196,0.0,48.57041549682617,61.0,45439.24609375,0.0,463.074951171875,1.0,280.6566772460937,283.6376342773437,299.48516845703125,302.4950256347656,293.1499938964844,293.1499938964844,280.95001220703125,38780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295398712158203,1.0,0.0,0.0,3.6359341144561768,3.635958433151245,8.821151595839183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44921875,0.0,1538.3021240234375,1895.4371337890625,0.0,1851.214111328125,0.903744339942932,1.0,0.0,3.0,1.0,0.0
17662800,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.4190411269664764,0.3062855005264282,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.902397096157074,0.2507002055644989,0.2377555072307586,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.831955075263977,0.1955946385860443,0.1373497992753982,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8739999532699585,0.2280400395393371,0.2165297418832779,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7254733443260193,0.127819538116455,0.579489529132843,284.8773498535156,284.95001220703125,301.5074768066406,296.4418334960937,299.30230712890625,297.31756591796875,284.8842468261719,1.0,0.3320804834365845,1.0,1.0,0.7020120024681091,1.0,-1.7732445001602173,0.8377600312232971,0.9354844689369202,0.4288615584373474,0.8664366006851196,0.8664366006851196,0.0,48.57041549682617,61.0,45439.24609375,0.0,463.074951171875,1.0,280.6566772460937,283.6376342773437,299.48516845703125,302.4950256347656,293.1499938964844,293.1499938964844,280.95001220703125,38780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295398712158203,1.0,0.0,0.0,3.6359341144561768,3.635958433151245,8.821151595839183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44921875,0.0,1538.3021240234375,1895.4371337890625,0.0,1851.214111328125,0.903744339942932,1.0,0.0,3.0,1.0,0.0
17662860,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.4185986518859863,0.3168116211891174,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8947100639343262,0.2530902326107025,0.2398794591426849,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8250474333763123,0.1970868408679962,0.1383087188005447,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8661525249481201,0.229750782251358,0.2180336713790893,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.718117356300354,0.1280058026313781,0.5802294015884399,285.06707763671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2926940917969,297.3067626953125,285.065673828125,1.0,0.3369883894920349,1.0,1.0,0.7022984623908997,1.0,-1.7922773361206057,0.8471165299415588,0.9451608657836914,0.4339020550251007,1.0,1.0,0.0,50.92880630493164,64.0,45393.32421875,0.0,482.1525573730469,1.0,280.94293212890625,283.8106994628906,299.4403991699219,302.3758850097656,293.1499938964844,293.1499938964844,280.6499938964844,32250.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220428586006165,1.0,0.0,0.0,3.784297227859497,3.784322023391724,9.555727729093633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.416015625,0.0,1658.6932373046875,1895.4371337890625,0.0,1788.862548828125,0.9325725436210632,1.0,0.0,3.0,1.0,0.0
17662920,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.4185986518859863,0.3168116211891174,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8947100639343262,0.2530902326107025,0.2398794591426849,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8250474333763123,0.1970868408679962,0.1383087188005447,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8661525249481201,0.229750782251358,0.2180336713790893,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.718117356300354,0.1280058026313781,0.5802294015884399,285.06707763671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2926940917969,297.3067626953125,285.065673828125,1.0,0.3369883894920349,1.0,1.0,0.7022984623908997,1.0,-1.7922773361206057,0.8471165299415588,0.9451608657836914,0.4339020550251007,1.0,1.0,0.0,50.92880630493164,64.0,45393.32421875,0.0,482.1525573730469,1.0,280.94293212890625,283.8106994628906,299.4403991699219,302.3758850097656,293.1499938964844,293.1499938964844,280.6499938964844,32250.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220428586006165,1.0,0.0,0.0,3.784297227859497,3.784322023391724,9.555727729093633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.416015625,0.0,1658.6932373046875,1895.4371337890625,0.0,1788.862548828125,0.9325725436210632,1.0,0.0,3.0,1.0,0.0
17662980,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.416402131319046,0.3279913365840912,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8867872357368469,0.2550116181373596,0.2419869899749755,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8178809881210327,0.198138415813446,0.1392499506473541,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8581976294517517,0.231028139591217,0.2195203006267547,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7102213501930237,0.1279235333204269,0.580875813961029,284.8851013183594,284.95001220703125,301.4854736328125,296.4678039550781,299.2802429199219,297.29205322265625,284.88970947265625,1.0,0.3421323001384735,1.0,1.0,0.702584981918335,1.0,-1.8119242191314693,0.8567671775817871,0.9551571011543274,0.4391558170318603,0.8960093855857849,0.8960093855857849,0.0,53.5005111694336,67.0,46510.62109375,0.0,502.6613464355469,1.0,280.6569519042969,283.6219177246094,299.5106811523437,302.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,37947.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352587580680847,1.0,0.0,0.0,3.744673252105713,3.7446985244750977,9.356666055282404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.74365234375,0.0,1656.02197265625,1895.4371337890625,0.0,1899.33544921875,0.9273797869682312,1.0,0.0,3.0,1.0,0.0
17663040,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.416402131319046,0.3279913365840912,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8867872357368469,0.2550116181373596,0.2419869899749755,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8178809881210327,0.198138415813446,0.1392499506473541,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8581976294517517,0.231028139591217,0.2195203006267547,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7102213501930237,0.1279235333204269,0.580875813961029,284.8851013183594,284.95001220703125,301.4854736328125,296.4678039550781,299.2802429199219,297.29205322265625,284.88970947265625,1.0,0.3421323001384735,1.0,1.0,0.702584981918335,1.0,-1.8119242191314693,0.8567671775817871,0.9551571011543274,0.4391558170318603,0.8960093855857849,0.8960093855857849,0.0,53.5005111694336,67.0,46510.62109375,0.0,502.6613464355469,1.0,280.6569519042969,283.6219177246094,299.5106811523437,302.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,37947.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352587580680847,1.0,0.0,0.0,3.744673252105713,3.7446985244750977,9.356666055282404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.74365234375,0.0,1656.02197265625,1895.4371337890625,0.0,1899.33544921875,0.9273797869682312,1.0,0.0,3.0,1.0,0.0
17663100,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.4150831699371338,0.3340461254119873,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8824036717414856,0.2560806274414062,0.2429058700799942,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8138330578804016,0.1987590342760086,0.1396263241767883,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8538613319396973,0.2317548841238021,0.2201317846775055,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7056118249893188,0.1278914511203766,0.5806720852851868,285.0436706542969,284.95001220703125,301.47918701171875,296.4741516113281,299.275390625,297.28759765625,285.0603942871094,1.0,0.344730406999588,1.0,1.0,0.7027282118797302,1.0,-1.8212385177612305,0.8613433837890625,0.9598951935768129,0.4416346251964569,1.0,1.0,0.0,54.89646911621094,67.0,46063.24609375,0.0,513.0762329101562,1.0,280.90447998046875,283.8011474609375,299.4502258300781,302.38775634765625,293.1499938964844,293.1499938964844,280.95001220703125,33933.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292695045471191,1.0,0.0,0.0,3.784419298171997,3.7844443321228014,9.556343911754084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.70654296875,0.0,1671.8907470703125,1895.4371337890625,0.0,1848.95068359375,0.9360214471817015,1.0,0.0,3.0,1.0,0.0
17663160,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.4138209223747253,0.3395488858222961,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8789695501327515,0.2573830783367157,0.2440958768129348,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8105778098106384,0.1995880156755447,0.140183612704277,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8504229187965393,0.2326919287443161,0.2209862917661667,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7017508149147034,0.128009408712387,0.5811309814453125,285.08673095703125,284.95001220703125,301.4726867675781,296.4804077148437,299.2728881835937,297.2879638671875,285.0883178710937,1.0,0.3473782241344452,1.0,1.0,0.7029642462730408,1.0,-1.8315200805664065,0.866364061832428,0.9651560187339784,0.444341629743576,1.0,1.0,0.0,56.22617721557617,55.0,46363.9375,0.0,524.0281982421875,1.0,280.9434814453125,283.8190002441406,299.4664611816406,302.4615783691406,293.1499938964844,293.1499938964844,280.6499938964844,33430.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280247807502747,1.0,0.0,0.0,3.851616382598877,3.851641893386841,9.898726602841634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5146484375,0.0,1748.97216796875,1895.4371337890625,0.0,1838.544921875,0.9487007260322572,1.0,0.0,3.0,1.0,0.0
17663220,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.4107825756072998,0.3373256623744964,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8834445476531982,0.2593382894992828,0.2461394816637039,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8139066696166992,0.2005995810031891,0.1410368084907531,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8539315462112427,0.2339240163564682,0.2223491966724395,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7034679651260376,0.1279632300138473,0.5813326835632324,284.888427734375,284.95001220703125,301.4591979980469,296.4927062988281,299.2597045898437,297.27587890625,284.88983154296875,1.0,0.3468380868434906,1.0,1.0,0.7034363746643066,1.0,-1.8342257738113403,0.8674635291099548,0.9667622447013856,0.4450320899486542,0.9180096983909608,0.9180096983909608,0.0,55.8472900390625,43.0,47382.3125,0.0,524.6476440429688,1.0,280.6556701660156,283.60906982421875,299.5351867675781,302.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,37474.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409727573394775,1.0,0.0,0.0,3.83178973197937,3.831815719604492,9.797079201234735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.8349609375,0.0,1756.5654296875,1895.4371337890625,0.0,1947.875732421875,0.9464257955551147,1.0,0.0,3.0,1.0,0.0
17663280,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.4107825756072998,0.3373256623744964,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8834445476531982,0.2593382894992828,0.2461394816637039,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8139066696166992,0.2005995810031891,0.1410368084907531,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8539315462112427,0.2339240163564682,0.2223491966724395,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7034679651260376,0.1279632300138473,0.5813326835632324,284.888427734375,284.95001220703125,301.4591979980469,296.4927062988281,299.2597045898437,297.27587890625,284.88983154296875,1.0,0.3468380868434906,1.0,1.0,0.7034363746643066,1.0,-1.8342257738113403,0.8674635291099548,0.9667622447013856,0.4450320899486542,0.9180096983909608,0.9180096983909608,0.0,55.8472900390625,43.0,47382.3125,0.0,524.6476440429688,1.0,280.6556701660156,283.60906982421875,299.5351867675781,302.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,37474.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409727573394775,1.0,0.0,0.0,3.83178973197937,3.831815719604492,9.797079201234735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.8349609375,0.0,1756.5654296875,1895.4371337890625,0.0,1947.875732421875,0.9464257955551147,1.0,0.0,3.0,1.0,0.0
17663340,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.4107964038848877,0.3244907855987549,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8969846367835999,0.260901927947998,0.2475162297487259,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8245477080345154,0.2011906653642654,0.1413854360580444,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8657536506652832,0.2347073405981063,0.2230102270841598,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7122766375541687,0.1276668161153793,0.5796012878417969,284.8452453613281,284.95001220703125,301.44537353515625,296.5046691894531,299.2468566894531,297.2662658691406,284.8583984375,1.0,0.3418722450733185,1.0,1.0,0.7039085030555725,1.0,-1.8196096420288088,0.859970211982727,0.9596394300460817,0.4408738911151886,0.8020954132080078,0.8020954132080078,0.0,53.00253677368164,46.0,46995.9296875,0.0,506.1291198730469,1.0,280.3575134277344,283.60205078125,299.5164489746094,302.6475524902344,293.1499938964844,293.1499938964844,280.6499938964844,45001.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467952966690063,1.0,0.0,0.0,3.4529359340667725,3.4529597759246826,7.955552518978948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.49267578125,0.0,1388.4949951171875,1895.4371337890625,0.0,1997.791015625,0.8704772591590881,1.0,0.0,3.0,1.0,0.0
17663400,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.4107964038848877,0.3244907855987549,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8969846367835999,0.260901927947998,0.2475162297487259,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8245477080345154,0.2011906653642654,0.1413854360580444,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8657536506652832,0.2347073405981063,0.2230102270841598,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7122766375541687,0.1276668161153793,0.5796012878417969,284.8452453613281,284.95001220703125,301.44537353515625,296.5046691894531,299.2468566894531,297.2662658691406,284.8583984375,1.0,0.3418722450733185,1.0,1.0,0.7039085030555725,1.0,-1.8196096420288088,0.859970211982727,0.9596394300460817,0.4408738911151886,0.8020954132080078,0.8020954132080078,0.0,53.00253677368164,46.0,46995.9296875,0.0,506.1291198730469,1.0,280.3575134277344,283.60205078125,299.5164489746094,302.6475524902344,293.1499938964844,293.1499938964844,280.6499938964844,45001.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467952966690063,1.0,0.0,0.0,3.4529359340667725,3.4529597759246826,7.955552518978948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.49267578125,0.0,1388.4949951171875,1895.4371337890625,0.0,1997.791015625,0.8704772591590881,1.0,0.0,3.0,1.0,0.0
17663460,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4159366190433502,0.3150888681411743,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.90888649225235,0.2634008526802063,0.2495751082897186,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8335578441619873,0.202609971165657,0.1421734541654586,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.875976026058197,0.2363075762987136,0.2242457419633865,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7191360592842102,0.1279052942991256,0.5796518921852112,285.0019226074219,284.95001220703125,301.4316101074219,296.5162658691406,299.24578857421875,297.2770690917969,284.99786376953125,1.0,0.3394524157047272,1.0,1.0,0.7039053440093994,1.0,-1.813270211219788,0.8568478226661682,0.9564223289489746,0.4389963746070862,0.915404975414276,0.915404975414276,0.0,51.07378387451172,49.0,46436.26953125,0.0,496.0419006347656,1.0,280.6414489746094,283.7378234863281,299.4693908691406,302.4787902832031,293.1499938964844,293.1499938964844,280.3500061035156,33547.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324086427688599,1.0,0.0,0.0,3.587224245071411,3.587247371673584,8.586385433773103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0380859375,0.0,1446.407470703125,1895.4371337890625,0.0,1875.294189453125,0.8892822265625,1.0,0.0,3.0,1.0,0.0
17663520,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4159366190433502,0.3150888681411743,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.90888649225235,0.2634008526802063,0.2495751082897186,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8335578441619873,0.202609971165657,0.1421734541654586,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.875976026058197,0.2363075762987136,0.2242457419633865,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7191360592842102,0.1279052942991256,0.5796518921852112,285.0019226074219,284.95001220703125,301.4316101074219,296.5162658691406,299.24578857421875,297.2770690917969,284.99786376953125,1.0,0.3394524157047272,1.0,1.0,0.7039053440093994,1.0,-1.813270211219788,0.8568478226661682,0.9564223289489746,0.4389963746070862,0.915404975414276,0.915404975414276,0.0,51.07378387451172,49.0,46436.26953125,0.0,496.0419006347656,1.0,280.6414489746094,283.7378234863281,299.4693908691406,302.4787902832031,293.1499938964844,293.1499938964844,280.3500061035156,33547.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324086427688599,1.0,0.0,0.0,3.587224245071411,3.587247371673584,8.586385433773103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0380859375,0.0,1446.407470703125,1895.4371337890625,0.0,1875.294189453125,0.8892822265625,1.0,0.0,3.0,1.0,0.0
17663580,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4207922518253326,0.3109185397624969,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9162604808807372,0.2654483616352081,0.2516325116157532,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8384736180305481,0.2036056071519851,0.1429537385702133,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8815943002700806,0.2374927103519439,0.2254806756973266,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7223765850067139,0.1279778629541397,0.5802143812179565,284.8917541503906,284.95001220703125,301.4182434082031,296.5274963378906,299.24334716796875,297.2842712402344,284.9022827148437,1.0,0.3388621211051941,1.0,1.0,0.7039021849632263,1.0,-1.813826322555542,0.8571347594261169,0.956691563129425,0.4391170144081116,0.8093894124031067,0.8093894124031067,0.0,50.31148147583008,52.0,46509.41796875,0.0,494.0484008789063,1.0,280.3583984375,283.6526184082031,299.5360717773437,302.6161499023437,293.1499938964844,293.1499938964844,280.6499938964844,41453.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387780547142029,1.0,0.0,0.0,3.367898464202881,3.3679208755493164,7.568526143586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.19580078125,0.0,1279.0303955078125,1895.4371337890625,0.0,1929.1783447265625,0.8482699394226074,1.0,0.0,3.0,1.0,0.0
17663640,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4207922518253326,0.3109185397624969,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9162604808807372,0.2654483616352081,0.2516325116157532,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8384736180305481,0.2036056071519851,0.1429537385702133,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8815943002700806,0.2374927103519439,0.2254806756973266,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7223765850067139,0.1279778629541397,0.5802143812179565,284.8917541503906,284.95001220703125,301.4182434082031,296.5274963378906,299.24334716796875,297.2842712402344,284.9022827148437,1.0,0.3388621211051941,1.0,1.0,0.7039021849632263,1.0,-1.813826322555542,0.8571347594261169,0.956691563129425,0.4391170144081116,0.8093894124031067,0.8093894124031067,0.0,50.31148147583008,52.0,46509.41796875,0.0,494.0484008789063,1.0,280.3583984375,283.6526184082031,299.5360717773437,302.6161499023437,293.1499938964844,293.1499938964844,280.6499938964844,41453.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387780547142029,1.0,0.0,0.0,3.367898464202881,3.3679208755493164,7.568526143586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.19580078125,0.0,1279.0303955078125,1895.4371337890625,0.0,1929.1783447265625,0.8482699394226074,1.0,0.0,3.0,1.0,0.0
17663700,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.423321932554245,0.3103761076927185,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.918294370174408,0.2666803002357483,0.2526495158672333,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8396326899528503,0.2042863517999649,0.1433326452970504,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.882917046546936,0.2382631450891494,0.2260790467262268,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7228549718856812,0.1281031519174575,0.5804322361946106,285.0285949707031,284.95001220703125,301.4118347167969,296.532958984375,299.2426147460937,297.288330078125,285.0394592285156,1.0,0.3391140401363373,1.0,1.0,0.7039005756378174,1.0,-1.815828800201416,0.8581386804580688,0.9576900601387024,0.4396398961544037,0.902781903743744,0.902781903743744,0.0,50.2554817199707,52.0,46106.203125,0.0,495.17132568359375,1.0,280.595458984375,283.7899169921875,299.48406982421875,302.4270935058594,293.1499938964844,293.1499938964844,280.6499938964844,34095.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307351231575012,1.0,0.0,0.0,3.440706253051758,3.440727949142456,7.899297997937538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.77001953125,0.0,1299.1163330078125,1895.4371337890625,0.0,1861.2325439453125,0.8597981333732605,1.0,0.0,3.0,1.0,0.0
17663760,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.4258705675601959,0.3101883828639984,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9202526211738586,0.2680334150791168,0.2538942396640777,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8407697081565857,0.2050748616456985,0.1438623815774917,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8841683864593506,0.2391443103551864,0.2268814593553543,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7232996225357056,0.1283067911863327,0.5812272429466248,285.02734375,284.95001220703125,301.4056396484375,296.5382995605469,299.24267578125,297.2934875488281,285.022705078125,1.0,0.3397078216075897,1.0,1.0,0.7038595080375671,1.0,-1.8196502923965447,0.8600615859031677,0.9595886468887328,0.4406846463680267,0.9307621121406556,0.9307621121406556,0.0,50.305965423583984,55.0,46342.796875,0.0,497.806884765625,1.0,280.6410217285156,283.7616577148437,299.50634765625,302.5023193359375,293.1499938964844,293.1499938964844,280.3500061035156,31970.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280623316764832,1.0,0.0,0.0,3.5534884929656982,3.553510904312134,8.425644182352698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.4287109375,0.0,1399.0732421875,1895.4371337890625,0.0,1838.8587646484373,0.8805598616600037,1.0,0.0,3.0,1.0,0.0
17663820,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4287489652633667,0.3128586411476135,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9201560616493224,0.2700647413730621,0.2560104429721832,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8399795889854431,0.2060323059558868,0.1446687281131744,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8832629919052124,0.2402873635292053,0.2281490117311477,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.721714437007904,0.128383532166481,0.5821253657341003,284.89404296875,284.95001220703125,301.39422607421875,296.5486755371094,299.23809814453125,297.2940673828125,284.9037780761719,1.0,0.3416912257671356,1.0,1.0,0.7037774324417114,1.0,-1.8289655447006223,0.8647336363792419,0.9642319083213806,0.4432688057422638,0.8202782273292542,0.8202782273292542,0.0,51.00856399536133,58.0,46815.5703125,0.0,506.0757141113281,1.0,280.3583679199219,283.6457214355469,299.5738830566406,302.6707458496094,293.1499938964844,293.1499938964844,280.6499938964844,40221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378220558166504,1.0,0.0,0.0,3.396963596343994,3.3969860076904297,7.699723028053995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.607421875,0.0,1298.85205078125,1895.4371337890625,0.0,1921.0546875,0.853132963180542,1.0,0.0,3.0,1.0,0.0
17663880,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4287489652633667,0.3128586411476135,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9201560616493224,0.2700647413730621,0.2560104429721832,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8399795889854431,0.2060323059558868,0.1446687281131744,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8832629919052124,0.2402873635292053,0.2281490117311477,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.721714437007904,0.128383532166481,0.5821253657341003,284.89404296875,284.95001220703125,301.39422607421875,296.5486755371094,299.23809814453125,297.2940673828125,284.9037780761719,1.0,0.3416912257671356,1.0,1.0,0.7037774324417114,1.0,-1.8289655447006223,0.8647336363792419,0.9642319083213806,0.4432688057422638,0.8202782273292542,0.8202782273292542,0.0,51.00856399536133,58.0,46815.5703125,0.0,506.0757141113281,1.0,280.3583679199219,283.6457214355469,299.5738830566406,302.6707458496094,293.1499938964844,293.1499938964844,280.6499938964844,40221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378220558166504,1.0,0.0,0.0,3.396963596343994,3.3969860076904297,7.699723028053995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.607421875,0.0,1298.85205078125,1895.4371337890625,0.0,1921.0546875,0.853132963180542,1.0,0.0,3.0,1.0,0.0
17663940,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.4310049414634704,0.3175950050354004,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9179610013961792,0.2726331353187561,0.2582818567752838,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8376519680023193,0.2074582725763321,0.1455680131912231,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8805606961250305,0.2418882101774215,0.2295306921005249,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7187333106994629,0.1286960542201995,0.5832323431968689,285.0379333496094,284.95001220703125,301.3843078613281,296.5586242675781,299.2353820800781,297.2962951660156,285.0337219238281,1.0,0.3445385992527008,1.0,1.0,0.7036952972412109,1.0,-1.841445088386536,0.8709868788719177,0.9704582691192628,0.4467059075832367,0.9516332745552064,0.9516332745552064,0.0,52.17567443847656,61.0,46859.4296875,0.0,517.9820556640625,1.0,280.64117431640625,283.76275634765625,299.5383605957031,302.5641174316406,293.1499938964844,293.1499938964844,280.3500061035156,31483.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293872237205505,1.0,0.0,0.0,3.592118978500366,3.592141628265381,8.609833344053186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4189453125,0.0,1436.4649658203125,1895.4371337890625,0.0,1849.9361572265625,0.888878345489502,1.0,0.0,3.0,1.0,0.0
17664000,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.4310049414634704,0.3175950050354004,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9179610013961792,0.2726331353187561,0.2582818567752838,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8376519680023193,0.2074582725763321,0.1455680131912231,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8805606961250305,0.2418882101774215,0.2295306921005249,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7187333106994629,0.1286960542201995,0.5832323431968689,285.0379333496094,284.95001220703125,301.3843078613281,296.5586242675781,299.2353820800781,297.2962951660156,285.0337219238281,1.0,0.3445385992527008,1.0,1.0,0.7036952972412109,1.0,-1.841445088386536,0.8709868788719177,0.9704582691192628,0.4467059075832367,0.9516332745552064,0.9516332745552064,0.0,52.17567443847656,61.0,46859.4296875,0.0,517.9820556640625,1.0,280.64117431640625,283.76275634765625,299.5383605957031,302.5641174316406,293.1499938964844,293.1499938964844,280.3500061035156,31483.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293872237205505,1.0,0.0,0.0,3.592118978500366,3.592141628265381,8.609833344053186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.4189453125,0.0,1436.4649658203125,1895.4371337890625,0.0,1849.9361572265625,0.888878345489502,1.0,0.0,3.0,1.0,0.0
17664060,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.4307596683502197,0.3244001865386963,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9134450554847716,0.2746510207653045,0.2604259550571441,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.833559513092041,0.208375409245491,0.1463758498430252,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8758743405342102,0.2429839670658111,0.2307934015989303,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.714266300201416,0.1287949830293655,0.5843338966369629,284.8926086425781,284.95001220703125,301.37628173828125,296.5680847167969,299.2223815917969,297.27813720703125,284.9014892578125,1.0,0.3480769693851471,1.0,1.0,0.7039933204650879,1.0,-1.856000065803528,0.8781046271324158,0.9778954982757568,0.4505940079689026,0.8377731442451477,0.8377731442451477,0.0,53.80403137207031,64.0,47684.77734375,0.0,532.8981323242188,1.0,280.3578796386719,283.6296081542969,299.603271484375,302.75079345703125,293.1499938964844,293.1499938964844,280.6499938964844,39418.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410439848899841,1.0,0.0,0.0,3.476507663726806,3.4765305519104004,8.064541816565907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.6376953125,0.0,1372.943115234375,1895.4371337890625,0.0,1948.48388671875,0.8696500658988953,1.0,0.0,3.0,1.0,0.0
17664120,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.4307596683502197,0.3244001865386963,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9134450554847716,0.2746510207653045,0.2604259550571441,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.833559513092041,0.208375409245491,0.1463758498430252,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8758743405342102,0.2429839670658111,0.2307934015989303,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.714266300201416,0.1287949830293655,0.5843338966369629,284.8926086425781,284.95001220703125,301.37628173828125,296.5680847167969,299.2223815917969,297.27813720703125,284.9014892578125,1.0,0.3480769693851471,1.0,1.0,0.7039933204650879,1.0,-1.856000065803528,0.8781046271324158,0.9778954982757568,0.4505940079689026,0.8377731442451477,0.8377731442451477,0.0,53.80403137207031,64.0,47684.77734375,0.0,532.8981323242188,1.0,280.3578796386719,283.6296081542969,299.603271484375,302.75079345703125,293.1499938964844,293.1499938964844,280.6499938964844,39418.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410439848899841,1.0,0.0,0.0,3.476507663726806,3.4765305519104004,8.064541816565907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.6376953125,0.0,1372.943115234375,1895.4371337890625,0.0,1948.48388671875,0.8696500658988953,1.0,0.0,3.0,1.0,0.0
17664180,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.4299319088459015,0.3321861326694488,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9083772301673888,0.2772330045700073,0.262714684009552,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.828993022441864,0.2097781300544738,0.1472651213407516,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8706198930740356,0.2445545345544815,0.2321548461914062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7091891765594482,0.1291806697845459,0.5858273506164551,285.0517272949219,284.95001220703125,301.3705139160156,296.5770874023437,299.2159729003906,297.2699890136719,285.0479431152344,1.0,0.3521229028701782,1.0,1.0,0.7042913436889648,1.0,-1.872591137886048,0.8862388730049133,0.9863522052764891,0.4550169110298157,0.9829245805740356,0.9829245805740356,0.0,55.70235061645508,67.0,47876.31640625,0.0,550.2982788085938,1.0,280.64215087890625,283.7643737792969,299.5647277832031,302.65106201171875,293.1499938964844,293.1499938964844,280.3500061035156,31290.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342188954353333,1.0,0.0,0.0,3.669133424758911,3.669156789779663,8.982976851257263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.244140625,0.0,1519.1373291015625,1895.4371337890625,0.0,1890.5504150390625,0.9061105251312256,1.0,0.0,3.0,1.0,0.0
17664240,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.4299319088459015,0.3321861326694488,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9083772301673888,0.2772330045700073,0.262714684009552,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.828993022441864,0.2097781300544738,0.1472651213407516,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8706198930740356,0.2445545345544815,0.2321548461914062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7091891765594482,0.1291806697845459,0.5858273506164551,285.0517272949219,284.95001220703125,301.3705139160156,296.5770874023437,299.2159729003906,297.2699890136719,285.0479431152344,1.0,0.3521229028701782,1.0,1.0,0.7042913436889648,1.0,-1.872591137886048,0.8862388730049133,0.9863522052764891,0.4550169110298157,0.9829245805740356,0.9829245805740356,0.0,55.70235061645508,67.0,47876.31640625,0.0,550.2982788085938,1.0,280.64215087890625,283.7643737792969,299.5647277832031,302.65106201171875,293.1499938964844,293.1499938964844,280.3500061035156,31290.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342188954353333,1.0,0.0,0.0,3.669133424758911,3.669156789779663,8.982976851257263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.244140625,0.0,1519.1373291015625,1895.4371337890625,0.0,1890.5504150390625,0.9061105251312256,1.0,0.0,3.0,1.0,0.0
17664300,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4287877678871155,0.3362908661365509,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.90589040517807,0.2783525586128235,0.2639486491680145,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8267087340354919,0.2103213518857956,0.1477661579847335,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.867993175983429,0.2451868206262588,0.2329150885343551,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7065905332565308,0.129309594631195,0.5868822932243347,284.8987731933594,284.95001220703125,301.3685913085937,296.5813903808594,299.2128601074219,297.2652893066406,284.88238525390625,1.0,0.3543224632740021,1.0,1.0,0.7044402956962585,1.0,-1.8817832469940183,0.8907483220100403,0.9910348653793336,0.4574958086013794,0.8933883905410767,0.8933883905410767,0.0,56.73047637939453,67.0,48956.1640625,0.0,559.984619140625,1.0,280.3965759277344,283.5803527832031,299.6356506347656,302.8980712890625,293.1499938964844,293.1499938964844,280.3500061035156,34741.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432354688644409,1.0,0.0,0.0,3.6914045810699454,3.691428661346436,9.09235893686855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.12890625,0.0,1570.2025146484375,1895.4371337890625,0.0,1967.2203369140625,0.9116429686546326,1.0,0.0,3.0,1.0,0.0
