time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.4268852770328522,0.3412218689918518,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.902428925037384,0.2792535424232483,0.2649022340774536,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8235158324241638,0.2106615900993347,0.1480783820152282,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8644141554832458,0.2456128746271133,0.2334203273057937,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7031404972076416,0.1293065249919891,0.5872724652290344,284.8871765136719,284.95001220703125,301.36737060546875,296.5856018066406,299.208740234375,297.2582092285156,284.8941345214844,1.0,0.3565771877765655,1.0,1.0,0.7047198414802551,1.0,-1.8903000354766848,0.8948680758476257,0.9954319596290588,0.4597375094890594,0.8617629408836365,0.8617629408836365,0.0,57.92091369628906,70.0,48890.57421875,0.0,569.8019409179688,1.0,280.3572998046875,283.6029052734375,299.627685546875,302.85186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38677.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472275495529175,1.0,0.0,0.0,3.5940961837768555,3.5941202640533447,8.619313689450792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.42724609375,0.0,1491.581298828125,1895.4371337890625,0.0,2001.51416015625,0.8946666717529297,1.0,0.0,3.0,1.0,0.0
17664420,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.4237222969532013,0.3508784770965576,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8964433073997498,0.2818100154399872,0.2671745419502258,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8178170919418335,0.211999237537384,0.1489299088716507,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8580662608146667,0.2471167743206024,0.2347288280725479,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6967544555664062,0.1296036541461944,0.5885412693023682,285.05810546875,284.95001220703125,301.3672180175781,296.59356689453125,299.20849609375,297.2569274902344,285.0553894042969,1.0,0.3612842559814453,1.0,1.0,0.7052789330482483,1.0,-1.908739686012268,0.9038101434707642,1.004929542541504,0.4645735323429107,1.0,1.0,0.0,60.337989807128906,58.0,48897.89453125,0.0,590.8165283203125,1.0,280.6429443359375,283.7545166015625,299.58282470703125,302.7360534667969,293.1499938964844,293.1499938964844,280.3500061035156,31832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407472729682922,1.0,0.0,0.0,3.758753061294556,3.758777379989624,9.427160421182634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.470703125,0.0,1625.449951171875,1895.4371337890625,0.0,1945.9520263671875,0.9266873598098756,1.0,0.0,3.0,1.0,0.0
17664480,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.4237222969532013,0.3508784770965576,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8964433073997498,0.2818100154399872,0.2671745419502258,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8178170919418335,0.211999237537384,0.1489299088716507,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8580662608146667,0.2471167743206024,0.2347288280725479,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6967544555664062,0.1296036541461944,0.5885412693023682,285.05810546875,284.95001220703125,301.3672180175781,296.59356689453125,299.20849609375,297.2569274902344,285.0553894042969,1.0,0.3612842559814453,1.0,1.0,0.7052789330482483,1.0,-1.908739686012268,0.9038101434707642,1.004929542541504,0.4645735323429107,1.0,1.0,0.0,60.337989807128906,58.0,48897.89453125,0.0,590.8165283203125,1.0,280.6429443359375,283.7545166015625,299.58282470703125,302.7360534667969,293.1499938964844,293.1499938964844,280.3500061035156,31832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407472729682922,1.0,0.0,0.0,3.758753061294556,3.758777379989624,9.427160421182634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.470703125,0.0,1625.449951171875,1895.4371337890625,0.0,1945.9520263671875,0.9266873598098756,1.0,0.0,3.0,1.0,0.0
17664540,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4204950928688049,0.3476496040821075,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9016672372817992,0.2837634980678558,0.2692298293113708,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8213847875595093,0.2127831876277923,0.1496196836233139,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8620080947875977,0.2480747699737548,0.2358267456293106,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6991888284683228,0.1295609325170517,0.588882565498352,284.8700866699219,284.95001220703125,301.3704528808594,296.6010437011719,299.2065734863281,297.2514953613281,284.8743591308594,1.0,0.360326886177063,1.0,1.0,0.7058380246162415,1.0,-1.9099061489105225,0.904100239276886,1.0058058500289917,0.4648235142230987,0.8721551895141602,0.8721551895141602,0.0,59.70420455932617,46.0,49554.91015625,0.0,589.5939331054688,1.0,280.3571472167969,283.5676574707031,299.6380310058594,302.91485595703125,293.1499938964844,293.1499938964844,280.6499938964844,38954.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528265118598938,1.0,0.0,0.0,3.684354305267334,3.684379100799561,9.057660577127536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1728515625,0.0,1594.041259765625,1895.4371337890625,0.0,2049.953857421875,0.9146386384963988,1.0,0.0,3.0,1.0,0.0
17664600,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4204950928688049,0.3476496040821075,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9016672372817992,0.2837634980678558,0.2692298293113708,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8213847875595093,0.2127831876277923,0.1496196836233139,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8620080947875977,0.2480747699737548,0.2358267456293106,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6991888284683228,0.1295609325170517,0.588882565498352,284.8700866699219,284.95001220703125,301.3704528808594,296.6010437011719,299.2065734863281,297.2514953613281,284.8743591308594,1.0,0.360326886177063,1.0,1.0,0.7058380246162415,1.0,-1.9099061489105225,0.904100239276886,1.0058058500289917,0.4648235142230987,0.8721551895141602,0.8721551895141602,0.0,59.70420455932617,46.0,49554.91015625,0.0,589.5939331054688,1.0,280.3571472167969,283.5676574707031,299.6380310058594,302.91485595703125,293.1499938964844,293.1499938964844,280.6499938964844,38954.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528265118598938,1.0,0.0,0.0,3.684354305267334,3.684379100799561,9.057660577127536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1728515625,0.0,1594.041259765625,1895.4371337890625,0.0,2049.953857421875,0.9146386384963988,1.0,0.0,3.0,1.0,0.0
17664660,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.422117680311203,0.3329331874847412,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.918537139892578,0.2862021028995514,0.2711973190307617,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8335631489753723,0.2139784842729568,0.150228202342987,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8757948279380798,0.2494274228811264,0.2368006259202957,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7097458839416504,0.1297171711921692,0.588479220867157,285.0207214355469,284.95001220703125,301.3774108886719,296.6079406738281,299.21148681640625,297.2568664550781,285.0154724121094,1.0,0.355146586894989,1.0,1.0,0.7063745260238647,1.0,-1.8960187435150144,0.896939754486084,0.9990790486335754,0.4607945680618286,0.9935886263847352,0.9935886263847352,0.0,56.40786743164063,49.0,48756.2109375,0.0,568.967041015625,1.0,280.6434326171875,283.7137145996094,299.5835266113281,302.7453918457031,293.1499938964844,293.1499938964844,280.3500061035156,32869.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436451315879822,1.0,0.0,0.0,3.800457000732422,3.800481796264648,9.637511766413809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.71484375,0.0,1682.6998291015625,1895.4371337890625,0.0,1970.7298583984373,0.936751127243042,1.0,0.0,3.0,1.0,0.0
17664720,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.422117680311203,0.3329331874847412,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.918537139892578,0.2862021028995514,0.2711973190307617,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8335631489753723,0.2139784842729568,0.150228202342987,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8757948279380798,0.2494274228811264,0.2368006259202957,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7097458839416504,0.1297171711921692,0.588479220867157,285.0207214355469,284.95001220703125,301.3774108886719,296.6079406738281,299.21148681640625,297.2568664550781,285.0154724121094,1.0,0.355146586894989,1.0,1.0,0.7063745260238647,1.0,-1.8960187435150144,0.896939754486084,0.9990790486335754,0.4607945680618286,0.9935886263847352,0.9935886263847352,0.0,56.40786743164063,49.0,48756.2109375,0.0,568.967041015625,1.0,280.6434326171875,283.7137145996094,299.5835266113281,302.7453918457031,293.1499938964844,293.1499938964844,280.3500061035156,32869.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436451315879822,1.0,0.0,0.0,3.800457000732422,3.800481796264648,9.637511766413809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.71484375,0.0,1682.6998291015625,1895.4371337890625,0.0,1970.7298583984373,0.936751127243042,1.0,0.0,3.0,1.0,0.0
17664780,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4258816242218017,0.3233930468559265,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9315708875656128,0.2881485521793365,0.2731515169143677,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8422568440437317,0.2147299349308014,0.1508277207612991,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8857262134552002,0.2503348290920257,0.2377610802650451,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7167093753814697,0.1297550350427627,0.5886678695678711,284.8553771972656,284.95001220703125,301.3884582519531,296.6142578125,299.2166442871094,297.2584533691406,284.8641662597656,1.0,0.3526086211204529,1.0,1.0,0.706911027431488,1.0,-1.8890002965927124,0.8932417035102844,0.995758593082428,0.4585210978984833,0.8463751077651978,0.8463751077651978,0.0,54.38277816772461,52.0,48908.1171875,0.0,557.4976196289062,1.0,280.3565673828125,283.5702514648437,299.6314392089844,302.8696594238281,293.1499938964844,293.1499938964844,280.6499938964844,41265.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515599131584167,1.0,0.0,0.0,3.628395795822144,3.62842059135437,8.784612646195455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8134765625,0.0,1548.4317626953125,1895.4371337890625,0.0,2038.961669921875,0.904367983341217,1.0,0.0,3.0,1.0,0.0
17664840,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4258816242218017,0.3233930468559265,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9315708875656128,0.2881485521793365,0.2731515169143677,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8422568440437317,0.2147299349308014,0.1508277207612991,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8857262134552002,0.2503348290920257,0.2377610802650451,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7167093753814697,0.1297550350427627,0.5886678695678711,284.8553771972656,284.95001220703125,301.3884582519531,296.6142578125,299.2166442871094,297.2584533691406,284.8641662597656,1.0,0.3526086211204529,1.0,1.0,0.706911027431488,1.0,-1.8890002965927124,0.8932417035102844,0.995758593082428,0.4585210978984833,0.8463751077651978,0.8463751077651978,0.0,54.38277816772461,52.0,48908.1171875,0.0,557.4976196289062,1.0,280.3565673828125,283.5702514648437,299.6314392089844,302.8696594238281,293.1499938964844,293.1499938964844,280.6499938964844,41265.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515599131584167,1.0,0.0,0.0,3.628395795822144,3.62842059135437,8.784612646195455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8134765625,0.0,1548.4317626953125,1895.4371337890625,0.0,2038.961669921875,0.904367983341217,1.0,0.0,3.0,1.0,0.0
17664900,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.4282001852989197,0.3208180367946625,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9357209801673888,0.2893686294555664,0.2741003334522247,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8448866605758667,0.2153130918741226,0.1511036306619644,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8887178897857666,0.2509878277778625,0.2382024228572845,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7185748219490051,0.1298808455467224,0.5887425541877747,285.01593017578125,284.95001220703125,301.3956604003906,296.6171875,299.2216186523437,297.26190185546875,285.028564453125,1.0,0.3520369827747345,1.0,1.0,0.7071793079376221,1.0,-1.8879953622817995,0.8926354646682739,0.9953599572181702,0.4580930769443512,0.946647882461548,0.946647882461548,0.0,53.8662109375,52.0,48282.578125,0.0,555.1339721679688,1.0,280.6014099121094,283.74151611328125,299.57049560546875,302.6532287597656,293.1499938964844,293.1499938964844,280.6499938964844,34985.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433815002441406,1.0,0.0,0.0,3.663739919662476,3.663763999938965,8.956587294051133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.10791015625,0.0,1540.888671875,1895.4371337890625,0.0,1968.47119140625,0.910243570804596,1.0,0.0,3.0,1.0,0.0
17664960,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.430815190076828,0.318668931722641,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.939807653427124,0.2907946109771728,0.2753657698631286,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8475602865219116,0.2160767912864685,0.1515839397907257,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8916867971420288,0.2518240809440613,0.2389189004898071,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7204231023788452,0.1301221251487732,0.5895645022392273,285.0263366699219,284.95001220703125,301.4040222167969,296.6199645996094,299.2289123535156,297.26812744140625,285.02276611328125,1.0,0.3519068956375122,1.0,1.0,0.7071434259414673,1.0,-1.8893557786941528,0.8933271169662476,0.9960286021232604,0.4584464430809021,0.9803310632705688,0.9803310632705688,0.0,53.48991775512695,55.0,48411.03125,0.0,554.8759765625,1.0,280.6429443359375,283.7252197265625,299.5872497558594,302.7181701660156,293.1499938964844,293.1499938964844,280.3500061035156,32840.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404849529266357,1.0,0.0,0.0,3.757381916046143,3.75740647315979,9.420283504368854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4130859375,0.0,1631.615966796875,1895.4371337890625,0.0,1943.7142333984373,0.927140474319458,1.0,0.0,3.0,1.0,0.0
17665020,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4342189133167267,0.3179811537265777,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9434332251548768,0.292915791273117,0.27756467461586,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8494778275489807,0.2169476449489593,0.1523253917694091,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8938135504722595,0.2528442442417145,0.2400632351636886,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7213289141654968,0.1302563697099685,0.5906487703323364,284.8731689453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2395935058594,297.26953125,284.8816223144531,1.0,0.352690726518631,1.0,1.0,0.7070716023445129,1.0,-1.89473569393158,0.8960402011871338,0.998695433139801,0.4599440991878509,0.8509752750396729,0.8509752750396729,0.0,53.48646926879883,58.0,48852.34765625,0.0,558.6375732421875,1.0,280.3567810058594,283.5834045410156,299.646240234375,302.87432861328125,293.1499938964844,293.1499938964844,280.6499938964844,40463.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493241429328918,1.0,0.0,0.0,3.610830545425415,3.6108548641204834,8.699764748598682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.35693359375,0.0,1523.060791015625,1895.4371337890625,0.0,2019.6068115234373,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
17665080,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4342189133167267,0.3179811537265777,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9434332251548768,0.292915791273117,0.27756467461586,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8494778275489807,0.2169476449489593,0.1523253917694091,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8938135504722595,0.2528442442417145,0.2400632351636886,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7213289141654968,0.1302563697099685,0.5906487703323364,284.8731689453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2395935058594,297.26953125,284.8816223144531,1.0,0.352690726518631,1.0,1.0,0.7070716023445129,1.0,-1.89473569393158,0.8960402011871338,0.998695433139801,0.4599440991878509,0.8509752750396729,0.8509752750396729,0.0,53.48646926879883,58.0,48852.34765625,0.0,558.6375732421875,1.0,280.3567810058594,283.5834045410156,299.646240234375,302.87432861328125,293.1499938964844,293.1499938964844,280.6499938964844,40463.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493241429328918,1.0,0.0,0.0,3.610830545425415,3.6108548641204834,8.699764748598682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.35693359375,0.0,1523.060791015625,1895.4371337890625,0.0,2019.6068115234373,0.9000032544136047,1.0,0.0,3.0,1.0,0.0
17665140,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.4373107552528381,0.3200870156288147,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.944133162498474,0.2956859469413757,0.27995166182518,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8491738438606262,0.2183384299278259,0.1531636416912078,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8934019804000854,0.2543754577636719,0.2413292229175567,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7203179001808167,0.1306352168321609,0.5919137001037598,285.0442199707031,284.95001220703125,301.45001220703125,296.6294250488281,299.2561340332031,297.2767639160156,285.0408630371094,1.0,0.3545993864536285,1.0,1.0,0.7069997191429138,1.0,-1.904172420501709,0.900779664516449,1.0033928155899048,0.4625384211540222,0.9958311915397644,0.9958311915397644,0.0,54.1068000793457,61.0,48601.671875,0.0,567.312255859375,1.0,280.6430358886719,283.734375,299.60430908203125,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32267.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398988008499146,1.0,0.0,0.0,3.761380672454834,3.7614049911499023,9.44034468375321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1015625,0.0,1631.8746337890625,1895.4371337890625,0.0,1938.7183837890625,0.9276052117347716,1.0,0.0,3.0,1.0,0.0
17665200,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.4373107552528381,0.3200870156288147,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.944133162498474,0.2956859469413757,0.27995166182518,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8491738438606262,0.2183384299278259,0.1531636416912078,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8934019804000854,0.2543754577636719,0.2413292229175567,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7203179001808167,0.1306352168321609,0.5919137001037598,285.0442199707031,284.95001220703125,301.45001220703125,296.6294250488281,299.2561340332031,297.2767639160156,285.0408630371094,1.0,0.3545993864536285,1.0,1.0,0.7069997191429138,1.0,-1.904172420501709,0.900779664516449,1.0033928155899048,0.4625384211540222,0.9958311915397644,0.9958311915397644,0.0,54.1068000793457,61.0,48601.671875,0.0,567.312255859375,1.0,280.6430358886719,283.734375,299.60430908203125,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32267.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398988008499146,1.0,0.0,0.0,3.761380672454834,3.7614049911499023,9.44034468375321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1015625,0.0,1631.8746337890625,1895.4371337890625,0.0,1938.7183837890625,0.9276052117347716,1.0,0.0,3.0,1.0,0.0
17665260,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.4381000399589538,0.3248095214366913,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.941896677017212,0.2979222238063812,0.2823098301887512,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8465425968170166,0.2191701978445053,0.1539257019758224,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8904021382331848,0.2553570568561554,0.2425015121698379,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7174636721611023,0.1307657063007354,0.5931854248046875,284.87994384765625,284.95001220703125,301.4811096191406,296.6358947753906,299.267333984375,297.26971435546875,284.8872375488281,1.0,0.3574123382568359,1.0,1.0,0.7073754668235779,1.0,-1.9165246486663816,0.9067734479904176,1.009751319885254,0.4657922983169555,0.8696291446685791,0.8696291446685791,0.0,55.30411911010742,64.0,49423.09765625,0.0,580.0405883789062,1.0,280.3564453125,283.573974609375,299.6659240722656,302.9246520996094,293.1499938964844,293.1499938964844,280.6499938964844,39298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504696249961853,1.0,0.0,0.0,3.664314031600952,3.6643385887146,8.959394222074479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.42041015625,0.0,1573.925048828125,1895.4371337890625,0.0,2029.515380859375,0.9107216596603394,1.0,0.0,3.0,1.0,0.0
17665320,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.4381000399589538,0.3248095214366913,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.941896677017212,0.2979222238063812,0.2823098301887512,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8465425968170166,0.2191701978445053,0.1539257019758224,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8904021382331848,0.2553570568561554,0.2425015121698379,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7174636721611023,0.1307657063007354,0.5931854248046875,284.87994384765625,284.95001220703125,301.4811096191406,296.6358947753906,299.267333984375,297.26971435546875,284.8872375488281,1.0,0.3574123382568359,1.0,1.0,0.7073754668235779,1.0,-1.9165246486663816,0.9067734479904176,1.009751319885254,0.4657922983169555,0.8696291446685791,0.8696291446685791,0.0,55.30411911010742,64.0,49423.09765625,0.0,580.0405883789062,1.0,280.3564453125,283.573974609375,299.6659240722656,302.9246520996094,293.1499938964844,293.1499938964844,280.6499938964844,39298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504696249961853,1.0,0.0,0.0,3.664314031600952,3.6643385887146,8.959394222074479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.42041015625,0.0,1573.925048828125,1895.4371337890625,0.0,2029.515380859375,0.9107216596603394,1.0,0.0,3.0,1.0,0.0
17665380,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.4382693171501159,0.3311159312725067,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.938162088394165,0.3007916510105133,0.2848172187805176,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8427848815917969,0.2204978764057159,0.1547355353832245,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8860854506492615,0.2568226456642151,0.243727758526802,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7135412693023682,0.1311506778001785,0.594596266746521,285.06231689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.284423828125,297.2685546875,285.0610656738281,1.0,0.3608837127685547,1.0,1.0,0.7077512145042419,1.0,-1.9312447309494016,0.913949489593506,1.0172951221466064,0.4696640372276306,1.0,1.0,0.0,56.88308334350586,67.0,49318.34375,0.0,595.9063110351562,1.0,280.64312744140625,283.7411499023437,299.6282043457031,302.806640625,293.1499938964844,293.1499938964844,280.3500061035156,32617.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423139810562134,1.0,0.0,0.0,3.805700063705444,3.805724859237671,9.66412130765093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1923828125,0.0,1687.000732421875,1895.4371337890625,0.0,1959.3338623046875,0.9376609325408936,1.0,0.0,3.0,1.0,0.0
17665440,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.4382693171501159,0.3311159312725067,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.938162088394165,0.3007916510105133,0.2848172187805176,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8427848815917969,0.2204978764057159,0.1547355353832245,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8860854506492615,0.2568226456642151,0.243727758526802,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7135412693023682,0.1311506778001785,0.594596266746521,285.06231689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.284423828125,297.2685546875,285.0610656738281,1.0,0.3608837127685547,1.0,1.0,0.7077512145042419,1.0,-1.9312447309494016,0.913949489593506,1.0172951221466064,0.4696640372276306,1.0,1.0,0.0,56.88308334350586,67.0,49318.34375,0.0,595.9063110351562,1.0,280.64312744140625,283.7411499023437,299.6282043457031,302.806640625,293.1499938964844,293.1499938964844,280.3500061035156,32617.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423139810562134,1.0,0.0,0.0,3.805700063705444,3.805724859237671,9.66412130765093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1923828125,0.0,1687.000732421875,1895.4371337890625,0.0,1959.3338623046875,0.9376609325408936,1.0,0.0,3.0,1.0,0.0
17665500,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4376635253429413,0.3345371186733246,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9362093806266784,0.3020808398723602,0.2862080037593841,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8408876061439514,0.221030056476593,0.1552240252494812,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8838794827461243,0.257429301738739,0.2444569021463394,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.711530327796936,0.1312977820634842,0.5956858396530151,284.9161071777344,284.95001220703125,301.5375671386719,296.654296875,299.2929077148437,297.2662353515625,284.89990234375,1.0,0.3628489971160888,1.0,1.0,0.707939088344574,1.0,-1.9397939443588257,0.9181256294250488,1.0216684341430664,0.4719481170177459,0.9381903409957886,0.9381903409957886,0.0,57.76542282104492,67.0,50449.578125,0.0,605.1077880859375,1.0,280.3943786621094,283.5583801269531,299.7001342773437,303.0533142089844,293.1499938964844,293.1499938964844,280.3500061035156,34689.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750413715839386,1.0,0.0,0.0,3.829758882522583,3.829784393310547,9.786697319214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.259765625,0.0,1732.2149658203125,1895.4371337890625,0.0,2029.03125,0.9433493614196776,1.0,0.0,3.0,1.0,0.0
17665560,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.4362203776836395,0.3388984203338623,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9328966736793518,0.3031126260757446,0.2872974872589111,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8379602432250977,0.221327930688858,0.1555146276950836,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8805515170097351,0.2577990591526031,0.2449194490909576,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7085508704185486,0.1313046962022781,0.596121072769165,284.889892578125,284.95001220703125,301.5588073730469,296.6625671386719,299.300048828125,297.26043701171875,284.894775390625,1.0,0.3648979067802429,1.0,1.0,0.7082714438438416,1.0,-1.9477670192718504,0.9219556450843812,1.0258114337921145,0.4740174114704132,0.9006513953208923,0.9006513953208923,0.0,58.83037185668945,70.0,50473.3671875,0.0,614.5586547851562,1.0,280.3563537597656,283.56036376953125,299.6983337402344,303.017822265625,293.1499938964844,293.1499938964844,280.04998779296875,37961.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538341283798218,1.0,0.0,0.0,3.760290145874024,3.760315418243408,9.434871230951104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.04296875,0.0,1674.4898681640625,1895.4371337890625,0.0,2058.712890625,0.9310095906257628,1.0,0.0,3.0,1.0,0.0
17665620,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.432134062051773,0.3487678468227386,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.925010085105896,0.3051748871803283,0.2892875373363495,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8312187194824219,0.2218979150056839,0.155955895781517,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8728967905044556,0.258496880531311,0.2456417679786682,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.701449990272522,0.1312137097120285,0.5961861610412598,284.8828125,284.95001220703125,301.6046447753906,296.6820678710937,299.3168640136719,297.25067138671875,284.893310546875,1.0,0.3691893219947815,1.0,1.0,0.7089360952377319,1.0,-1.9634839296340945,0.9294986128807068,1.033985257148743,0.478071004152298,0.8246742486953735,0.8246742486953735,0.0,61.22743225097656,73.0,50923.86328125,0.0,634.3936157226562,1.0,280.0578918457031,283.5574035644531,299.6983947753906,303.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,42217.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601491212844849,1.0,0.0,0.0,3.4729177951812744,3.4729411602020264,8.047895221352519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1826171875,0.0,1389.2025146484375,1895.4371337890625,0.0,2113.880859375,0.8727461099624634,1.0,0.0,3.0,1.0,0.0
17665680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.432134062051773,0.3487678468227386,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.925010085105896,0.3051748871803283,0.2892875373363495,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8312187194824219,0.2218979150056839,0.155955895781517,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8728967905044556,0.258496880531311,0.2456417679786682,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.701449990272522,0.1312137097120285,0.5961861610412598,284.8828125,284.95001220703125,301.6046447753906,296.6820678710937,299.3168640136719,297.25067138671875,284.893310546875,1.0,0.3691893219947815,1.0,1.0,0.7089360952377319,1.0,-1.9634839296340945,0.9294986128807068,1.033985257148743,0.478071004152298,0.8246742486953735,0.8246742486953735,0.0,61.22743225097656,73.0,50923.86328125,0.0,634.3936157226562,1.0,280.0578918457031,283.5574035644531,299.6983947753906,303.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,42217.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601491212844849,1.0,0.0,0.0,3.4729177951812744,3.4729411602020264,8.047895221352519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1826171875,0.0,1389.2025146484375,1895.4371337890625,0.0,2113.880859375,0.8727461099624634,1.0,0.0,3.0,1.0,0.0
17665740,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4287794232368469,0.3579616248607635,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9190154671669006,0.3081817030906677,0.2919788062572479,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8259654641151428,0.2232769578695297,0.1568335443735122,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.86684650182724,0.2600032389163971,0.246945634484291,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6954705715179443,0.1314904242753982,0.5973150730133057,285.0380859375,284.95001220703125,301.6546325683594,296.7052307128906,299.3429870605469,297.2544250488281,285.0350036621094,1.0,0.3737659156322479,1.0,1.0,0.7096008062362671,1.0,-1.9817296266555784,0.938307762145996,1.0434218645095823,0.4828085899353027,0.9593890905380248,0.9593890905380248,0.0,63.6049690246582,61.0,51043.30859375,0.0,656.4224853515625,1.0,280.34210205078125,283.6849365234375,299.6781005859375,302.9570007324219,293.1499938964844,293.1499938964844,280.04998779296875,32170.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502099275588989,1.0,0.0,0.0,3.652939796447754,3.652963161468506,8.903860475584224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2958984375,0.0,1507.765869140625,1895.4371337890625,0.0,2027.2677001953125,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
17665800,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4287794232368469,0.3579616248607635,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9190154671669006,0.3081817030906677,0.2919788062572479,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8259654641151428,0.2232769578695297,0.1568335443735122,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.86684650182724,0.2600032389163971,0.246945634484291,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6954705715179443,0.1314904242753982,0.5973150730133057,285.0380859375,284.95001220703125,301.6546325683594,296.7052307128906,299.3429870605469,297.2544250488281,285.0350036621094,1.0,0.3737659156322479,1.0,1.0,0.7096008062362671,1.0,-1.9817296266555784,0.938307762145996,1.0434218645095823,0.4828085899353027,0.9593890905380248,0.9593890905380248,0.0,63.6049690246582,61.0,51043.30859375,0.0,656.4224853515625,1.0,280.34210205078125,283.6849365234375,299.6781005859375,302.9570007324219,293.1499938964844,293.1499938964844,280.04998779296875,32170.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502099275588989,1.0,0.0,0.0,3.652939796447754,3.652963161468506,8.903860475584224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2958984375,0.0,1507.765869140625,1895.4371337890625,0.0,2027.2677001953125,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
17665860,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4253700971603393,0.3544107973575592,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.925482988357544,0.3104841411113739,0.294354110956192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8296197652816772,0.2240431904792785,0.1575004756450653,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8709680438041687,0.2609121203422546,0.2479817420244217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6980206966400146,0.1314357668161392,0.5975128412246704,284.8904724121094,284.95001220703125,301.7084045410156,296.7317199707031,299.3662414550781,297.25177001953125,284.8970031738281,1.0,0.3727186620235443,1.0,1.0,0.7104406952857971,1.0,-1.9826200008392327,0.938347339630127,1.0442726612091064,0.4828603267669678,0.8442021608352661,0.8442021608352661,0.0,62.88435745239258,49.0,51571.74609375,0.0,654.6757202148438,1.0,280.0574951171875,283.5430603027344,299.7565002441406,303.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,39632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598096132278442,1.0,0.0,0.0,3.531370162963867,3.531393527984619,8.321081281792431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.69091796875,0.0,1431.4439697265625,1895.4371337890625,0.0,2110.9033203125,0.8818419575691223,1.0,0.0,3.0,1.0,0.0
17665920,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4253700971603393,0.3544107973575592,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.925482988357544,0.3104841411113739,0.294354110956192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8296197652816772,0.2240431904792785,0.1575004756450653,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8709680438041687,0.2609121203422546,0.2479817420244217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6980206966400146,0.1314357668161392,0.5975128412246704,284.8904724121094,284.95001220703125,301.7084045410156,296.7317199707031,299.3662414550781,297.25177001953125,284.8970031738281,1.0,0.3727186620235443,1.0,1.0,0.7104406952857971,1.0,-1.9826200008392327,0.938347339630127,1.0442726612091064,0.4828603267669678,0.8442021608352661,0.8442021608352661,0.0,62.88435745239258,49.0,51571.74609375,0.0,654.6757202148438,1.0,280.0574951171875,283.5430603027344,299.7565002441406,303.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,39632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598096132278442,1.0,0.0,0.0,3.531370162963867,3.531393527984619,8.321081281792431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.69091796875,0.0,1431.4439697265625,1895.4371337890625,0.0,2110.9033203125,0.8818419575691223,1.0,0.0,3.0,1.0,0.0
17665980,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.426752507686615,0.3392950892448425,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9440741539001464,0.3133151531219482,0.296702116727829,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8420528173446655,0.2252439558506012,0.158123180270195,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851128816604614,0.2622419595718384,0.2489475756883621,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7087289094924927,0.131625235080719,0.5972481966018677,285.0169982910156,284.95001220703125,301.7655639648437,296.7611389160156,299.3952941894531,297.2583923339844,285.0113220214844,1.0,0.36752450466156,1.0,1.0,0.7112805843353271,1.0,-1.9688835144042969,0.9311386346817015,1.0377448797225952,0.4787230193614959,0.956716001033783,0.956716001033783,0.0,59.43611907958984,52.0,50978.65625,0.0,632.50048828125,1.0,280.3424377441406,283.6576843261719,299.734130859375,303.0256042480469,293.1499938964844,293.1499938964844,280.04998779296875,32530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750299870967865,1.0,0.0,0.0,3.68039870262146,3.68042254447937,9.038222970048082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.421875,0.0,1541.080322265625,1895.4371337890625,0.0,2028.046142578125,0.9093229174613952,1.0,0.0,3.0,1.0,0.0
17666040,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.426752507686615,0.3392950892448425,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9440741539001464,0.3133151531219482,0.296702116727829,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8420528173446655,0.2252439558506012,0.158123180270195,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851128816604614,0.2622419595718384,0.2489475756883621,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7087289094924927,0.131625235080719,0.5972481966018677,285.0169982910156,284.95001220703125,301.7655639648437,296.7611389160156,299.3952941894531,297.2583923339844,285.0113220214844,1.0,0.36752450466156,1.0,1.0,0.7112805843353271,1.0,-1.9688835144042969,0.9311386346817015,1.0377448797225952,0.4787230193614959,0.956716001033783,0.956716001033783,0.0,59.43611907958984,52.0,50978.65625,0.0,632.50048828125,1.0,280.3424377441406,283.6576843261719,299.734130859375,303.0256042480469,293.1499938964844,293.1499938964844,280.04998779296875,32530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750299870967865,1.0,0.0,0.0,3.68039870262146,3.68042254447937,9.038222970048082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.421875,0.0,1541.080322265625,1895.4371337890625,0.0,2028.046142578125,0.9093229174613952,1.0,0.0,3.0,1.0,0.0
17666100,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.428459882736206,0.333285242319107,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9518502354621888,0.3145184814929962,0.2979491949081421,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.847470223903656,0.2256655097007751,0.1584839969873428,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8912219405174255,0.2627299726009369,0.2494978457689285,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7131842970848083,0.1316983997821808,0.5975883603096008,284.8587341308594,284.95001220703125,301.7953186035156,296.77685546875,299.40972900390625,297.2602844238281,284.8456420898437,1.0,0.3660257160663605,1.0,1.0,0.7117005586624146,1.0,-1.964658617973328,0.9288812279701232,1.0357774496078491,0.47728031873703,0.8501166701316833,0.8501166701316833,0.0,58.12989044189453,52.0,51574.89453125,0.0,624.9193725585938,1.0,280.09686279296875,283.4826965332031,299.80718994140625,303.2474060058594,293.1499938964844,293.1499938964844,280.04998779296875,37373.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564730048179626,1.0,0.0,0.0,3.6506481170654297,3.650672435760498,8.892691880646453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4052734375,0.0,1544.1683349609375,1895.4371337890625,0.0,2081.708740234375,0.9036648869514464,1.0,0.0,3.0,1.0,0.0
17666160,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.4299958348274231,0.3296259343624115,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9567890167236328,0.3155708611011505,0.298936128616333,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8508195281028748,0.2259475290775299,0.1586789637804031,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8950057029724121,0.263073205947876,0.249822199344635,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7157541513442993,0.1317052394151687,0.5975432991981506,284.87969970703125,284.95001220703125,301.8257751464844,296.793212890625,299.4235534667969,297.2596435546875,284.8886413574219,1.0,0.3650102317333221,1.0,1.0,0.7118089199066162,1.0,-1.9620174169540403,0.9275200366973876,1.0344973802566528,0.4764644801616668,0.8323857188224792,0.8323857188224792,0.0,57.34458923339844,70.0,51133.578125,0.0,620.2992553710938,1.0,280.05767822265625,283.54132080078125,299.8052978515625,303.1737670898437,293.1499938964844,293.1499938964844,280.3500061035156,40796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570971250534058,1.0,0.0,0.0,3.501333475112915,3.501356840133667,8.180130635082605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.24267578125,0.0,1408.4010009765625,1895.4371337890625,0.0,2087.15966796875,0.876461923122406,1.0,0.0,3.0,1.0,0.0
