time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4324432611465454,0.3388262391090393,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9503804445266724,0.3186208605766296,0.3016287982463836,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8447797298431396,0.2273068726062774,0.1595219671726226,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8881102800369263,0.2645484507083893,0.2510715425014496,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.709933340549469,0.1321662366390228,0.5993556976318359,285.0415954589844,284.95001220703125,301.8886108398437,296.8275451660156,299.4581298828125,297.2668151855469,285.03936767578125,1.0,0.370241641998291,1.0,1.0,0.7120256423950195,1.0,-1.9809643030166624,0.9369183778762816,1.0440459251403809,0.4813926219940185,0.9716064929962158,0.9716064929962158,0.0,59.62841796875,88.0,51252.10546875,0.0,642.4143676757812,1.0,280.3422546386719,283.6792907714844,299.7981872558594,303.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,31928.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467650175094604,1.0,0.0,0.0,3.673507213592529,3.673530817031861,9.004406251733599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.041015625,0.0,1528.817626953125,1895.4371337890625,0.0,1997.5299072265625,0.9075544476509094,1.0,0.0,3.0,1.0,0.0
17666280,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4324432611465454,0.3388262391090393,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9503804445266724,0.3186208605766296,0.3016287982463836,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8447797298431396,0.2273068726062774,0.1595219671726226,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8881102800369263,0.2645484507083893,0.2510715425014496,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.709933340549469,0.1321662366390228,0.5993556976318359,285.0415954589844,284.95001220703125,301.8886108398437,296.8275451660156,299.4581298828125,297.2668151855469,285.03936767578125,1.0,0.370241641998291,1.0,1.0,0.7120256423950195,1.0,-1.9809643030166624,0.9369183778762816,1.0440459251403809,0.4813926219940185,0.9716064929962158,0.9716064929962158,0.0,59.62841796875,88.0,51252.10546875,0.0,642.4143676757812,1.0,280.3422546386719,283.6792907714844,299.7981872558594,303.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,31928.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467650175094604,1.0,0.0,0.0,3.673507213592529,3.673530817031861,9.004406251733599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.041015625,0.0,1528.817626953125,1895.4371337890625,0.0,1997.5299072265625,0.9075544476509094,1.0,0.0,3.0,1.0,0.0
17666340,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4280510246753692,0.3637557625770569,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.928192138671875,0.321118414402008,0.3043900430202484,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8276485800743103,0.2281858474016189,0.1604200452566146,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8685349822044373,0.2655578255653381,0.2524074018001556,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6933395862579346,0.1323629766702652,0.6017715930938721,284.9152526855469,284.95001220703125,301.9537048339844,296.86383056640625,299.4873962402344,297.2598876953125,284.9229736328125,1.0,0.3812271952629089,1.0,1.0,0.7122424244880676,1.0,-2.019791841506958,0.9561805725097656,1.0636112689971924,0.4919995963573456,0.8803403377532959,0.8803403377532959,0.0,65.79753112792969,91.0,52774.359375,0.0,694.0676879882812,1.0,280.05712890625,283.54107666015625,299.8962707519531,303.3407897949219,293.1499938964844,293.1499938964844,280.3500061035156,37684.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575925588607788,1.0,0.0,0.0,3.615375280380249,3.6153993606567374,8.721678455003712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.61572265625,0.0,1507.470947265625,1895.4371337890625,0.0,2091.489990234375,0.8991919159889221,1.0,0.0,3.0,1.0,0.0
17666400,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4280510246753692,0.3637557625770569,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.928192138671875,0.321118414402008,0.3043900430202484,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8276485800743103,0.2281858474016189,0.1604200452566146,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8685349822044373,0.2655578255653381,0.2524074018001556,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6933395862579346,0.1323629766702652,0.6017715930938721,284.9152526855469,284.95001220703125,301.9537048339844,296.86383056640625,299.4873962402344,297.2598876953125,284.9229736328125,1.0,0.3812271952629089,1.0,1.0,0.7122424244880676,1.0,-2.019791841506958,0.9561805725097656,1.0636112689971924,0.4919995963573456,0.8803403377532959,0.8803403377532959,0.0,65.79753112792969,91.0,52774.359375,0.0,694.0676879882812,1.0,280.05712890625,283.54107666015625,299.8962707519531,303.3407897949219,293.1499938964844,293.1499938964844,280.3500061035156,37684.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575925588607788,1.0,0.0,0.0,3.615375280380249,3.6153993606567374,8.721678455003712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.61572265625,0.0,1507.470947265625,1895.4371337890625,0.0,2091.489990234375,0.8991919159889221,1.0,0.0,3.0,1.0,0.0
17666460,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9935327172279358,0.4202002584934234,0.3800450265407562,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9069384336471558,0.3242143392562866,0.3073269128799438,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8110252022743225,0.2295408397912979,0.1614071279764175,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.850259006023407,0.2670421898365021,0.2538627088069916,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.6769447922706604,0.1325808018445968,0.6036860346794128,285.0954284667969,284.95001220703125,302.02069091796875,296.9017333984375,299.5197448730469,297.2598571777344,285.0939025878906,1.0,0.3903712630271911,1.0,1.0,0.7132806777954102,1.0,-2.0475666522979736,0.969491958618164,1.07807457447052,0.4996412694454193,1.0,1.0,0.0,72.4601058959961,94.0,53068.296875,0.0,740.1959228515625,1.0,280.3429870605469,283.6962585449219,299.8966979980469,303.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,32260.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526615262031555,1.0,0.0,0.0,3.7846310138702393,3.784655570983887,9.557412568028667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.0361328125,0.0,1659.1627197265625,1895.4371337890625,0.0,2048.521240234375,0.932643175125122,1.0,0.0,3.0,1.0,0.0
17666520,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9935327172279358,0.4202002584934234,0.3800450265407562,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9069384336471558,0.3242143392562866,0.3073269128799438,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8110252022743225,0.2295408397912979,0.1614071279764175,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.850259006023407,0.2670421898365021,0.2538627088069916,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.6769447922706604,0.1325808018445968,0.6036860346794128,285.0954284667969,284.95001220703125,302.02069091796875,296.9017333984375,299.5197448730469,297.2598571777344,285.0939025878906,1.0,0.3903712630271911,1.0,1.0,0.7132806777954102,1.0,-2.0475666522979736,0.969491958618164,1.07807457447052,0.4996412694454193,1.0,1.0,0.0,72.4601058959961,94.0,53068.296875,0.0,740.1959228515625,1.0,280.3429870605469,283.6962585449219,299.8966979980469,303.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,32260.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526615262031555,1.0,0.0,0.0,3.7846310138702393,3.784655570983887,9.557412568028667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.0361328125,0.0,1659.1627197265625,1895.4371337890625,0.0,2048.521240234375,0.932643175125122,1.0,0.0,3.0,1.0,0.0
17666580,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9669888019561768,0.4147137999534607,0.3747953474521637,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8855348825454712,0.3264806270599365,0.3100686967372894,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7911900877952576,0.2301854938268661,0.16227488219738,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8308954238891602,0.2678348124027252,0.2551742792129516,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6591027975082397,0.132294476032257,0.6046149730682373,284.8894958496094,284.95001220703125,302.0892028808594,296.9408874511719,299.54901123046875,297.2554931640625,284.8920288085937,1.0,0.3970998227596283,1.0,1.0,0.7143189907073975,1.0,-2.04886794090271,0.9697048664093018,1.0791631937026978,0.4995236694812774,0.9061000347137452,0.9061000347137452,0.0,80.12580108642578,97.0,54022.5625,0.0,767.824951171875,1.0,280.0565490722656,283.4807434082031,299.9779663085937,303.5256652832031,293.1499938964844,293.1499938964844,279.75,37361.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644118070602417,1.0,0.0,0.0,3.7679250240325928,3.7679505348205566,9.47322405409068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.900390625,0.0,1678.8797607421875,1895.4371337890625,0.0,2151.379150390625,0.9320971369743348,1.0,0.0,3.0,1.0,0.0
17666640,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9669888019561768,0.4147137999534607,0.3747953474521637,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8855348825454712,0.3264806270599365,0.3100686967372894,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7911900877952576,0.2301854938268661,0.16227488219738,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8308954238891602,0.2678348124027252,0.2551742792129516,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6591027975082397,0.132294476032257,0.6046149730682373,284.8894958496094,284.95001220703125,302.0892028808594,296.9408874511719,299.54901123046875,297.2554931640625,284.8920288085937,1.0,0.3970998227596283,1.0,1.0,0.7143189907073975,1.0,-2.04886794090271,0.9697048664093018,1.0791631937026978,0.4995236694812774,0.9061000347137452,0.9061000347137452,0.0,80.12580108642578,97.0,54022.5625,0.0,767.824951171875,1.0,280.0565490722656,283.4807434082031,299.9779663085937,303.5256652832031,293.1499938964844,293.1499938964844,279.75,37361.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644118070602417,1.0,0.0,0.0,3.7679250240325928,3.7679505348205566,9.47322405409068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.900390625,0.0,1678.8797607421875,1895.4371337890625,0.0,2151.379150390625,0.9320971369743348,1.0,0.0,3.0,1.0,0.0
17666700,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9551839232444764,0.4127483963966369,0.37299245595932,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8773355484008789,0.3273879885673523,0.3111064732074737,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7832808494567871,0.2303038090467453,0.162489578127861,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8233768343925476,0.2680195868015289,0.2555306255817413,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6521334648132324,0.1320122331380844,0.6041275858879089,284.7901306152344,284.95001220703125,302.1239013671875,296.9608154296875,299.5629272460937,297.2517395019531,284.7872009277344,1.0,0.3998123705387115,1.0,1.0,0.7148380875587463,1.0,-2.0480499267578125,0.9690760970115662,1.0789737701416016,0.4990772008895874,0.8058927059173584,0.8058927059173584,0.0,83.44007873535156,97.0,54426.65625,0.0,778.6873168945312,1.0,279.798095703125,283.3699035644531,300.00848388671875,303.6606750488281,293.1499938964844,293.1499938964844,279.75,42776.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698279023170471,1.0,0.0,0.0,3.63850736618042,3.6385324001312256,8.833642368699657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.53515625,0.0,1570.96484375,1895.4371337890625,0.0,2199.31005859375,0.904417097568512,1.0,0.0,3.0,1.0,0.0
17666760,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9446665048599244,0.4112762212753296,0.3714937269687652,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8705715537071228,0.3283886909484863,0.3120749592781067,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.77663254737854,0.230492889881134,0.162654310464859,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8169662356376648,0.2682677209377289,0.2558128535747528,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6462796926498413,0.1317556649446487,0.6033785343170166,284.8768310546875,284.95001220703125,302.1588439941406,296.98095703125,299.5776062011719,297.2490234375,284.8854064941406,1.0,0.40220507979393,1.0,1.0,0.7153002619743347,1.0,-2.047049045562744,0.9683831930160522,1.078665852546692,0.4985906481742859,0.8221413493156433,0.8221413493156433,0.0,86.41161346435547,100.0,54048.03515625,0.0,788.1891479492188,1.0,279.7581787109375,283.4778747558594,299.9877014160156,303.54296875,293.1499938964844,293.1499938964844,280.04998779296875,42274.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685562372207642,1.0,0.0,0.0,3.4690804481506348,3.4691038131713867,8.030120284274744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8818359375,0.0,1385.667724609375,1895.4371337890625,0.0,2188.028076171875,0.8719434142112732,1.0,0.0,3.0,1.0,0.0
17666820,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9306386709213256,0.4102269113063812,0.3703148365020752,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8627506494522095,0.3313525319099426,0.3148073554039001,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7686112523078918,0.2316894233226776,0.1634686142206192,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8088070750236511,0.2695819735527038,0.2570235431194305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.63892662525177,0.1317670941352844,0.6035693287849426,285.0151672363281,284.95001220703125,302.2292175292969,297.0216064453125,299.6135559082031,297.2549743652344,285.0118713378906,1.0,0.4065741300582886,1.0,1.0,0.7162246108055115,1.0,-2.051570177078247,0.970257580280304,1.0813125371932983,0.4994083940982818,0.9356645941734314,0.9356645941734314,0.0,90.90928649902344,103.0,53861.5234375,0.0,807.8082275390625,1.0,280.0419616699219,283.5982666015625,299.9863586425781,303.44415283203125,293.1499938964844,293.1499938964844,279.75,32882.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570940852165222,1.0,0.0,0.0,3.622788190841675,3.622811317443848,8.757480713939003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.0908203125,0.0,1479.9544677734375,1895.4371337890625,0.0,2087.13330078125,0.8967017531394958,1.0,0.0,3.0,1.0,0.0
17666880,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9306386709213256,0.4102269113063812,0.3703148365020752,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8627506494522095,0.3313525319099426,0.3148073554039001,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7686112523078918,0.2316894233226776,0.1634686142206192,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8088070750236511,0.2695819735527038,0.2570235431194305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.63892662525177,0.1317670941352844,0.6035693287849426,285.0151672363281,284.95001220703125,302.2292175292969,297.0216064453125,299.6135559082031,297.2549743652344,285.0118713378906,1.0,0.4065741300582886,1.0,1.0,0.7162246108055115,1.0,-2.051570177078247,0.970257580280304,1.0813125371932983,0.4994083940982818,0.9356645941734314,0.9356645941734314,0.0,90.90928649902344,103.0,53861.5234375,0.0,807.8082275390625,1.0,280.0419616699219,283.5982666015625,299.9863586425781,303.44415283203125,293.1499938964844,293.1499938964844,279.75,32882.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570940852165222,1.0,0.0,0.0,3.622788190841675,3.622811317443848,8.757480713939003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.0908203125,0.0,1479.9544677734375,1895.4371337890625,0.0,2087.13330078125,0.8967017531394958,1.0,0.0,3.0,1.0,0.0
17666940,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9182470440864564,0.4080214500427246,0.3688045740127563,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8564407229423523,0.333703339099884,0.3173712790012359,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7619831562042236,0.2323813587427139,0.1641893833875656,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8016527891159058,0.2704035937786102,0.2581208348274231,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6329857707023621,0.1316362470388412,0.6040898561477661,284.9044494628906,284.95001220703125,302.29998779296875,297.0625305175781,299.6455078125,297.2532653808594,284.9112243652344,1.0,0.4104919135570526,1.0,1.0,0.7171489000320435,1.0,-2.0556480884552,0.9718884825706482,1.0837596654891968,0.5002031922340393,0.838870108127594,0.838870108127594,0.0,94.99967193603516,106.0,54381.49609375,0.0,825.6902465820312,1.0,279.7579040527344,283.4934387207031,300.0765380859375,303.6400451660156,293.1499938964844,293.1499938964844,280.04998779296875,39575.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642589211463928,1.0,0.0,0.0,3.475912094116211,3.475935220718384,8.061779226409271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.998046875,0.0,1373.4539794921875,1895.4371337890625,0.0,2150.030517578125,0.8701367974281311,1.0,0.0,3.0,1.0,0.0
17667000,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9182470440864564,0.4080214500427246,0.3688045740127563,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8564407229423523,0.333703339099884,0.3173712790012359,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7619831562042236,0.2323813587427139,0.1641893833875656,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8016527891159058,0.2704035937786102,0.2581208348274231,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6329857707023621,0.1316362470388412,0.6040898561477661,284.9044494628906,284.95001220703125,302.29998779296875,297.0625305175781,299.6455078125,297.2532653808594,284.9112243652344,1.0,0.4104919135570526,1.0,1.0,0.7171489000320435,1.0,-2.0556480884552,0.9718884825706482,1.0837596654891968,0.5002031922340393,0.838870108127594,0.838870108127594,0.0,94.99967193603516,106.0,54381.49609375,0.0,825.6902465820312,1.0,279.7579040527344,283.4934387207031,300.0765380859375,303.6400451660156,293.1499938964844,293.1499938964844,280.04998779296875,39575.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642589211463928,1.0,0.0,0.0,3.475912094116211,3.475935220718384,8.061779226409271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.998046875,0.0,1373.4539794921875,1895.4371337890625,0.0,2150.030517578125,0.8701367974281311,1.0,0.0,3.0,1.0,0.0
17667060,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.908858358860016,0.4070414900779724,0.3677375912666321,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8520697355270386,0.3366988897323608,0.3201241791248321,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7571481466293335,0.2335986644029617,0.1650113314390182,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7962737679481506,0.2717412710189819,0.2593462765216827,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6284567713737488,0.1317997425794601,0.6049533486366272,285.0307006835937,284.95001220703125,302.3707580566406,297.10333251953125,299.6815795898437,297.258544921875,285.0266418457031,1.0,0.4141026437282562,1.0,1.0,0.717833399772644,1.0,-2.061164379119873,0.9743537306785583,1.0868107080459597,0.5014176964759827,0.9587458968162536,0.9587458968162536,0.0,98.51251983642578,109.0,54302.6171875,0.0,842.9010009765625,1.0,280.0421142578125,283.6017761230469,300.0801696777344,303.5658264160156,293.1499938964844,293.1499938964844,279.75,32024.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556583285331726,1.0,0.0,0.0,3.650085210800171,3.650108575820923,8.889949754120607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.021484375,0.0,1503.517822265625,1895.4371337890625,0.0,2074.600830078125,0.9022188782691956,1.0,0.0,3.0,1.0,0.0
17667120,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.908858358860016,0.4070414900779724,0.3677375912666321,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8520697355270386,0.3366988897323608,0.3201241791248321,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7571481466293335,0.2335986644029617,0.1650113314390182,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7962737679481506,0.2717412710189819,0.2593462765216827,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6284567713737488,0.1317997425794601,0.6049533486366272,285.0307006835937,284.95001220703125,302.3707580566406,297.10333251953125,299.6815795898437,297.258544921875,285.0266418457031,1.0,0.4141026437282562,1.0,1.0,0.717833399772644,1.0,-2.061164379119873,0.9743537306785583,1.0868107080459597,0.5014176964759827,0.9587458968162536,0.9587458968162536,0.0,98.51251983642578,109.0,54302.6171875,0.0,842.9010009765625,1.0,280.0421142578125,283.6017761230469,300.0801696777344,303.5658264160156,293.1499938964844,293.1499938964844,279.75,32024.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556583285331726,1.0,0.0,0.0,3.650085210800171,3.650108575820923,8.889949754120607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.021484375,0.0,1503.517822265625,1895.4371337890625,0.0,2074.600830078125,0.9022188782691956,1.0,0.0,3.0,1.0,0.0
17667180,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9000158905982971,0.4047939777374267,0.3661989271640777,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8477611541748047,0.3390040397644043,0.3226471841335296,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7523895502090454,0.2342470288276672,0.1656997948884964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7909491658210754,0.2725155651569366,0.2603975534439087,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6240732073783875,0.1317205429077148,0.605715274810791,284.89599609375,284.95001220703125,302.441162109375,297.14373779296875,299.712890625,297.25555419921875,284.90264892578125,1.0,0.4175227582454681,1.0,1.0,0.7185178995132446,1.0,-2.0653555393218994,0.9761406183242798,1.0892149209976196,0.5023587942123413,0.8486647009849548,0.8486647009849548,0.0,102.04794311523438,97.0,54916.921875,0.0,859.0803833007812,1.0,279.757568359375,283.4721984863281,300.16473388671875,303.7654724121094,293.1499938964844,293.1499938964844,280.04998779296875,39261.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642084360122681,1.0,0.0,0.0,3.5292458534240723,3.529269218444824,8.311072861033608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.947265625,0.0,1426.5257568359375,1895.4371337890625,0.0,2149.58544921875,0.8813050389289856,1.0,0.0,3.0,1.0,0.0
17667240,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9000158905982971,0.4047939777374267,0.3661989271640777,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8477611541748047,0.3390040397644043,0.3226471841335296,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7523895502090454,0.2342470288276672,0.1656997948884964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7909491658210754,0.2725155651569366,0.2603975534439087,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6240732073783875,0.1317205429077148,0.605715274810791,284.89599609375,284.95001220703125,302.441162109375,297.14373779296875,299.712890625,297.25555419921875,284.90264892578125,1.0,0.4175227582454681,1.0,1.0,0.7185178995132446,1.0,-2.0653555393218994,0.9761406183242798,1.0892149209976196,0.5023587942123413,0.8486647009849548,0.8486647009849548,0.0,102.04794311523438,97.0,54916.921875,0.0,859.0803833007812,1.0,279.757568359375,283.4721984863281,300.16473388671875,303.7654724121094,293.1499938964844,293.1499938964844,280.04998779296875,39261.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642084360122681,1.0,0.0,0.0,3.5292458534240723,3.529269218444824,8.311072861033608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.947265625,0.0,1426.5257568359375,1895.4371337890625,0.0,2149.58544921875,0.8813050389289856,1.0,0.0,3.0,1.0,0.0
17667300,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8999227285385132,0.40419602394104,0.3653389811515808,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8492732048034668,0.3404126763343811,0.3237790465354919,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7532511353492737,0.2347749471664428,0.1659478396177292,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7919119596481323,0.2730979919433594,0.2607871294021606,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.62440425157547,0.1317628473043441,0.6054946184158325,285.0335388183594,284.95001220703125,302.4761047363281,297.1636657714844,299.7298889160156,297.2568054199219,285.0419921875,1.0,0.4170789122581482,1.0,1.0,0.7188601493835449,1.0,-2.0661814212799072,0.9764119386672974,1.0897693634033203,0.5024397969245911,0.9438051581382751,0.9438051581382751,0.0,101.76555633544922,97.0,54464.796875,0.0,858.8316040039062,1.0,279.99951171875,283.614990234375,300.1289367675781,303.5855407714844,293.1499938964844,293.1499938964844,280.04998779296875,33648.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757658839225769,1.0,0.0,0.0,3.5930495262146,3.5930726528167725,8.614293847131194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1171875,0.0,1453.404541015625,1895.4371337890625,0.0,2092.069580078125,0.8930545449256897,1.0,0.0,3.0,1.0,0.0
17667360,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9034491181373596,0.4038383960723877,0.3649075627326965,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8538925051689148,0.3419919312000274,0.3251497149467468,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7569055557250977,0.2354558855295181,0.1663378179073333,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7959375381469727,0.2738344669342041,0.261366069316864,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6269194483757019,0.1319147944450378,0.6056543588638306,285.0290832519531,284.95001220703125,302.51080322265625,297.1833801269531,299.7479553222656,297.2602844238281,285.0253295898437,1.0,0.4158102869987488,1.0,1.0,0.7192363142967224,1.0,-2.0686635971069336,0.9774940013885498,1.0911697149276731,0.5029721856117249,0.970343291759491,0.970343291759491,0.0,99.99698638916016,85.0,54752.625,0.0,854.8407592773438,1.0,280.0424194335937,283.5897216796875,300.1620788574219,303.6791381835937,293.1499938964844,293.1499938964844,279.75,32164.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559295296669006,1.0,0.0,0.0,3.692761659622192,3.692785501480103,9.099045996663336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.3310546875,0.0,1552.2335205078125,1895.4371337890625,0.0,2076.9658203125,0.9120156764984132,1.0,0.0,3.0,1.0,0.0
17667420,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9152902960777284,0.4017100036144256,0.3631283342838287,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8672823309898376,0.3443372845649719,0.3273500800132751,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7677947878837585,0.236162468791008,0.1667962819337844,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8077834844589233,0.274651288986206,0.2620922327041626,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6347086429595947,0.1319147944450378,0.605030357837677,284.88836669921875,284.95001220703125,302.5793151855469,297.2218933105469,299.7782287597656,297.2574462890625,284.8949890136719,1.0,0.4111348986625671,1.0,1.0,0.7199885249137878,1.0,-2.06984806060791,0.9777573943138124,1.0920904874801636,0.5030592679977417,0.8534417152404785,0.8534417152404785,0.0,94.42674255371094,73.0,55307.93359375,0.0,836.2689819335938,1.0,279.7572631835937,283.4549255371094,300.2422180175781,303.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,39458.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642983198165894,1.0,0.0,0.0,3.5702621936798096,3.57028603553772,8.505375603817811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6083984375,0.0,1471.5621337890625,1895.4371337890625,0.0,2150.378173828125,0.8904139399528503,1.0,0.0,3.0,1.0,0.0
17667480,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9152902960777284,0.4017100036144256,0.3631283342838287,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8672823309898376,0.3443372845649719,0.3273500800132751,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7677947878837585,0.236162468791008,0.1667962819337844,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8077834844589233,0.274651288986206,0.2620922327041626,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6347086429595947,0.1319147944450378,0.605030357837677,284.88836669921875,284.95001220703125,302.5793151855469,297.2218933105469,299.7782287597656,297.2574462890625,284.8949890136719,1.0,0.4111348986625671,1.0,1.0,0.7199885249137878,1.0,-2.06984806060791,0.9777573943138124,1.0920904874801636,0.5030592679977417,0.8534417152404785,0.8534417152404785,0.0,94.42674255371094,73.0,55307.93359375,0.0,836.2689819335938,1.0,279.7572631835937,283.4549255371094,300.2422180175781,303.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,39458.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642983198165894,1.0,0.0,0.0,3.5702621936798096,3.57028603553772,8.505375603817811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6083984375,0.0,1471.5621337890625,1895.4371337890625,0.0,2150.378173828125,0.8904139399528503,1.0,0.0,3.0,1.0,0.0
17667540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9372076988220216,0.4009261429309845,0.3617502152919769,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8887178897857666,0.34742072224617,0.3296909034252167,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7857271432876587,0.2374856919050216,0.1673294305801391,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8254808187484741,0.2760675549507141,0.2629023492336273,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6478559970855713,0.1322343349456787,0.6043648719787598,285.0284729003906,284.95001220703125,302.64630126953125,297.2590026855469,299.812255859375,297.26287841796875,285.02471923828125,1.0,0.4045007228851318,1.0,1.0,0.7207407355308533,1.0,-2.0718133449554443,0.9784352779388428,1.0933781862258911,0.5032703280448914,0.9773595929145812,0.9773595929145812,0.0,86.3828125,61.0,55068.703125,0.0,809.6410522460938,1.0,280.04278564453125,283.5808410644531,300.23651123046875,303.7755432128906,293.1499938964844,293.1499938964844,279.75,32357.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557274699211121,1.0,0.0,0.0,3.7237837314605713,3.723807811737061,9.252566428585852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.34375,0.0,1589.0091552734375,1895.4371337890625,0.0,2075.203857421875,0.9190723299980164,1.0,0.0,3.0,1.0,0.0
17667600,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9372076988220216,0.4009261429309845,0.3617502152919769,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8887178897857666,0.34742072224617,0.3296909034252167,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7857271432876587,0.2374856919050216,0.1673294305801391,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8254808187484741,0.2760675549507141,0.2629023492336273,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6478559970855713,0.1322343349456787,0.6043648719787598,285.0284729003906,284.95001220703125,302.64630126953125,297.2590026855469,299.812255859375,297.26287841796875,285.02471923828125,1.0,0.4045007228851318,1.0,1.0,0.7207407355308533,1.0,-2.0718133449554443,0.9784352779388428,1.0933781862258911,0.5032703280448914,0.9773595929145812,0.9773595929145812,0.0,86.3828125,61.0,55068.703125,0.0,809.6410522460938,1.0,280.04278564453125,283.5808410644531,300.23651123046875,303.7755432128906,293.1499938964844,293.1499938964844,279.75,32357.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557274699211121,1.0,0.0,0.0,3.7237837314605713,3.723807811737061,9.252566428585852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.34375,0.0,1589.0091552734375,1895.4371337890625,0.0,2075.203857421875,0.9190723299980164,1.0,0.0,3.0,1.0,0.0
17667660,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9654539227485656,0.3989681005477905,0.3599943220615387,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9186225533485411,0.3498460352420807,0.3318318128585815,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8099737167358398,0.2383015900850296,0.1677622348070144,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8488902449607849,0.2769811749458313,0.2635807991027832,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6668749451637268,0.132366195321083,0.6036550402641296,284.88555908203125,284.95001220703125,302.7113952636719,297.2943725585937,299.8411560058594,297.2605285644531,284.89215087890625,1.0,0.3966231942176819,1.0,1.0,0.7214530110359192,1.0,-2.0727627277374268,0.9786015152931212,1.0941611528396606,0.5033084750175476,0.8580759167671204,0.8580759167671204,0.0,77.1358871459961,49.0,55623.2265625,0.0,777.8311767578125,1.0,279.7570495605469,283.4439392089844,300.3140563964844,303.96417236328125,293.1499938964844,293.1499938964844,280.04998779296875,39519.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763954758644104,1.0,0.0,0.0,3.600938081741333,3.6009621620178223,8.652161227473698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.19140625,0.0,1505.2432861328125,1895.4371337890625,0.0,2147.3486328125,0.8972035050392151,1.0,0.0,3.0,1.0,0.0
17667720,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9654539227485656,0.3989681005477905,0.3599943220615387,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9186225533485411,0.3498460352420807,0.3318318128585815,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8099737167358398,0.2383015900850296,0.1677622348070144,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8488902449607849,0.2769811749458313,0.2635807991027832,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6668749451637268,0.132366195321083,0.6036550402641296,284.88555908203125,284.95001220703125,302.7113952636719,297.2943725585937,299.8411560058594,297.2605285644531,284.89215087890625,1.0,0.3966231942176819,1.0,1.0,0.7214530110359192,1.0,-2.0727627277374268,0.9786015152931212,1.0941611528396606,0.5033084750175476,0.8580759167671204,0.8580759167671204,0.0,77.1358871459961,49.0,55623.2265625,0.0,777.8311767578125,1.0,279.7570495605469,283.4439392089844,300.3140563964844,303.96417236328125,293.1499938964844,293.1499938964844,280.04998779296875,39519.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763954758644104,1.0,0.0,0.0,3.600938081741333,3.6009621620178223,8.652161227473698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.19140625,0.0,1505.2432861328125,1895.4371337890625,0.0,2147.3486328125,0.8972035050392151,1.0,0.0,3.0,1.0,0.0
17667780,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9979836344718932,0.3983369171619415,0.3586617708206177,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9629557728767396,0.353003978729248,0.3341500461101532,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416014909744263,0.2397240847349167,0.1682976633310318,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8839359879493713,0.2784872651100158,0.2643843293190002,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6952610611915588,0.132805123925209,0.6031085848808289,285.03033447265625,284.95001220703125,302.77423095703125,297.3276062011719,299.8734130859375,297.2662353515625,285.0267028808594,1.0,0.3878737390041351,1.0,1.0,0.7221652865409851,1.0,-2.074749708175659,0.9793071150779724,1.0954426527023315,0.5035536289215088,0.9849069118499756,0.9849069118499756,0.0,66.81158447265625,52.0,55352.75,0.0,743.1212768554688,1.0,280.0429992675781,283.5751953125,300.3052978515625,303.8639221191406,293.1499938964844,293.1499938964844,279.75,32450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554223537445068,1.0,0.0,0.0,3.749112606048584,3.749136924743652,9.378863978781736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3681640625,0.0,1618.976318359375,1895.4371337890625,0.0,2072.543212890625,0.9248663783073424,1.0,0.0,3.0,1.0,0.0
17667840,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9979836344718932,0.3983369171619415,0.3586617708206177,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9629557728767396,0.353003978729248,0.3341500461101532,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416014909744263,0.2397240847349167,0.1682976633310318,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8839359879493713,0.2784872651100158,0.2643843293190002,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6952610611915588,0.132805123925209,0.6031085848808289,285.03033447265625,284.95001220703125,302.77423095703125,297.3276062011719,299.8734130859375,297.2662353515625,285.0267028808594,1.0,0.3878737390041351,1.0,1.0,0.7221652865409851,1.0,-2.074749708175659,0.9793071150779724,1.0954426527023315,0.5035536289215088,0.9849069118499756,0.9849069118499756,0.0,66.81158447265625,52.0,55352.75,0.0,743.1212768554688,1.0,280.0429992675781,283.5751953125,300.3052978515625,303.8639221191406,293.1499938964844,293.1499938964844,279.75,32450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554223537445068,1.0,0.0,0.0,3.749112606048584,3.749136924743652,9.378863978781736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3681640625,0.0,1618.976318359375,1895.4371337890625,0.0,2072.543212890625,0.9248663783073424,1.0,0.0,3.0,1.0,0.0
17667900,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3981592357158661,0.350223958492279,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9745115041732788,0.3543158173561096,0.335492730140686,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8509939312934875,0.2402314990758896,0.1687017679214477,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8944736123085022,0.2790431380271911,0.2649741768836975,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7035217881202698,0.1329562813043594,0.6036918759346008,284.8681640625,284.95001220703125,302.8046875,297.3433532714844,299.8872375488281,297.2666931152344,284.8539428710937,1.0,0.3850654065608978,1.0,1.0,0.7225214242935181,1.0,-2.0687899589538574,0.9761832356452942,1.092606782913208,0.5018231272697449,0.8803709745407104,0.8803709745407104,0.0,64.22727966308594,52.0,56070.1484375,0.0,728.740234375,1.0,279.795166015625,283.3895568847656,300.37841796875,304.10479736328125,293.1499938964844,293.1499938964844,279.75,36420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621044516563416,1.0,0.0,0.0,3.740556955337525,3.74058198928833,9.336107495983016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.623046875,0.0,1639.49462890625,1895.4371337890625,0.0,2131.056396484375,0.9234828948974608,1.0,0.0,3.0,1.0,0.0
17667960,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.3986020684242248,0.3433811366558075,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.981262743473053,0.3553867638111114,0.3365055322647095,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8568154573440552,0.2405343204736709,0.1689116954803466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9009432196617126,0.2793917655944824,0.2653032541275024,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7084542512893677,0.1330013871192932,0.6037704348564148,284.8724975585937,284.95001220703125,302.8344421386719,297.35845947265625,299.8994140625,297.2645263671875,284.8798522949219,1.0,0.382853627204895,1.0,1.0,0.7228337526321411,1.0,-2.062017679214477,0.9726805090904236,1.0893371105194092,0.4998551607131958,0.8517824411392212,0.8517824411392212,0.0,62.6440544128418,55.0,55554.93359375,0.0,717.6939697265625,1.0,279.7569580078125,283.4310607910156,300.3756103515625,304.0306701660156,293.1499938964844,293.1499938964844,280.04998779296875,40288.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632526755332947,1.0,0.0,0.0,3.607424974441528,3.6074492931365967,8.683362011652207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5703125,0.0,1518.031494140625,1895.4371337890625,0.0,2141.162353515625,0.8990708589553833,1.0,0.0,3.0,1.0,0.0
17668020,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.4019503593444824,0.3329107761383056,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9918187260627748,0.3584741652011871,0.3390835225582123,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8668947219848633,0.2419069707393646,0.1696572452783584,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9123282432556152,0.2808481454849243,0.2663909792900085,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.716390073299408,0.1335338205099105,0.6051562428474426,285.0174560546875,284.95001220703125,302.8916015625,297.38653564453125,299.9292297363281,297.2715148925781,285.013671875,1.0,0.380262166261673,1.0,1.0,0.7234583497047424,1.0,-2.0563979148864746,0.969655990600586,1.0867418050765991,0.4979799687862396,0.9713714122772216,0.9713714122772216,0.0,60.39537048339844,58.0,55071.421875,0.0,705.1583862304688,1.0,280.04296875,283.5650634765625,300.35919189453125,303.9059753417969,293.1499938964844,293.1499938964844,279.75,32898.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536087036132812,1.0,0.0,0.0,3.740460634231568,3.740484952926636,9.335626032225264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.83984375,0.0,1612.3753662109375,1895.4371337890625,0.0,2056.752197265625,0.9231701493263244,1.0,0.0,3.0,1.0,0.0
