time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.4019503593444824,0.3329107761383056,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9918187260627748,0.3584741652011871,0.3390835225582123,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8668947219848633,0.2419069707393646,0.1696572452783584,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9123282432556152,0.2808481454849243,0.2663909792900085,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.716390073299408,0.1335338205099105,0.6051562428474426,285.0174560546875,284.95001220703125,302.8916015625,297.38653564453125,299.9292297363281,297.2715148925781,285.013671875,1.0,0.380262166261673,1.0,1.0,0.7234583497047424,1.0,-2.0563979148864746,0.969655990600586,1.0867418050765991,0.4979799687862396,0.9713714122772216,0.9713714122772216,0.0,60.39537048339844,58.0,55071.421875,0.0,705.1583862304688,1.0,280.04296875,283.5650634765625,300.35919189453125,303.9059753417969,293.1499938964844,293.1499938964844,279.75,32898.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536087036132812,1.0,0.0,0.0,3.740460634231568,3.740484952926636,9.335626032225264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.83984375,0.0,1612.3753662109375,1895.4371337890625,0.0,2056.752197265625,0.9231701493263244,1.0,0.0,3.0,1.0,0.0
17668140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4043243527412414,0.3277952671051025,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9974767565727234,0.3608692586421966,0.341524988412857,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8725952506065369,0.2427403479814529,0.1703454852104187,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9190646409988404,0.281775027513504,0.2674100995063782,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7206096053123474,0.133878692984581,0.6069477796554565,284.8859558105469,284.95001220703125,302.94537353515625,297.4114990234375,299.9533386230469,297.27008056640625,284.89337158203125,1.0,0.379628449678421,1.0,1.0,0.7240829467773438,1.0,-2.0573863983154297,0.9699038863182068,1.0874825716018677,0.4979936778545379,0.854742169380188,0.854742169380188,0.0,59.419090270996094,61.0,55512.46484375,0.0,702.552734375,1.0,279.75701904296875,283.4429626464844,300.4268798828125,304.0725402832031,293.1499938964844,293.1499938964844,280.04998779296875,39951.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609331607818604,1.0,0.0,0.0,3.594346761703491,3.5943708419799805,8.620515359325509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4970703125,0.0,1501.2442626953125,1895.4371337890625,0.0,2120.762451171875,0.8962682485580444,1.0,0.0,3.0,1.0,0.0
17668200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4043243527412414,0.3277952671051025,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9974767565727234,0.3608692586421966,0.341524988412857,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8725952506065369,0.2427403479814529,0.1703454852104187,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9190646409988404,0.281775027513504,0.2674100995063782,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7206096053123474,0.133878692984581,0.6069477796554565,284.8859558105469,284.95001220703125,302.94537353515625,297.4114990234375,299.9533386230469,297.27008056640625,284.89337158203125,1.0,0.379628449678421,1.0,1.0,0.7240829467773438,1.0,-2.0573863983154297,0.9699038863182068,1.0874825716018677,0.4979936778545379,0.854742169380188,0.854742169380188,0.0,59.419090270996094,61.0,55512.46484375,0.0,702.552734375,1.0,279.75701904296875,283.4429626464844,300.4268798828125,304.0725402832031,293.1499938964844,293.1499938964844,280.04998779296875,39951.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609331607818604,1.0,0.0,0.0,3.594346761703491,3.5943708419799805,8.620515359325509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4970703125,0.0,1501.2442626953125,1895.4371337890625,0.0,2120.762451171875,0.8962682485580444,1.0,0.0,3.0,1.0,0.0
17668260,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4067564606666565,0.3266372084617615,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3640499413013458,0.343455970287323,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.875096321105957,0.2441696971654892,0.1711885929107666,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9219454526901244,0.2832876741886139,0.2686288952827453,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7222223877906799,0.13447867333889,0.6091311573982239,285.0338134765625,284.95001220703125,302.995361328125,297.4330749511719,299.9801940917969,297.2761535644531,285.0302734375,1.0,0.380456268787384,1.0,1.0,0.7245600819587708,1.0,-2.063405752182007,0.9727134704589844,1.0906922817230225,0.4994409680366516,0.9852468967437744,0.9852468967437744,0.0,59.35113525390625,79.0,55309.625,0.0,707.2820434570312,1.0,280.04296875,283.5743103027344,300.4113464355469,303.9693603515625,293.1499938964844,293.1499938964844,279.75,32416.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525242567062378,1.0,0.0,0.0,3.7470295429229736,3.747053861618042,9.368444580104552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.2861328125,0.0,1616.2982177734375,1895.4371337890625,0.0,2047.328857421875,0.924382746219635,1.0,0.0,3.0,1.0,0.0
17668320,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4067564606666565,0.3266372084617615,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3640499413013458,0.343455970287323,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.875096321105957,0.2441696971654892,0.1711885929107666,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9219454526901244,0.2832876741886139,0.2686288952827453,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7222223877906799,0.13447867333889,0.6091311573982239,285.0338134765625,284.95001220703125,302.995361328125,297.4330749511719,299.9801940917969,297.2761535644531,285.0302734375,1.0,0.380456268787384,1.0,1.0,0.7245600819587708,1.0,-2.063405752182007,0.9727134704589844,1.0906922817230225,0.4994409680366516,0.9852468967437744,0.9852468967437744,0.0,59.35113525390625,79.0,55309.625,0.0,707.2820434570312,1.0,280.04296875,283.5743103027344,300.4113464355469,303.9693603515625,293.1499938964844,293.1499938964844,279.75,32416.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525242567062378,1.0,0.0,0.0,3.7470295429229736,3.747053861618042,9.368444580104552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.2861328125,0.0,1616.2982177734375,1895.4371337890625,0.0,2047.328857421875,0.924382746219635,1.0,0.0,3.0,1.0,0.0
17668380,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4053086042404175,0.3426103591918945,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9902798533439636,0.3664618134498596,0.3469100594520569,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8626385927200317,0.2450539171695709,0.1720356792211532,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.907045304775238,0.2842702567577362,0.2698655426502228,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7121763229370117,0.1348042786121368,0.611709475517273,284.90496826171875,284.95001220703125,303.04119873046875,297.4508972167969,300.0003356933594,297.2702331542969,284.9124755859375,1.0,0.388329803943634,1.0,1.0,0.7250372171401978,1.0,-2.0923168659210205,0.9869394302368164,1.1053773164749146,0.5070993900299072,0.8833966255187988,0.8833966255187988,0.0,63.27819061279297,82.0,56519.5078125,0.0,745.4880981445312,1.0,279.7567443847656,283.4405517578125,300.47802734375,304.1744079589844,293.1499938964844,293.1499938964844,280.04998779296875,38308.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620577216148376,1.0,0.0,0.0,3.661845207214356,3.661869764328003,8.947325795816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4375,0.0,1563.7174072265625,1895.4371337890625,0.0,2130.6455078125,0.9100436568260192,1.0,0.0,3.0,1.0,0.0
17668440,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4053086042404175,0.3426103591918945,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9902798533439636,0.3664618134498596,0.3469100594520569,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8626385927200317,0.2450539171695709,0.1720356792211532,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.907045304775238,0.2842702567577362,0.2698655426502228,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7121763229370117,0.1348042786121368,0.611709475517273,284.90496826171875,284.95001220703125,303.04119873046875,297.4508972167969,300.0003356933594,297.2702331542969,284.9124755859375,1.0,0.388329803943634,1.0,1.0,0.7250372171401978,1.0,-2.0923168659210205,0.9869394302368164,1.1053773164749146,0.5070993900299072,0.8833966255187988,0.8833966255187988,0.0,63.27819061279297,82.0,56519.5078125,0.0,745.4880981445312,1.0,279.7567443847656,283.4405517578125,300.47802734375,304.1744079589844,293.1499938964844,293.1499938964844,280.04998779296875,38308.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620577216148376,1.0,0.0,0.0,3.661845207214356,3.661869764328003,8.947325795816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4375,0.0,1563.7174072265625,1895.4371337890625,0.0,2130.6455078125,0.9100436568260192,1.0,0.0,3.0,1.0,0.0
17668500,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.4029665291309356,0.3513345122337341,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9844231605529784,0.3679154515266418,0.3481515049934387,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8561622500419617,0.245695486664772,0.1724213808774948,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8997814655303955,0.2849566042423248,0.2704309225082397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7063900232315063,0.134989857673645,0.6126412153244019,285.0605773925781,284.95001220703125,303.0624389648437,297.45831298828125,300.01031494140625,297.2685852050781,285.07110595703125,1.0,0.3919019401073456,1.0,1.0,0.7252757549285889,1.0,-2.106555223464966,0.9939062595367432,1.1126489639282229,0.5110285878181458,0.9963476657867432,0.9963476657867432,0.0,65.45764923095703,82.0,56291.7734375,0.0,765.5403442382812,1.0,280.0028686523437,283.59832763671875,300.43560791015625,304.0028076171875,293.1499938964844,293.1499938964844,280.04998779296875,33173.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569996118545532,1.0,0.0,0.0,3.732242107391357,3.732266426086426,9.294647611568508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3388671875,0.0,1604.983154296875,1895.4371337890625,0.0,2086.30810546875,0.923747718334198,1.0,0.0,3.0,1.0,0.0
17668560,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.4004241824150085,0.3587332367897033,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9797347784042358,0.3695653975009918,0.3497123122215271,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8512973785400391,0.2465050816535949,0.1729952991008758,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8942843675613403,0.2858155369758606,0.2712509632110595,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7017449140548706,0.1352335065603256,0.6139634251594543,285.0815734863281,284.95001220703125,303.0824890136719,297.46466064453125,300.0208435058594,297.2698059082031,285.0818786621094,1.0,0.3954080939292907,1.0,1.0,0.7258844375610352,1.0,-2.120555639266968,1.000635862350464,1.1199198961257937,0.5146873593330383,1.0,1.0,0.0,67.39524841308594,85.0,56713.69140625,0.0,784.7720947265625,1.0,280.0429382324219,283.598388671875,300.4584350585937,304.0992126464844,293.1499938964844,293.1499938964844,279.75,32733.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569854855537415,1.0,0.0,0.0,3.8121871948242174,3.812212228775024,9.697096174932085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.078125,0.0,1695.68115234375,1895.4371337890625,0.0,2086.1845703125,0.9392988085746764,1.0,0.0,3.0,1.0,0.0
17668620,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.980104684829712,0.3951113522052765,0.3569177389144897,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9598246812820436,0.3717833459377289,0.3523654043674469,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8337762355804443,0.2472632527351379,0.1738947033882141,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8743783831596375,0.2866895198822021,0.2725734412670135,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6849647760391235,0.1351846754550933,0.6156654953956604,284.8915710449219,284.95001220703125,303.118896484375,297.4740295410156,300.033447265625,297.2629089355469,284.8944396972656,1.0,0.4011450707912445,1.0,1.0,0.7271018028259277,1.0,-2.126354932785034,1.002989649772644,1.12336528301239,0.5160163044929504,0.910074770450592,0.910074770450592,0.0,73.36442565917969,88.0,57721.83203125,0.0,811.4844360351562,1.0,279.75592041015625,283.3949279785156,300.5110778808594,304.3041076660156,293.1499938964844,293.1499938964844,279.45001220703125,37507.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685166597366333,1.0,0.0,0.0,3.788044691085816,3.7880702018737793,9.574662271916168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8134765625,0.0,1703.947021484375,1895.4371337890625,0.0,2187.67724609375,0.936782956123352,1.0,0.0,3.0,1.0,0.0
17668680,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.980104684829712,0.3951113522052765,0.3569177389144897,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9598246812820436,0.3717833459377289,0.3523654043674469,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8337762355804443,0.2472632527351379,0.1738947033882141,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8743783831596375,0.2866895198822021,0.2725734412670135,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6849647760391235,0.1351846754550933,0.6156654953956604,284.8915710449219,284.95001220703125,303.118896484375,297.4740295410156,300.033447265625,297.2629089355469,284.8944396972656,1.0,0.4011450707912445,1.0,1.0,0.7271018028259277,1.0,-2.126354932785034,1.002989649772644,1.12336528301239,0.5160163044929504,0.910074770450592,0.910074770450592,0.0,73.36442565917969,88.0,57721.83203125,0.0,811.4844360351562,1.0,279.75592041015625,283.3949279785156,300.5110778808594,304.3041076660156,293.1499938964844,293.1499938964844,279.45001220703125,37507.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685166597366333,1.0,0.0,0.0,3.788044691085816,3.7880702018737793,9.574662271916168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8134765625,0.0,1703.947021484375,1895.4371337890625,0.0,2187.67724609375,0.936782956123352,1.0,0.0,3.0,1.0,0.0
17668740,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9588706493377686,0.3920008242130279,0.3538366854190826,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.941194474697113,0.3735628128051758,0.3542195558547973,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8192739486694336,0.2476479411125183,0.1743033975362777,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8581196665763855,0.2871688306331634,0.2732234001159668,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6706554889678955,0.1348197609186172,0.6151038408279419,284.880859375,284.95001220703125,303.1499938964844,297.4786682128906,300.04217529296875,297.25396728515625,284.8879699707031,1.0,0.4055831730365753,1.0,1.0,0.7283191680908203,1.0,-2.1254403591156006,1.002068281173706,1.1233720779418943,0.5152525305747986,0.8296546339988708,0.8296546339988708,0.0,78.81071472167969,91.0,57682.30859375,0.0,830.3949584960938,1.0,279.4577331542969,283.3902587890625,300.48858642578125,304.28741455078125,293.1499938964844,293.1499938964844,279.75,41930.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773151159286499,1.0,0.0,0.0,3.503238677978516,3.5032622814178467,8.189035156647151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.861328125,0.0,1418.52587890625,1895.4371337890625,0.0,2228.8720703125,0.8790341019630432,1.0,0.0,3.0,1.0,0.0
17668800,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9588706493377686,0.3920008242130279,0.3538366854190826,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.941194474697113,0.3735628128051758,0.3542195558547973,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8192739486694336,0.2476479411125183,0.1743033975362777,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8581196665763855,0.2871688306331634,0.2732234001159668,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6706554889678955,0.1348197609186172,0.6151038408279419,284.880859375,284.95001220703125,303.1499938964844,297.4786682128906,300.04217529296875,297.25396728515625,284.8879699707031,1.0,0.4055831730365753,1.0,1.0,0.7283191680908203,1.0,-2.1254403591156006,1.002068281173706,1.1233720779418943,0.5152525305747986,0.8296546339988708,0.8296546339988708,0.0,78.81071472167969,91.0,57682.30859375,0.0,830.3949584960938,1.0,279.4577331542969,283.3902587890625,300.48858642578125,304.28741455078125,293.1499938964844,293.1499938964844,279.75,41930.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773151159286499,1.0,0.0,0.0,3.503238677978516,3.5032622814178467,8.189035156647151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.861328125,0.0,1418.52587890625,1895.4371337890625,0.0,2228.8720703125,0.8790341019630432,1.0,0.0,3.0,1.0,0.0
17668860,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.93682461977005,0.3891798257827759,0.3515315949916839,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9220004081726074,0.37421315908432,0.355295330286026,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8039312362670898,0.2467152178287506,0.1740177869796753,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8423889875411987,0.2862830460071563,0.2728940844535827,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6550654768943787,0.1325043141841888,0.6077640056610107,284.9935913085937,284.95001220703125,303.17742919921875,297.4800109863281,300.0446472167969,297.23760986328125,284.9892272949219,1.0,0.4087977409362793,1.0,1.0,0.7293202877044678,1.0,-2.1144185066223145,0.9961888194084167,1.1182297468185425,0.511856734752655,0.9215986728668212,0.9215986728668212,0.0,84.39204406738281,94.0,56983.21484375,0.0,840.5640258789062,1.0,279.7421569824219,283.49609375,300.4508361816406,304.1322631835937,293.1499938964844,293.1499938964844,279.45001220703125,33716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633103728294373,1.0,0.0,0.0,3.630892276763916,3.630915880203247,8.796704946689715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3525390625,0.0,1495.0150146484375,1895.4371337890625,0.0,2141.67041015625,0.8989102244377136,1.0,0.0,3.0,1.0,0.0
17668920,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.93682461977005,0.3891798257827759,0.3515315949916839,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9220004081726074,0.37421315908432,0.355295330286026,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8039312362670898,0.2467152178287506,0.1740177869796753,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8423889875411987,0.2862830460071563,0.2728940844535827,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6550654768943787,0.1325043141841888,0.6077640056610107,284.9935913085937,284.95001220703125,303.17742919921875,297.4800109863281,300.0446472167969,297.23760986328125,284.9892272949219,1.0,0.4087977409362793,1.0,1.0,0.7293202877044678,1.0,-2.1144185066223145,0.9961888194084167,1.1182297468185425,0.511856734752655,0.9215986728668212,0.9215986728668212,0.0,84.39204406738281,94.0,56983.21484375,0.0,840.5640258789062,1.0,279.7421569824219,283.49609375,300.4508361816406,304.1322631835937,293.1499938964844,293.1499938964844,279.45001220703125,33716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633103728294373,1.0,0.0,0.0,3.630892276763916,3.630915880203247,8.796704946689715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3525390625,0.0,1495.0150146484375,1895.4371337890625,0.0,2141.67041015625,0.8989102244377136,1.0,0.0,3.0,1.0,0.0
17668980,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9191716909408568,0.3863339126110077,0.3492470979690552,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9082146883010864,0.375002384185791,0.3562579154968261,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7918983697891235,0.2461635917425155,0.1737545430660247,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8309342861175537,0.2857408225536346,0.272555410861969,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6433365345001221,0.130759596824646,0.6003971695899963,284.90087890625,284.95001220703125,303.20318603515625,297.47979736328125,300.0479736328125,297.2243347167969,284.90673828125,1.0,0.4112151563167572,1.0,1.0,0.7303213477134705,1.0,-2.103259563446045,0.990274965763092,1.112984538078308,0.5083351135253906,0.8250842094421387,0.8250842094421387,0.0,88.98860931396484,97.0,56839.62109375,0.0,846.9622192382812,1.0,279.4581604003906,283.4205017089844,300.4859313964844,304.2283020019531,293.1499938964844,293.1499938964844,279.75,40478.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768671452999115,1.0,0.0,0.0,3.426616907119751,3.4266395568847656,7.834736948097998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3837890625,0.0,1330.01611328125,1895.4371337890625,0.0,2189.050048828125,0.8604299426078796,1.0,0.0,3.0,1.0,0.0
17669040,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9191716909408568,0.3863339126110077,0.3492470979690552,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9082146883010864,0.375002384185791,0.3562579154968261,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7918983697891235,0.2461635917425155,0.1737545430660247,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8309342861175537,0.2857408225536346,0.272555410861969,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6433365345001221,0.130759596824646,0.6003971695899963,284.90087890625,284.95001220703125,303.20318603515625,297.47979736328125,300.0479736328125,297.2243347167969,284.90673828125,1.0,0.4112151563167572,1.0,1.0,0.7303213477134705,1.0,-2.103259563446045,0.990274965763092,1.112984538078308,0.5083351135253906,0.8250842094421387,0.8250842094421387,0.0,88.98860931396484,97.0,56839.62109375,0.0,846.9622192382812,1.0,279.4581604003906,283.4205017089844,300.4859313964844,304.2283020019531,293.1499938964844,293.1499938964844,279.75,40478.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768671452999115,1.0,0.0,0.0,3.426616907119751,3.4266395568847656,7.834736948097998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3837890625,0.0,1330.01611328125,1895.4371337890625,0.0,2189.050048828125,0.8604299426078796,1.0,0.0,3.0,1.0,0.0
17669100,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9127731323242188,0.3855974674224853,0.3483596444129944,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9037277698516846,0.3758659660816192,0.3569270074367523,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7876565456390381,0.2463111877441406,0.1737730950117111,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8268949389457703,0.2858807742595672,0.2725764811038971,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6391386389732361,0.1302000135183334,0.5976347327232361,285.0198059082031,284.95001220703125,303.2154541015625,297.4791564941406,300.0524597167969,297.22320556640625,285.0263366699219,1.0,0.4123079180717468,1.0,1.0,0.7308219075202942,1.0,-2.099722623825073,0.9883450269699096,1.111377477645874,0.5071024298667908,0.9064591526985168,0.9064591526985168,0.0,90.81857299804688,97.0,56252.69140625,0.0,850.3079833984375,1.0,279.6968994140625,283.5458068847656,300.43603515625,304.02294921875,293.1499938964844,293.1499938964844,279.75,34338.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616034150123596,1.0,0.0,0.0,3.487497329711914,3.4875195026397705,8.115607670333702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5947265625,0.0,1347.8997802734375,1895.4371337890625,0.0,2126.651123046875,0.8700695633888245,1.0,0.0,3.0,1.0,0.0
17669160,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.908260941505432,0.3850477933883667,0.3478984832763672,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9008477330207824,0.3768991231918335,0.3579171299934387,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7847683429718018,0.246629998087883,0.1740019023418426,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8240901827812195,0.2861935198307037,0.2728792428970337,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6360998749732971,0.1298140287399292,0.5958634614944458,285.0035400390625,284.95001220703125,303.2273254394531,297.4781494140625,300.05841064453125,297.224365234375,284.9994812011719,1.0,0.4134509265422821,1.0,1.0,0.7310472726821899,1.0,-2.098866701126098,0.9878388047218324,1.111027717590332,0.5067322254180908,0.918290078639984,0.918290078639984,0.0,92.30787658691406,100.0,56376.76953125,0.0,854.8568115234375,1.0,279.741455078125,283.5143127441406,300.45147705078125,304.0888366699219,293.1499938964844,293.1499938964844,279.45001220703125,32983.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595067620277405,1.0,0.0,0.0,3.574338674545288,3.5743613243103027,8.524809800292132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.646484375,0.0,1428.5106201171875,1895.4371337890625,0.0,2108.247802734375,0.8858292698860168,1.0,0.0,3.0,1.0,0.0
17669220,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8989182710647583,0.3828500807285309,0.3462739288806915,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8945222496986389,0.3782487213611603,0.3594776391983032,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7785577178001404,0.2467760592699051,0.1742768734693527,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8180434107780457,0.2863239049911499,0.2732398808002472,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6300936937332153,0.1289536654949188,0.5926870107650757,284.9067687988281,284.95001220703125,303.25006103515625,297.4751892089844,300.06512451171875,297.2181396484375,284.9124755859375,1.0,0.4156832098960876,1.0,1.0,0.7314980030059814,1.0,-2.095740556716919,0.9861214756965636,1.109619140625,0.5056809186935425,0.8253290057182312,0.8253290057182312,0.0,95.46658325195312,103.0,56501.54296875,0.0,863.2935791015625,1.0,279.45849609375,283.4288330078125,300.4878845214844,304.20611572265625,293.1499938964844,293.1499938964844,279.75,39811.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662286162376404,1.0,0.0,0.0,3.3996896743774414,3.399712085723877,7.712085903222032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4541015625,0.0,1298.668701171875,1895.4371337890625,0.0,2167.422119140625,0.8538715243339539,1.0,0.0,3.0,1.0,0.0
17669280,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8989182710647583,0.3828500807285309,0.3462739288806915,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8945222496986389,0.3782487213611603,0.3594776391983032,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7785577178001404,0.2467760592699051,0.1742768734693527,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8180434107780457,0.2863239049911499,0.2732398808002472,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6300936937332153,0.1289536654949188,0.5926870107650757,284.9067687988281,284.95001220703125,303.25006103515625,297.4751892089844,300.06512451171875,297.2181396484375,284.9124755859375,1.0,0.4156832098960876,1.0,1.0,0.7314980030059814,1.0,-2.095740556716919,0.9861214756965636,1.109619140625,0.5056809186935425,0.8253290057182312,0.8253290057182312,0.0,95.46658325195312,103.0,56501.54296875,0.0,863.2935791015625,1.0,279.45849609375,283.4288330078125,300.4878845214844,304.20611572265625,293.1499938964844,293.1499938964844,279.75,39811.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662286162376404,1.0,0.0,0.0,3.3996896743774414,3.399712085723877,7.712085903222032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4541015625,0.0,1298.668701171875,1895.4371337890625,0.0,2167.422119140625,0.8538715243339539,1.0,0.0,3.0,1.0,0.0
17669340,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8918375968933105,0.3819139897823334,0.3452549874782562,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8899717330932617,0.3803358972072601,0.3613573908805847,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.774079442024231,0.247628852725029,0.1748135387897491,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8134916424751282,0.2871449291706085,0.2739368081092834,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6255022287368774,0.1285350322723388,0.5907351970672607,285.0065002441406,284.95001220703125,303.2714538574219,297.4710388183594,300.07635498046875,297.2210388183594,285.00244140625,1.0,0.4179904758930206,1.0,1.0,0.731948733329773,1.0,-2.0959067344665527,0.9860579371452332,1.1098488569259644,0.5054686069488525,0.9195971488952636,0.9195971488952636,0.0,98.20673370361328,106.0,56190.64453125,0.0,873.2282104492188,1.0,279.7410583496094,283.5169372558594,300.4501647949219,304.074951171875,293.1499938964844,293.1499938964844,279.45001220703125,32653.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758227527141571,1.0,0.0,0.0,3.55991268157959,3.5599350929260254,8.456136129098013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.787109375,0.0,1410.80859375,1895.4371337890625,0.0,2097.044189453125,0.8822985291481018,1.0,0.0,3.0,1.0,0.0
17669400,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8918375968933105,0.3819139897823334,0.3452549874782562,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8899717330932617,0.3803358972072601,0.3613573908805847,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.774079442024231,0.247628852725029,0.1748135387897491,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8134916424751282,0.2871449291706085,0.2739368081092834,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6255022287368774,0.1285350322723388,0.5907351970672607,285.0065002441406,284.95001220703125,303.2714538574219,297.4710388183594,300.07635498046875,297.2210388183594,285.00244140625,1.0,0.4179904758930206,1.0,1.0,0.731948733329773,1.0,-2.0959067344665527,0.9860579371452332,1.1098488569259644,0.5054686069488525,0.9195971488952636,0.9195971488952636,0.0,98.20673370361328,106.0,56190.64453125,0.0,873.2282104492188,1.0,279.7410583496094,283.5169372558594,300.4501647949219,304.074951171875,293.1499938964844,293.1499938964844,279.45001220703125,32653.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758227527141571,1.0,0.0,0.0,3.55991268157959,3.5599350929260254,8.456136129098013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.787109375,0.0,1410.80859375,1895.4371337890625,0.0,2097.044189453125,0.8822985291481018,1.0,0.0,3.0,1.0,0.0
17669460,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8842458724975586,0.3799652457237243,0.3438639640808105,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8849582076072693,0.3817128539085388,0.3629595637321472,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7693187594413757,0.2480175644159317,0.1752716451883316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8085150718688965,0.2874991297721863,0.274528443813324,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6208508610725403,0.127994567155838,0.5891427397727966,284.90673828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0823669433594,297.2156982421875,284.9125366210937,1.0,0.4203768670558929,1.0,1.0,0.7326115369796753,1.0,-2.09551215171814,0.9856197834014891,1.1098922491073608,0.5051059126853943,0.8258500695228577,0.8258500695228577,0.0,101.17058563232422,109.0,56402.19921875,0.0,883.4425659179688,1.0,279.45855712890625,283.4269714355469,300.4825744628906,304.1947937011719,293.1499938964844,293.1499938964844,279.75,39614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765758216381073,1.0,0.0,0.0,3.3952558040618896,3.395277976989746,7.691982659707719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3896484375,0.0,1292.948486328125,1895.4371337890625,0.0,2163.26513671875,0.8526748418807983,1.0,0.0,3.0,1.0,0.0
17669520,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8842458724975586,0.3799652457237243,0.3438639640808105,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8849582076072693,0.3817128539085388,0.3629595637321472,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7693187594413757,0.2480175644159317,0.1752716451883316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8085150718688965,0.2874991297721863,0.274528443813324,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6208508610725403,0.127994567155838,0.5891427397727966,284.90673828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0823669433594,297.2156982421875,284.9125366210937,1.0,0.4203768670558929,1.0,1.0,0.7326115369796753,1.0,-2.09551215171814,0.9856197834014891,1.1098922491073608,0.5051059126853943,0.8258500695228577,0.8258500695228577,0.0,101.17058563232422,109.0,56402.19921875,0.0,883.4425659179688,1.0,279.45855712890625,283.4269714355469,300.4825744628906,304.1947937011719,293.1499938964844,293.1499938964844,279.75,39614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765758216381073,1.0,0.0,0.0,3.3952558040618896,3.395277976989746,7.691982659707719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3896484375,0.0,1292.948486328125,1895.4371337890625,0.0,2163.26513671875,0.8526748418807983,1.0,0.0,3.0,1.0,0.0
17669580,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.87806236743927,0.3791829943656921,0.3429956138134002,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8810767531394958,0.3838161826133728,0.3648489415645599,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7656313180923462,0.2490177452564239,0.17592254281044,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8044018745422363,0.2884378731250763,0.275354653596878,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6169044375419617,0.1277731508016586,0.5881789922714233,285.0070495605469,284.95001220703125,303.310791015625,297.45953369140625,300.0927124023437,297.2191467285156,285.00299072265625,1.0,0.4228437840938568,1.0,1.0,0.7332743406295776,1.0,-2.0973503589630127,0.9863081574440002,1.1110422611236572,0.5052831768989563,0.9207165241241456,0.9207165241241456,0.0,103.88795471191406,112.0,56135.47265625,0.0,894.8455200195312,1.0,279.74102783203125,283.51470947265625,300.4409484863281,304.0625,293.1499938964844,293.1499938964844,279.45001220703125,32555.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581984996795654,1.0,0.0,0.0,3.5585641860961914,3.558586597442627,8.449731012660777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.720703125,0.0,1408.6778564453125,1895.4371337890625,0.0,2096.7900390625,0.8819240927696228,1.0,0.0,3.0,1.0,0.0
17669640,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.87806236743927,0.3791829943656921,0.3429956138134002,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8810767531394958,0.3838161826133728,0.3648489415645599,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7656313180923462,0.2490177452564239,0.17592254281044,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8044018745422363,0.2884378731250763,0.275354653596878,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6169044375419617,0.1277731508016586,0.5881789922714233,285.0070495605469,284.95001220703125,303.310791015625,297.45953369140625,300.0927124023437,297.2191467285156,285.00299072265625,1.0,0.4228437840938568,1.0,1.0,0.7332743406295776,1.0,-2.0973503589630127,0.9863081574440002,1.1110422611236572,0.5052831768989563,0.9207165241241456,0.9207165241241456,0.0,103.88795471191406,112.0,56135.47265625,0.0,894.8455200195312,1.0,279.74102783203125,283.51470947265625,300.4409484863281,304.0625,293.1499938964844,293.1499938964844,279.45001220703125,32555.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581984996795654,1.0,0.0,0.0,3.5585641860961914,3.558586597442627,8.449731012660777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.720703125,0.0,1408.6778564453125,1895.4371337890625,0.0,2096.7900390625,0.8819240927696228,1.0,0.0,3.0,1.0,0.0
17669700,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.875022292137146,0.3783354163169861,0.3425562977790832,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8791768550872803,0.3845682144165039,0.365802139043808,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7638587951660156,0.2493098974227905,0.1762717962265014,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8023831844329834,0.2886992692947387,0.2757986485958099,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6149934530258179,0.1275998055934906,0.5879449844360352,284.8651733398437,284.95001220703125,303.3199768066406,297.4560852050781,300.09588623046875,297.217529296875,284.8564147949219,1.0,0.4241343438625335,1.0,1.0,0.7336057424545288,1.0,-2.098641872406006,0.9868254065513612,1.1118165254592896,0.5055230259895325,0.8239726424217224,0.8239726424217224,0.0,105.28253936767578,112.0,56739.08203125,0.0,901.0269775390624,1.0,279.4997863769531,283.35894775390625,300.49176025390625,304.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,37785.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647651433944702,1.0,0.0,0.0,3.518925666809082,3.518948554992676,8.262537676273496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.6533203125,0.0,1405.0533447265625,1895.4371337890625,0.0,2154.49658203125,0.8745089769363403,1.0,0.0,3.0,1.0,0.0
17669760,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8712106943130493,0.3773567676544189,0.3417200446128845,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8765807747840881,0.3851933777332306,0.3664562106132507,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7614713311195374,0.2495037913322448,0.1764555722475052,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7997153997421265,0.2888517081737518,0.2760139405727386,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.612549364566803,0.1273616403341293,0.5872320532798767,284.9062194824219,284.95001220703125,303.3289794921875,297.45245361328125,300.097900390625,297.21405029296875,284.9120178222656,1.0,0.4253672957420349,1.0,1.0,0.7339722514152527,1.0,-2.0980472564697266,0.9863988757133484,1.1116483211517334,0.5052134394645691,0.8263508081436157,0.8263508081436157,0.0,106.89187622070312,115.0,56380.4296875,0.0,906.2236938476562,1.0,279.4588623046875,283.4230651855469,300.4706726074219,304.1818542480469,293.1499938964844,293.1499938964844,279.75,39532.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660016417503357,1.0,0.0,0.0,3.3973264694213867,3.397348642349243,7.701367508161638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.787109375,0.0,1294.4053955078125,1895.4371337890625,0.0,2165.416259765625,0.8530775308609009,1.0,0.0,3.0,1.0,0.0
17669820,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8656058311462402,0.3766742050647735,0.3409455716609955,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8730695843696594,0.3872940242290497,0.3683444261550903,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7582259178161621,0.2505860030651092,0.1771664172410965,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.795917809009552,0.2898285090923309,0.2768809795379638,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6086986660957336,0.1272281110286712,0.5867093801498413,285.0074157714844,284.95001220703125,303.34637451171875,297.4446105957031,300.1075134277344,297.2177124023437,285.0033874511719,1.0,0.4279426634311676,1.0,1.0,0.7347051501274109,1.0,-2.100647687911988,0.9874413013458252,1.1132065057754517,0.5055813193321228,0.9218571782112122,0.9218571782112122,0.0,109.66588592529295,118.0,56125.515625,0.0,918.5780639648438,1.0,279.7410583496094,283.5114440917969,300.4269104003906,304.0480041503906,293.1499938964844,293.1499938964844,279.45001220703125,32527.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586210370063782,1.0,0.0,0.0,3.5610358715057373,3.561058521270752,8.461473157694854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1015625,0.0,1411.080322265625,1895.4371337890625,0.0,2100.48876953125,0.88246089220047,1.0,0.0,3.0,1.0,0.0
17669880,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8656058311462402,0.3766742050647735,0.3409455716609955,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8730695843696594,0.3872940242290497,0.3683444261550903,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7582259178161621,0.2505860030651092,0.1771664172410965,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.795917809009552,0.2898285090923309,0.2768809795379638,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6086986660957336,0.1272281110286712,0.5867093801498413,285.0074157714844,284.95001220703125,303.34637451171875,297.4446105957031,300.1075134277344,297.2177124023437,285.0033874511719,1.0,0.4279426634311676,1.0,1.0,0.7347051501274109,1.0,-2.100647687911988,0.9874413013458252,1.1132065057754517,0.5055813193321228,0.9218571782112122,0.9218571782112122,0.0,109.66588592529295,118.0,56125.515625,0.0,918.5780639648438,1.0,279.7410583496094,283.5114440917969,300.4269104003906,304.0480041503906,293.1499938964844,293.1499938964844,279.45001220703125,32527.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586210370063782,1.0,0.0,0.0,3.5610358715057373,3.561058521270752,8.461473157694854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1015625,0.0,1411.080322265625,1895.4371337890625,0.0,2100.48876953125,0.88246089220047,1.0,0.0,3.0,1.0,0.0
