time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8593752980232239,0.3749431073665619,0.3397596180438995,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689677119255066,0.3886536061763763,0.3699415922164917,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7545196413993835,0.2511414289474487,0.1777516156435012,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7915977239608765,0.290265142917633,0.2775676846504211,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6044597625732422,0.1268812716007232,0.5860846042633057,284.90594482421875,284.95001220703125,303.3630676269531,297.43609619140625,300.112060546875,297.2127380371094,284.91180419921875,1.0,0.4305482506752014,1.0,1.0,0.7354381084442139,1.0,-2.1019227504730225,0.9878067374229432,1.1141159534454346,0.5056653022766113,0.8271472454071045,0.8271472454071045,0.0,112.72345733642578,121.0,56384.3359375,0.0,930.7201538085938,1.0,279.4585266113281,283.4187927246094,300.455078125,304.1666259765625,293.1499938964844,293.1499938964844,279.75,39544.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665715217590332,1.0,0.0,0.0,3.400997400283813,3.401019811630249,7.718020356151101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.94921875,0.0,1298.0946044921875,1895.4371337890625,0.0,2170.45458984375,0.8538344502449036,1.0,0.0,3.0,1.0,0.0
17670000,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8593752980232239,0.3749431073665619,0.3397596180438995,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689677119255066,0.3886536061763763,0.3699415922164917,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7545196413993835,0.2511414289474487,0.1777516156435012,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7915977239608765,0.290265142917633,0.2775676846504211,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6044597625732422,0.1268812716007232,0.5860846042633057,284.90594482421875,284.95001220703125,303.3630676269531,297.43609619140625,300.112060546875,297.2127380371094,284.91180419921875,1.0,0.4305482506752014,1.0,1.0,0.7354381084442139,1.0,-2.1019227504730225,0.9878067374229432,1.1141159534454346,0.5056653022766113,0.8271472454071045,0.8271472454071045,0.0,112.72345733642578,121.0,56384.3359375,0.0,930.7201538085938,1.0,279.4585266113281,283.4187927246094,300.455078125,304.1666259765625,293.1499938964844,293.1499938964844,279.75,39544.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665715217590332,1.0,0.0,0.0,3.400997400283813,3.401019811630249,7.718020356151101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.94921875,0.0,1298.0946044921875,1895.4371337890625,0.0,2170.45458984375,0.8538344502449036,1.0,0.0,3.0,1.0,0.0
17670060,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8543001413345337,0.3743484616279602,0.3390637338161468,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8657798171043396,0.3907428383827209,0.3718166947364807,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7516528964042664,0.2522960007190704,0.1785121113061905,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7881128787994385,0.291263997554779,0.2784551382064819,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6008049249649048,0.126798078417778,0.5858050584793091,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1211853027344,297.216552734375,285.0039367675781,1.0,0.4331832528114319,1.0,1.0,0.7361823916435242,1.0,-2.104978084564209,0.9890721440315248,1.115906000137329,0.5061622858047485,0.923277735710144,0.923277735710144,0.0,115.5423583984375,124.0,56137.02734375,0.0,943.72021484375,1.0,279.7410888671875,283.50787353515625,300.40972900390625,304.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,32513.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759242832660675,1.0,0.0,0.0,3.565157890319824,3.565180540084839,8.48107333695225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8818359375,0.0,1415.3306884765625,1895.4371337890625,0.0,2105.9345703125,0.8833813667297363,1.0,0.0,3.0,1.0,0.0
17670120,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8543001413345337,0.3743484616279602,0.3390637338161468,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8657798171043396,0.3907428383827209,0.3718166947364807,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7516528964042664,0.2522960007190704,0.1785121113061905,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7881128787994385,0.291263997554779,0.2784551382064819,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6008049249649048,0.126798078417778,0.5858050584793091,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1211853027344,297.216552734375,285.0039367675781,1.0,0.4331832528114319,1.0,1.0,0.7361823916435242,1.0,-2.104978084564209,0.9890721440315248,1.115906000137329,0.5061622858047485,0.923277735710144,0.923277735710144,0.0,115.5423583984375,124.0,56137.02734375,0.0,943.72021484375,1.0,279.7410888671875,283.50787353515625,300.40972900390625,304.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,32513.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759242832660675,1.0,0.0,0.0,3.565157890319824,3.565180540084839,8.48107333695225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8818359375,0.0,1415.3306884765625,1895.4371337890625,0.0,2105.9345703125,0.8833813667297363,1.0,0.0,3.0,1.0,0.0
17670180,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8486505150794983,0.3727048635482788,0.3379583656787872,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8620454668998718,0.392082154750824,0.3733986616134643,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7483571171760559,0.2529180347919464,0.1791458129882812,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7841452956199646,0.2917161881923675,0.2791597247123718,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5967873930931091,0.1264930516481399,0.5853817462921143,284.9055480957031,284.95001220703125,303.3949279785156,297.41766357421875,300.12530517578125,297.211669921875,284.9114074707031,1.0,0.4358321130275726,1.0,1.0,0.7369266748428345,1.0,-2.106653451919556,0.9896329641342164,1.1170204877853394,0.5063629746437073,0.8280491232872009,0.8280491232872009,0.0,118.63420104980467,112.0,56409.1171875,0.0,956.408447265625,1.0,279.4584655761719,283.4139709472656,300.43701171875,304.1501770019531,293.1499938964844,293.1499938964844,279.75,39534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672702074050903,1.0,0.0,0.0,3.4065258502960205,3.406548261642456,7.743132641735428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.134765625,0.0,1303.4658203125,1895.4371337890625,0.0,2176.63623046875,0.8550206422805786,1.0,0.0,3.0,1.0,0.0
17670240,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8486505150794983,0.3727048635482788,0.3379583656787872,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8620454668998718,0.392082154750824,0.3733986616134643,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7483571171760559,0.2529180347919464,0.1791458129882812,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7841452956199646,0.2917161881923675,0.2791597247123718,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5967873930931091,0.1264930516481399,0.5853817462921143,284.9055480957031,284.95001220703125,303.3949279785156,297.41766357421875,300.12530517578125,297.211669921875,284.9114074707031,1.0,0.4358321130275726,1.0,1.0,0.7369266748428345,1.0,-2.106653451919556,0.9896329641342164,1.1170204877853394,0.5063629746437073,0.8280491232872009,0.8280491232872009,0.0,118.63420104980467,112.0,56409.1171875,0.0,956.408447265625,1.0,279.4584655761719,283.4139709472656,300.43701171875,304.1501770019531,293.1499938964844,293.1499938964844,279.75,39534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672702074050903,1.0,0.0,0.0,3.4065258502960205,3.406548261642456,7.743132641735428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.134765625,0.0,1303.4658203125,1895.4371337890625,0.0,2176.63623046875,0.8550206422805786,1.0,0.0,3.0,1.0,0.0
17670300,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8490124940872192,0.3723783195018768,0.337384968996048,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.863456130027771,0.3930631577968597,0.3741123080253601,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7494319677352905,0.2534783184528351,0.1794091910123825,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7852112650871277,0.2921716272830963,0.279423326253891,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5972033739089966,0.1264345496892929,0.5846961736679077,285.0240173339844,284.95001220703125,303.4026794433594,297.412841796875,300.1292419433594,297.2128295898437,285.0303955078125,1.0,0.4350971281528473,1.0,1.0,0.7372987866401672,1.0,-2.1066298484802246,0.9894947409629822,1.1171351671218872,0.506194531917572,0.9106909036636353,0.9106909036636353,0.0,118.09070587158205,112.0,55929.78515625,0.0,954.4363403320312,1.0,279.6965026855469,283.5364990234375,300.3809509277344,303.947509765625,293.1499938964844,293.1499938964844,279.75,33746.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612349390983582,1.0,0.0,0.0,3.475661277770996,3.475683212280273,8.060615073191002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2099609375,0.0,1331.6614990234375,1895.4371337890625,0.0,2123.413330078125,0.866863489151001,1.0,0.0,3.0,1.0,0.0
17670360,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8519493341445923,0.3722068667411804,0.3371409177780151,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8674756288528442,0.3941705822944641,0.3750538229942322,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7527216672897339,0.2541590631008148,0.1798047572374344,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7887126803398132,0.2927445471286773,0.2798576951026916,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.599609911441803,0.1264597326517105,0.5843051075935364,285.0071716308594,284.95001220703125,303.4103698730469,297.4079284667969,300.1341247558594,297.2157897949219,285.0029296875,1.0,0.4335838556289673,1.0,1.0,0.7376837730407715,1.0,-2.1079938411712646,0.9900391101837158,1.1179548501968384,0.5064118504524231,0.9234436750411988,0.9234436750411988,0.0,116.1096649169922,100.0,56120.26953125,0.0,948.6315307617188,1.0,279.7413635253906,283.5032653808594,300.39019775390625,304.011962890625,293.1499938964844,293.1499938964844,279.45001220703125,32540.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599136233329773,1.0,0.0,0.0,3.568871259689331,3.5688939094543457,8.498749934915395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.21875,0.0,1419.4561767578125,1895.4371337890625,0.0,2111.8154296875,0.884267270565033,1.0,0.0,3.0,1.0,0.0
17670420,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8606653809547424,0.3707224428653717,0.335829496383667,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.878779947757721,0.3955509066581726,0.3763113617897033,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7620242238044739,0.2549179792404175,0.1802637428045272,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7986570596694946,0.2932699918746948,0.2802675664424896,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6066984534263611,0.1262553632259369,0.5825932025909424,284.9039306640625,284.95001220703125,303.42559814453125,297.39801025390625,300.13818359375,297.211669921875,284.9097595214844,1.0,0.4285397529602051,1.0,1.0,0.7384538054466248,1.0,-2.1069211959838867,0.9892272353172302,1.1176939010620115,0.5058625340461731,0.8265299201011658,0.8265299201011658,0.0,110.17820739746094,88.0,56316.65625,0.0,926.3197021484376,1.0,279.4584655761719,283.4101867675781,300.4162902832031,304.1249084472656,293.1499938964844,293.1499938964844,279.75,39678.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677454352378845,1.0,0.0,0.0,3.404200553894043,3.4042229652404785,7.732564881735016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3955078125,0.0,1302.179443359375,1895.4371337890625,0.0,2180.84375,0.8546395897865295,1.0,0.0,3.0,1.0,0.0
17670480,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8606653809547424,0.3707224428653717,0.335829496383667,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.878779947757721,0.3955509066581726,0.3763113617897033,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7620242238044739,0.2549179792404175,0.1802637428045272,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7986570596694946,0.2932699918746948,0.2802675664424896,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6066984534263611,0.1262553632259369,0.5825932025909424,284.9039306640625,284.95001220703125,303.42559814453125,297.39801025390625,300.13818359375,297.211669921875,284.9097595214844,1.0,0.4285397529602051,1.0,1.0,0.7384538054466248,1.0,-2.1069211959838867,0.9892272353172302,1.1176939010620115,0.5058625340461731,0.8265299201011658,0.8265299201011658,0.0,110.17820739746094,88.0,56316.65625,0.0,926.3197021484376,1.0,279.4584655761719,283.4101867675781,300.4162902832031,304.1249084472656,293.1499938964844,293.1499938964844,279.75,39678.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677454352378845,1.0,0.0,0.0,3.404200553894043,3.4042229652404785,7.732564881735016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3955078125,0.0,1302.179443359375,1895.4371337890625,0.0,2180.84375,0.8546395897865295,1.0,0.0,3.0,1.0,0.0
17670540,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8756897449493408,0.3704142272472381,0.334963858127594,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8964895606040955,0.3977277874946594,0.3778138756752014,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7769216299057007,0.2563412189483642,0.1808761954307556,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8139103055000305,0.2944121956825256,0.280838280916214,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6176139712333679,0.1263658553361892,0.5810434222221375,285.00506591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.1473388671875,297.21685791015625,285.00103759765625,1.0,0.4217047095298767,1.0,1.0,0.739223837852478,1.0,-2.10724139213562,0.9891276359558104,1.1181138753890991,0.5056218504905701,0.920563817024231,0.920563817024231,0.0,101.81437683105467,76.0,55996.22265625,0.0,896.6061401367188,1.0,279.7410888671875,283.4999389648437,300.36920166015625,303.9834289550781,293.1499938964844,293.1499938964844,279.45001220703125,32649.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601100206375122,1.0,0.0,0.0,3.563676595687866,3.5636990070343018,8.474027026750264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.37890625,0.0,1414.759033203125,1895.4371337890625,0.0,2113.5380859375,0.8831350207328796,1.0,0.0,3.0,1.0,0.0
17670600,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8756897449493408,0.3704142272472381,0.334963858127594,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8964895606040955,0.3977277874946594,0.3778138756752014,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7769216299057007,0.2563412189483642,0.1808761954307556,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8139103055000305,0.2944121956825256,0.280838280916214,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6176139712333679,0.1263658553361892,0.5810434222221375,285.00506591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.1473388671875,297.21685791015625,285.00103759765625,1.0,0.4217047095298767,1.0,1.0,0.739223837852478,1.0,-2.10724139213562,0.9891276359558104,1.1181138753890991,0.5056218504905701,0.920563817024231,0.920563817024231,0.0,101.81437683105467,76.0,55996.22265625,0.0,896.6061401367188,1.0,279.7410888671875,283.4999389648437,300.36920166015625,303.9834289550781,293.1499938964844,293.1499938964844,279.45001220703125,32649.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601100206375122,1.0,0.0,0.0,3.563676595687866,3.5636990070343018,8.474027026750264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.37890625,0.0,1414.759033203125,1895.4371337890625,0.0,2113.5380859375,0.8831350207328796,1.0,0.0,3.0,1.0,0.0
17670660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8954423069953918,0.3691216111183166,0.3336887657642364,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9203073978424072,0.3991994857788086,0.3790161907672882,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7962358593940735,0.2572804093360901,0.1813577264547348,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8320640325546265,0.2950523495674133,0.2812163829803467,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6306782960891724,0.1263100355863571,0.5793367624282837,284.9049377441406,284.95001220703125,303.4560852050781,297.3780822753906,300.15191650390625,297.213623046875,284.91070556640625,1.0,0.4137078821659088,1.0,1.0,0.7399492263793945,1.0,-2.106140613555908,0.9883188009262084,1.1178218126296997,0.50509113073349,0.8254724740982056,0.8254724740982056,0.0,92.37155151367188,64.0,56188.484375,0.0,861.70751953125,1.0,279.4585266113281,283.4097595214844,300.3955383300781,304.09539794921875,293.1499938964844,293.1499938964844,279.75,39681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677629590034485,1.0,0.0,0.0,3.397000551223755,3.3970229625701904,7.699890716139635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.55078125,0.0,1295.1278076171875,1895.4371337890625,0.0,2180.998779296875,0.8530982136726379,1.0,0.0,3.0,1.0,0.0
17670720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8954423069953918,0.3691216111183166,0.3336887657642364,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9203073978424072,0.3991994857788086,0.3790161907672882,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7962358593940735,0.2572804093360901,0.1813577264547348,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8320640325546265,0.2950523495674133,0.2812163829803467,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6306782960891724,0.1263100355863571,0.5793367624282837,284.9049377441406,284.95001220703125,303.4560852050781,297.3780822753906,300.15191650390625,297.213623046875,284.91070556640625,1.0,0.4137078821659088,1.0,1.0,0.7399492263793945,1.0,-2.106140613555908,0.9883188009262084,1.1178218126296997,0.50509113073349,0.8254724740982056,0.8254724740982056,0.0,92.37155151367188,64.0,56188.484375,0.0,861.70751953125,1.0,279.4585266113281,283.4097595214844,300.3955383300781,304.09539794921875,293.1499938964844,293.1499938964844,279.75,39681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677629590034485,1.0,0.0,0.0,3.397000551223755,3.3970229625701904,7.699890716139635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.55078125,0.0,1295.1278076171875,1895.4371337890625,0.0,2180.998779296875,0.8530982136726379,1.0,0.0,3.0,1.0,0.0
17670780,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9248560070991516,0.3689762651920318,0.3328954577445984,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9541620016098022,0.4014639556407928,0.3805178701877594,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8214691877365112,0.2588734030723572,0.1820281147956848,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8570231199264526,0.2962987720966339,0.2818033695220947,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.648792564868927,0.1265547424554824,0.5780047178268433,285.00537109375,284.95001220703125,303.4715881347656,297.3682556152344,300.16168212890625,297.21954345703125,285.0013427734375,1.0,0.404948353767395,1.0,1.0,0.7406746745109558,1.0,-2.106897354125977,0.9884516596794128,1.1184457540512085,0.5050004124641418,0.9193305373191832,0.9193305373191832,0.0,81.84603881835938,52.0,55883.7265625,0.0,824.6309204101562,1.0,279.74102783203125,283.4986267089844,300.34918212890625,303.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,32627.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600902318954468,1.0,0.0,0.0,3.557705879211426,3.5577285289764404,8.445656476396834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.98046875,0.0,1408.2943115234375,1895.4371337890625,0.0,2113.3642578125,0.8817786574363708,1.0,0.0,3.0,1.0,0.0
17670840,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9248560070991516,0.3689762651920318,0.3328954577445984,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9541620016098022,0.4014639556407928,0.3805178701877594,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8214691877365112,0.2588734030723572,0.1820281147956848,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8570231199264526,0.2962987720966339,0.2818033695220947,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.648792564868927,0.1265547424554824,0.5780047178268433,285.00537109375,284.95001220703125,303.4715881347656,297.3682556152344,300.16168212890625,297.21954345703125,285.0013427734375,1.0,0.404948353767395,1.0,1.0,0.7406746745109558,1.0,-2.106897354125977,0.9884516596794128,1.1184457540512085,0.5050004124641418,0.9193305373191832,0.9193305373191832,0.0,81.84603881835938,52.0,55883.7265625,0.0,824.6309204101562,1.0,279.74102783203125,283.4986267089844,300.34918212890625,303.9556884765625,293.1499938964844,293.1499938964844,279.45001220703125,32627.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600902318954468,1.0,0.0,0.0,3.557705879211426,3.5577285289764404,8.445656476396834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.98046875,0.0,1408.2943115234375,1895.4371337890625,0.0,2113.3642578125,0.8817786574363708,1.0,0.0,3.0,1.0,0.0
17670900,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9440504908561708,0.3684686720371246,0.33249431848526,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9726640582084656,0.4022961556911468,0.381280779838562,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8360125422477722,0.2594640254974365,0.1823870092630386,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.873004138469696,0.2967158854007721,0.2821255028247833,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6606141328811646,0.1266160160303115,0.5775368809700012,284.8639831542969,284.95001220703125,303.4794616699219,297.3634338378906,300.1647644042969,297.2191162109375,284.8554077148437,1.0,0.4003944993019104,1.0,1.0,0.7410374283790588,1.0,-2.107590913772583,0.9886622428894044,1.1189285516738892,0.5050916075706482,0.8223894834518433,0.8223894834518433,0.0,76.40347290039062,52.0,56468.359375,0.0,805.71484375,1.0,279.4998474121094,283.3438720703125,300.3985900878906,304.1623840332031,293.1499938964844,293.1499938964844,279.45001220703125,37903.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666021585464478,1.0,0.0,0.0,3.5157253742218018,3.5157485008239746,8.247516234405339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3505859375,0.0,1402.5675048828125,1895.4371337890625,0.0,2170.7255859375,0.8738683462142944,1.0,0.0,3.0,1.0,0.0
17670960,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9635627269744872,0.3678372800350189,0.331707626581192,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9899702668190002,0.4030072391033172,0.3817369341850281,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8521464467048645,0.2599649131298065,0.1825785487890243,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8908501267433167,0.297028511762619,0.282215267419815,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6739727258682251,0.1266171485185623,0.5765917301177979,284.9057922363281,284.95001220703125,303.4874267578125,297.35870361328125,300.1668395996094,297.2168273925781,284.9114990234375,1.0,0.3956577181816101,1.0,1.0,0.7413970232009888,1.0,-2.10639762878418,0.9879425168037416,1.1184550523757937,0.5046511888504028,0.825078547000885,0.825078547000885,0.0,71.0761947631836,55.0,56098.0703125,0.0,785.5438232421875,1.0,279.4588623046875,283.4085388183594,300.3763122558594,304.0697631835937,293.1499938964844,293.1499938964844,279.75,39599.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677747011184692,1.0,0.0,0.0,3.3928284645080566,3.392850875854492,7.68098857406585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.083984375,0.0,1290.463623046875,1895.4371337890625,0.0,2181.103271484375,0.8521620035171509,1.0,0.0,3.0,1.0,0.0
17671020,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9800978302955629,0.3677514493465423,0.3312388658523559,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4059079885482788,0.3763288855552673,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8691012859344482,0.261642575263977,0.1835116893053054,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.908926784992218,0.2982999384403229,0.2831000983715057,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6872650384902954,0.1269140094518661,0.5767858028411865,284.99822998046875,284.95001220703125,303.5036926269531,297.3495178222656,300.1773681640625,297.2258605957031,284.9933166503906,1.0,0.3904644250869751,1.0,1.0,0.7421163320541382,1.0,-2.095052480697632,0.9818020462989808,1.1132506132125854,0.5023425817489624,0.9127957224845886,0.9127957224845886,0.0,66.445556640625,58.0,55596.71484375,0.0,761.537841796875,1.0,279.7410888671875,283.4905700683594,300.329833984375,303.92608642578125,293.1499938964844,293.1499938964844,279.45001220703125,32809.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600675821304321,1.0,0.0,0.0,3.549678087234497,3.5497004985809326,8.407584459746431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5732421875,0.0,1401.1741943359375,1895.4371337890625,0.0,2113.16552734375,0.8800710439682007,1.0,0.0,3.0,1.0,0.0
17671080,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9800978302955629,0.3677514493465423,0.3312388658523559,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4059079885482788,0.3763288855552673,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8691012859344482,0.261642575263977,0.1835116893053054,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.908926784992218,0.2982999384403229,0.2831000983715057,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6872650384902954,0.1269140094518661,0.5767858028411865,284.99822998046875,284.95001220703125,303.5036926269531,297.3495178222656,300.1773681640625,297.2258605957031,284.9933166503906,1.0,0.3904644250869751,1.0,1.0,0.7421163320541382,1.0,-2.095052480697632,0.9818020462989808,1.1132506132125854,0.5023425817489624,0.9127957224845886,0.9127957224845886,0.0,66.445556640625,58.0,55596.71484375,0.0,761.537841796875,1.0,279.7410888671875,283.4905700683594,300.329833984375,303.92608642578125,293.1499938964844,293.1499938964844,279.45001220703125,32809.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600675821304321,1.0,0.0,0.0,3.549678087234497,3.5497004985809326,8.407584459746431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5732421875,0.0,1401.1741943359375,1895.4371337890625,0.0,2113.16552734375,0.8800710439682007,1.0,0.0,3.0,1.0,0.0
17671140,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9879398941993712,0.3665953874588012,0.3303407430648803,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.4100480377674103,0.3649682402610779,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8794398903846741,0.2627412974834442,0.1843128502368927,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9204015731811525,0.2989855110645294,0.2838022708892822,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6948778033256531,0.1269725412130355,0.5769425630569458,284.9066772460937,284.95001220703125,303.5205993652344,297.3407897949219,300.1914978027344,297.23931884765625,284.9110717773437,1.0,0.3877260386943817,1.0,1.0,0.7428355813026428,1.0,-2.089030265808105,0.9788256883621216,1.1102044582366943,0.4994447529315948,0.8184738755226135,0.8184738755226135,0.0,63.99111557006836,61.0,55564.29296875,0.0,745.199951171875,1.0,279.4594116210937,283.41375732421875,300.3521423339844,304.01318359375,293.1499938964844,293.1499938964844,279.75,39827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665604948997498,1.0,0.0,0.0,3.358484029769897,3.358506202697754,7.526272156610503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.466796875,0.0,1258.7313232421875,1895.4371337890625,0.0,2170.35693359375,0.8450947403907776,1.0,0.0,3.0,1.0,0.0
17671200,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9879398941993712,0.3665953874588012,0.3303407430648803,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.4100480377674103,0.3649682402610779,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8794398903846741,0.2627412974834442,0.1843128502368927,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9204015731811525,0.2989855110645294,0.2838022708892822,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6948778033256531,0.1269725412130355,0.5769425630569458,284.9066772460937,284.95001220703125,303.5205993652344,297.3407897949219,300.1914978027344,297.23931884765625,284.9110717773437,1.0,0.3877260386943817,1.0,1.0,0.7428355813026428,1.0,-2.089030265808105,0.9788256883621216,1.1102044582366943,0.4994447529315948,0.8184738755226135,0.8184738755226135,0.0,63.99111557006836,61.0,55564.29296875,0.0,745.199951171875,1.0,279.4594116210937,283.41375732421875,300.3521423339844,304.01318359375,293.1499938964844,293.1499938964844,279.75,39827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665604948997498,1.0,0.0,0.0,3.358484029769897,3.358506202697754,7.526272156610503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.466796875,0.0,1258.7313232421875,1895.4371337890625,0.0,2170.35693359375,0.8450947403907776,1.0,0.0,3.0,1.0,0.0
17671260,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9909380674362184,0.3665472269058227,0.3300256133079529,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.4151453077793121,0.3605265319347381,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8848432898521423,0.264464259147644,0.1853700578212738,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9260621070861816,0.3002503514289856,0.2848061621189117,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6982911825180054,0.1272931694984436,0.5778343677520752,285.0003356933594,284.95001220703125,303.5381774902344,297.3326721191406,300.2112121582031,297.2622375488281,284.9961853027344,1.0,0.3867450058460235,1.0,1.0,0.7433186769485474,1.0,-2.086857557296753,0.9775915741920472,1.1092660427093506,0.4986458420753479,0.9050657749176024,0.9050657749176024,0.0,63.0705680847168,64.0,55187.890625,0.0,740.078369140625,1.0,279.7407531738281,283.4981689453125,300.30889892578125,303.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,32783.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579726576805115,1.0,0.0,0.0,3.513396978378296,3.5134191513061523,8.236596045207989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.736328125,0.0,1363.26611328125,1895.4371337890625,0.0,2094.814453125,0.8719653487205505,1.0,0.0,3.0,1.0,0.0
17671320,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9909380674362184,0.3665472269058227,0.3300256133079529,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.4151453077793121,0.3605265319347381,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8848432898521423,0.264464259147644,0.1853700578212738,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9260621070861816,0.3002503514289856,0.2848061621189117,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6982911825180054,0.1272931694984436,0.5778343677520752,285.0003356933594,284.95001220703125,303.5381774902344,297.3326721191406,300.2112121582031,297.2622375488281,284.9961853027344,1.0,0.3867450058460235,1.0,1.0,0.7433186769485474,1.0,-2.086857557296753,0.9775915741920472,1.1092660427093506,0.4986458420753479,0.9050657749176024,0.9050657749176024,0.0,63.0705680847168,64.0,55187.890625,0.0,740.078369140625,1.0,279.7407531738281,283.4981689453125,300.30889892578125,303.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,32783.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579726576805115,1.0,0.0,0.0,3.513396978378296,3.5134191513061523,8.236596045207989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.736328125,0.0,1363.26611328125,1895.4371337890625,0.0,2094.814453125,0.8719653487205505,1.0,0.0,3.0,1.0,0.0
17671380,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9903241991996764,0.3655173480510711,0.3293273150920868,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.4192055165767669,0.3606073558330536,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8863003253936768,0.26565882563591,0.1863057762384414,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9270399808883668,0.3009817898273468,0.2856425642967224,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6985896825790405,0.1274004876613617,0.5786604285240173,284.9137878417969,284.95001220703125,303.556640625,297.3252258300781,300.2249755859375,297.2725830078125,284.9193115234375,1.0,0.3872053027153015,1.0,1.0,0.7438017129898071,1.0,-2.0892348289489746,0.9786034226417542,1.1106314659118652,0.4991432726383209,0.8202066421508789,0.8202066421508789,0.0,63.1497688293457,67.0,55450.9140625,0.0,742.383056640625,1.0,279.45904541015625,283.4197082519531,300.3407592773437,303.988525390625,293.1499938964844,293.1499938964844,279.75,39394.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652280330657959,1.0,0.0,0.0,3.3454790115356445,3.3455007076263428,7.468096328011598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.130859375,0.0,1243.3128662109375,1895.4371337890625,0.0,2158.58251953125,0.8417580127716064,1.0,0.0,3.0,1.0,0.0
17671440,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9903241991996764,0.3655173480510711,0.3293273150920868,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.4192055165767669,0.3606073558330536,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8863003253936768,0.26565882563591,0.1863057762384414,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9270399808883668,0.3009817898273468,0.2856425642967224,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6985896825790405,0.1274004876613617,0.5786604285240173,284.9137878417969,284.95001220703125,303.556640625,297.3252258300781,300.2249755859375,297.2725830078125,284.9193115234375,1.0,0.3872053027153015,1.0,1.0,0.7438017129898071,1.0,-2.0892348289489746,0.9786034226417542,1.1106314659118652,0.4991432726383209,0.8202066421508789,0.8202066421508789,0.0,63.1497688293457,67.0,55450.9140625,0.0,742.383056640625,1.0,279.45904541015625,283.4197082519531,300.3407592773437,303.988525390625,293.1499938964844,293.1499938964844,279.75,39394.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652280330657959,1.0,0.0,0.0,3.3454790115356445,3.3455007076263428,7.468096328011598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.130859375,0.0,1243.3128662109375,1895.4371337890625,0.0,2158.58251953125,0.8417580127716064,1.0,0.0,3.0,1.0,0.0
17671500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9892460107803344,0.3654706180095672,0.3290578722953796,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.4211969375610351,0.3617836534976959,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8861146569252014,0.2665108144283294,0.1867991089820861,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9264124631881714,0.3015789985656738,0.2860768437385559,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6979479193687439,0.1275394260883331,0.5790465474128723,285.0270080566406,284.95001220703125,303.56622314453125,297.3218078613281,300.2325134277344,297.2783508300781,285.0336303710937,1.0,0.3878540396690368,1.0,1.0,0.744043231010437,1.0,-2.0918991565704346,0.979844868183136,1.1120543479919434,0.4997800588607788,0.9010318517684937,0.9010318517684937,0.0,63.44732284545898,67.0,55069.08203125,0.0,745.7160034179688,1.0,279.69500732421875,283.5357360839844,300.28826904296875,303.7962646484375,293.1499938964844,293.1499938964844,279.75,33537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591464519500732,1.0,0.0,0.0,3.421425104141236,3.4214465618133545,7.811012778802251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.541015625,0.0,1276.157470703125,1895.4371337890625,0.0,2105.090576171875,0.854632556438446,1.0,0.0,3.0,1.0,0.0
17671560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9883334636688232,0.3655429482460022,0.3291294276714325,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.4231424927711487,0.3630989789962768,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8860774636268616,0.2674583792686462,0.1874552369117736,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9259185791015624,0.3022733628749847,0.2867242991924286,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6974161267280579,0.1277356892824173,0.57990562915802,285.01092529296875,284.95001220703125,303.5760498046875,297.318603515625,300.240234375,297.28424072265625,285.0068054199219,1.0,0.3887718319892883,1.0,1.0,0.7443866729736328,1.0,-2.096160650253296,0.9818437695503236,1.1143168210983276,0.50082927942276,0.9154367446899414,0.9154367446899414,0.0,63.815650939941406,70.0,55350.8125,0.0,750.6780395507812,1.0,279.7408447265625,283.5013732910156,300.3008728027344,303.8684997558594,293.1499938964844,293.1499938964844,279.45001220703125,32250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579070925712585,1.0,0.0,0.0,3.521246194839477,3.521268129348755,8.273438538708433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0263671875,0.0,1367.521240234375,1895.4371337890625,0.0,2094.240966796875,0.8733746409416199,1.0,0.0,3.0,1.0,0.0
17671620,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9836928248405457,0.3645423054695129,0.3285084366798401,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.425694465637207,0.3685742318630218,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8831629157066345,0.2686921656131744,0.1884561628103256,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.921642541885376,0.3029961884021759,0.2876047492027282,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6941168904304504,0.1278145462274551,0.5808518528938293,284.9150695800781,284.95001220703125,303.5965881347656,297.3128967285156,300.24835205078125,297.2814636230469,284.91925048828125,1.0,0.3911797106266022,1.0,1.0,0.7450735569000244,1.0,-2.10538649559021,0.9861785173416138,1.1192079782485962,0.5031468272209167,0.8285406827926636,0.8285406827926636,0.0,65.13432312011719,73.0,55861.98828125,0.0,763.3516235351562,1.0,279.4593505859375,283.40728759765625,300.3345031738281,304.0056457519531,293.1499938964844,293.1499938964844,279.75,38796.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664623260498047,1.0,0.0,0.0,3.381399631500244,3.381421566009521,7.629328138136771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2744140625,0.0,1273.75244140625,1895.4371337890625,0.0,2169.48876953125,0.8488673567771912,1.0,0.0,3.0,1.0,0.0
17671680,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9836928248405457,0.3645423054695129,0.3285084366798401,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.425694465637207,0.3685742318630218,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8831629157066345,0.2686921656131744,0.1884561628103256,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.921642541885376,0.3029961884021759,0.2876047492027282,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6941168904304504,0.1278145462274551,0.5808518528938293,284.9150695800781,284.95001220703125,303.5965881347656,297.3128967285156,300.24835205078125,297.2814636230469,284.91925048828125,1.0,0.3911797106266022,1.0,1.0,0.7450735569000244,1.0,-2.10538649559021,0.9861785173416138,1.1192079782485962,0.5031468272209167,0.8285406827926636,0.8285406827926636,0.0,65.13432312011719,73.0,55861.98828125,0.0,763.3516235351562,1.0,279.4593505859375,283.40728759765625,300.3345031738281,304.0056457519531,293.1499938964844,293.1499938964844,279.75,38796.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664623260498047,1.0,0.0,0.0,3.381399631500244,3.381421566009521,7.629328138136771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2744140625,0.0,1273.75244140625,1895.4371337890625,0.0,2169.48876953125,0.8488673567771912,1.0,0.0,3.0,1.0,0.0
17671740,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.978423237800598,0.3646048903465271,0.3283675014972687,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.4281144440174103,0.375201404094696,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8797199130058289,0.2705382108688354,0.1896581351757049,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9166786670684814,0.304279088973999,0.2887050211429596,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6902291774749756,0.1281009763479232,0.5820444822311401,285.01739501953125,284.95001220703125,303.61834716796875,297.3081970214844,300.25885009765625,297.2814636230469,285.0135192871094,1.0,0.3942188322544098,1.0,1.0,0.745760440826416,1.0,-2.117370843887329,0.991890013217926,1.1254807710647583,0.5061851143836975,0.9300612211227416,0.9300612211227416,0.0,66.77397918701172,76.0,55849.40234375,0.0,779.7049560546875,1.0,279.7409362792969,283.49493408203125,300.29510498046875,303.8921813964844,293.1499938964844,293.1499938964844,279.45001220703125,32020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600472569465637,1.0,0.0,0.0,3.559217691421509,3.5592403411865234,8.452835800198955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.6005859375,0.0,1405.4630126953125,1895.4371337890625,0.0,2112.9873046875,0.8817204833030701,1.0,0.0,3.0,1.0,0.0
