time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.978423237800598,0.3646048903465271,0.3283675014972687,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.4281144440174103,0.375201404094696,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8797199130058289,0.2705382108688354,0.1896581351757049,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9166786670684814,0.304279088973999,0.2887050211429596,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6902291774749756,0.1281009763479232,0.5820444822311401,285.01739501953125,284.95001220703125,303.61834716796875,297.3081970214844,300.25885009765625,297.2814636230469,285.0135192871094,1.0,0.3942188322544098,1.0,1.0,0.745760440826416,1.0,-2.117370843887329,0.991890013217926,1.1254807710647583,0.5061851143836975,0.9300612211227416,0.9300612211227416,0.0,66.77397918701172,76.0,55849.40234375,0.0,779.7049560546875,1.0,279.7409362792969,283.49493408203125,300.29510498046875,303.8921813964844,293.1499938964844,293.1499938964844,279.45001220703125,32020.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600472569465637,1.0,0.0,0.0,3.559217691421509,3.5592403411865234,8.452835800198955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.6005859375,0.0,1405.4630126953125,1895.4371337890625,0.0,2112.9873046875,0.8817204833030701,1.0,0.0,3.0,1.0,0.0
17671860,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9710359573364258,0.3636149168014526,0.3278042078018188,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.4291959106922149,0.3837562799453735,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746528625488281,0.2717955708503723,0.1907064765691757,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9099852442741394,0.3049727082252502,0.289601594209671,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6850513219833374,0.1281172782182693,0.5828680396080017,284.9102783203125,284.95001220703125,303.6414489746094,297.3046569824219,300.2629089355469,297.2687072753906,284.91632080078125,1.0,0.3977290689945221,1.0,1.0,0.746745765209198,1.0,-2.1302947998046875,0.9979630708694458,1.132331609725952,0.5094189047813416,0.837091863155365,0.837091863155365,0.0,68.86076354980469,79.0,56472.3984375,0.0,798.6865234375,1.0,279.4583740234375,283.38983154296875,300.3302307128906,304.0394592285156,293.1499938964844,293.1499938964844,279.75,38875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693169713020325,1.0,0.0,0.0,3.43091368675232,3.430936336517334,7.854397949813574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.263671875,0.0,1323.032470703125,1895.4371337890625,0.0,2194.775146484375,0.8597196340560913,1.0,0.0,3.0,1.0,0.0
17671920,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9710359573364258,0.3636149168014526,0.3278042078018188,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.4291959106922149,0.3837562799453735,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746528625488281,0.2717955708503723,0.1907064765691757,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9099852442741394,0.3049727082252502,0.289601594209671,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6850513219833374,0.1281172782182693,0.5828680396080017,284.9102783203125,284.95001220703125,303.6414489746094,297.3046569824219,300.2629089355469,297.2687072753906,284.91632080078125,1.0,0.3977290689945221,1.0,1.0,0.746745765209198,1.0,-2.1302947998046875,0.9979630708694458,1.132331609725952,0.5094189047813416,0.837091863155365,0.837091863155365,0.0,68.86076354980469,79.0,56472.3984375,0.0,798.6865234375,1.0,279.4583740234375,283.38983154296875,300.3302307128906,304.0394592285156,293.1499938964844,293.1499938964844,279.75,38875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693169713020325,1.0,0.0,0.0,3.43091368675232,3.430936336517334,7.854397949813574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.263671875,0.0,1323.032470703125,1895.4371337890625,0.0,2194.775146484375,0.8597196340560913,1.0,0.0,3.0,1.0,0.0
17671980,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9635688066482544,0.3637232482433319,0.3276970088481903,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4303042292594909,0.3926586210727691,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8698169589042664,0.2736913561820984,0.1919451653957367,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.90373957157135,0.3062493503093719,0.2906978130340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6799013614654541,0.128347247838974,0.5838727951049805,285.0231018066406,284.95001220703125,303.6660461425781,297.3023376464844,300.27081298828125,297.2613830566406,285.01953125,1.0,0.4015747010707855,1.0,1.0,0.74773108959198,1.0,-2.144866704940796,1.0048625469207764,1.1400041580200195,0.5130581855773926,0.9472008347511292,0.9472008347511292,0.0,71.10543060302734,82.0,56511.32421875,0.0,819.9510498046875,1.0,279.74139404296875,283.48516845703125,300.2909851074219,303.9283447265625,293.1499938964844,293.1499938964844,279.45001220703125,31959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631819248199463,1.0,0.0,0.0,3.61119532585144,3.611218214035034,8.701522915544047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.59375,0.0,1460.513916015625,1895.4371337890625,0.0,2140.53955078125,0.8934099674224854,1.0,0.0,3.0,1.0,0.0
17672040,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9635688066482544,0.3637232482433319,0.3276970088481903,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4303042292594909,0.3926586210727691,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8698169589042664,0.2736913561820984,0.1919451653957367,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.90373957157135,0.3062493503093719,0.2906978130340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6799013614654541,0.128347247838974,0.5838727951049805,285.0231018066406,284.95001220703125,303.6660461425781,297.3023376464844,300.27081298828125,297.2613830566406,285.01953125,1.0,0.4015747010707855,1.0,1.0,0.74773108959198,1.0,-2.144866704940796,1.0048625469207764,1.1400041580200195,0.5130581855773926,0.9472008347511292,0.9472008347511292,0.0,71.10543060302734,82.0,56511.32421875,0.0,819.9510498046875,1.0,279.74139404296875,283.48516845703125,300.2909851074219,303.9283447265625,293.1499938964844,293.1499938964844,279.45001220703125,31959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631819248199463,1.0,0.0,0.0,3.61119532585144,3.611218214035034,8.701522915544047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.59375,0.0,1460.513916015625,1895.4371337890625,0.0,2140.53955078125,0.8934099674224854,1.0,0.0,3.0,1.0,0.0
17672100,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.95959734916687,0.363335907459259,0.327653020620346,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4304031133651733,0.3973264396190643,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8673534393310547,0.2744036912918091,0.1925890147686004,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.900698184967041,0.3066674470901489,0.291287362575531,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6773151159286499,0.1283731311559677,0.5845010280609131,284.87713623046875,284.95001220703125,303.6789245605469,297.3016662597656,300.2728881835937,297.2537536621094,284.8674011230469,1.0,0.403613269329071,1.0,1.0,0.7482237219810486,1.0,-2.1526567935943604,1.0085580348968506,1.144098877906799,0.5150356292724609,0.8526672124862671,0.8526672124862671,0.0,72.30561828613281,82.0,57394.00390625,0.0,831.4286499023438,1.0,279.4982604980469,283.3185729980469,300.3450012207031,304.15631103515625,293.1499938964844,293.1499938964844,279.45001220703125,36457.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705273628234863,1.0,0.0,0.0,3.5986440181732178,3.598667621612549,8.641140425424965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4677734375,0.0,1480.1549072265625,1895.4371337890625,0.0,2205.522705078125,0.8916205167770386,1.0,0.0,3.0,1.0,0.0
17672160,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9544790387153624,0.3627568483352661,0.327186107635498,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4301376044750213,0.4027772843837738,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8640913367271423,0.2749806642532348,0.193035751581192,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.896828830242157,0.3069299459457397,0.2916074097156524,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6740755438804626,0.1283090859651565,0.5845410823822021,284.9058837890625,284.95001220703125,303.6922607421875,297.3013610839844,300.2733764648437,297.242919921875,284.9117126464844,1.0,0.4056656062602997,1.0,1.0,0.748814582824707,1.0,-2.1596124172210693,1.0118110179901123,1.1478015184402466,0.5167496204376221,0.8483947515487671,0.8483947515487671,0.0,73.66344451904297,85.0,57241.76953125,0.0,842.7942504882812,1.0,279.458251953125,283.36749267578125,300.32830810546875,304.0853881835937,293.1499938964844,293.1499938964844,279.75,38728.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727036476135254,1.0,0.0,0.0,3.496959686279297,3.49698257446289,8.159706226251728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.490234375,0.0,1389.0322265625,1895.4371337890625,0.0,2224.884521484375,0.8739897608757019,1.0,0.0,3.0,1.0,0.0
17672220,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9428713321685792,0.3628873229026794,0.3271308243274688,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.995116114616394,0.4304268360137939,0.4078672230243683,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8566598296165466,0.2769110798835754,0.1943264603614807,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.887938916683197,0.3081922829151153,0.2927288711071014,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6667302846908569,0.1284826844930648,0.5854952335357666,285.0243225097656,284.95001220703125,303.7201843261719,297.3018493652344,300.2812805175781,297.23370361328125,285.0199279785156,1.0,0.4096665680408478,1.0,1.0,0.7499961853027344,1.0,-2.1697537899017334,1.0164378881454468,1.1533160209655762,0.5191755294799805,0.962324559688568,0.962324559688568,0.0,76.89213562011719,88.0,57155.32421875,0.0,864.0830688476562,1.0,279.7423095703125,283.4702453613281,300.2903137207031,303.97119140625,293.1499938964844,293.1499938964844,279.45001220703125,32074.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766589879989624,1.0,0.0,0.0,3.66855525970459,3.668578863143921,8.980146617432183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.9443359375,0.0,1524.3927001953125,1895.4371337890625,0.0,2170.616943359375,0.9063353538513184,1.0,0.0,3.0,1.0,0.0
17672280,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9428713321685792,0.3628873229026794,0.3271308243274688,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.995116114616394,0.4304268360137939,0.4078672230243683,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8566598296165466,0.2769110798835754,0.1943264603614807,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.887938916683197,0.3081922829151153,0.2927288711071014,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6667302846908569,0.1284826844930648,0.5854952335357666,285.0243225097656,284.95001220703125,303.7201843261719,297.3018493652344,300.2812805175781,297.23370361328125,285.0199279785156,1.0,0.4096665680408478,1.0,1.0,0.7499961853027344,1.0,-2.1697537899017334,1.0164378881454468,1.1533160209655762,0.5191755294799805,0.962324559688568,0.962324559688568,0.0,76.89213562011719,88.0,57155.32421875,0.0,864.0830688476562,1.0,279.7423095703125,283.4702453613281,300.2903137207031,303.97119140625,293.1499938964844,293.1499938964844,279.45001220703125,32074.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766589879989624,1.0,0.0,0.0,3.66855525970459,3.668578863143921,8.980146617432183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.9443359375,0.0,1524.3927001953125,1895.4371337890625,0.0,2170.616943359375,0.9063353538513184,1.0,0.0,3.0,1.0,0.0
17672340,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.928392231464386,0.3618726730346679,0.3266637921333313,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9853119254112244,0.4308415949344635,0.408433586359024,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847601056098938,0.2781810164451599,0.1954641491174698,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8772516846656799,0.3088080286979675,0.2936596870422363,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6581611633300781,0.1283758580684662,0.5861725807189941,284.8933410644531,284.95001220703125,303.75,297.3039245605469,300.28839111328125,297.2225036621094,284.8992004394531,1.0,0.4132423400878906,1.0,1.0,0.7511778473854065,1.0,-2.1731295585632324,1.01771342754364,1.1554161310195925,0.5197546482086182,0.8500903248786926,0.8500903248786926,0.0,80.71199798583984,91.0,57634.015625,0.0,881.3953247070312,1.0,279.45751953125,283.3447570800781,300.3274230957031,304.11480712890625,293.1499938964844,293.1499938964844,279.75,39320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754536867141724,1.0,0.0,0.0,3.540069580078125,3.540092945098877,8.362129051420197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0771484375,0.0,1438.36865234375,1895.4371337890625,0.0,2249.41943359375,0.8837869167327881,1.0,0.0,3.0,1.0,0.0
17672400,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.928392231464386,0.3618726730346679,0.3266637921333313,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9853119254112244,0.4308415949344635,0.408433586359024,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847601056098938,0.2781810164451599,0.1954641491174698,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8772516846656799,0.3088080286979675,0.2936596870422363,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6581611633300781,0.1283758580684662,0.5861725807189941,284.8933410644531,284.95001220703125,303.75,297.3039245605469,300.28839111328125,297.2225036621094,284.8992004394531,1.0,0.4132423400878906,1.0,1.0,0.7511778473854065,1.0,-2.1731295585632324,1.01771342754364,1.1554161310195925,0.5197546482086182,0.8500903248786926,0.8500903248786926,0.0,80.71199798583984,91.0,57634.015625,0.0,881.3953247070312,1.0,279.45751953125,283.3447570800781,300.3274230957031,304.11480712890625,293.1499938964844,293.1499938964844,279.75,39320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754536867141724,1.0,0.0,0.0,3.540069580078125,3.540092945098877,8.362129051420197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0771484375,0.0,1438.36865234375,1895.4371337890625,0.0,2249.41943359375,0.8837869167327881,1.0,0.0,3.0,1.0,0.0
17672460,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9358049631118774,0.3661659061908722,0.3293609321117401,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9915198683738708,0.4369747638702392,0.412901371717453,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8559709191322327,0.284567266702652,0.1990406513214111,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8851746916770935,0.3145036697387695,0.2978432476520538,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6674398183822632,0.1334305554628372,0.6030141115188599,285.0561828613281,284.95001220703125,303.78131103515625,297.30908203125,300.3281555175781,297.2652587890625,285.0550537109375,1.0,0.4181927442550659,1.0,1.0,0.7522742748260498,1.0,-2.211249828338623,1.0363526344299316,1.1748971939086914,0.5294149518013,0.9965054988861084,0.9965054988861084,0.0,80.5567626953125,94.0,58147.921875,0.0,917.3125610351562,1.0,279.7426147460937,283.4843444824219,300.2961730957031,304.0183410644531,293.1499938964844,293.1499938964844,279.45001220703125,31603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687085270881653,1.0,0.0,0.0,3.716578483581543,3.716602325439453,9.216794296662556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0634765625,0.0,1575.0106201171875,1895.4371337890625,0.0,2189.378173828125,0.9171063899993896,1.0,0.0,3.0,1.0,0.0
17672520,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9358049631118774,0.3661659061908722,0.3293609321117401,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9915198683738708,0.4369747638702392,0.412901371717453,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8559709191322327,0.284567266702652,0.1990406513214111,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8851746916770935,0.3145036697387695,0.2978432476520538,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6674398183822632,0.1334305554628372,0.6030141115188599,285.0561828613281,284.95001220703125,303.78131103515625,297.30908203125,300.3281555175781,297.2652587890625,285.0550537109375,1.0,0.4181927442550659,1.0,1.0,0.7522742748260498,1.0,-2.211249828338623,1.0363526344299316,1.1748971939086914,0.5294149518013,0.9965054988861084,0.9965054988861084,0.0,80.5567626953125,94.0,58147.921875,0.0,917.3125610351562,1.0,279.7426147460937,283.4843444824219,300.2961730957031,304.0183410644531,293.1499938964844,293.1499938964844,279.45001220703125,31603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687085270881653,1.0,0.0,0.0,3.716578483581543,3.716602325439453,9.216794296662556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0634765625,0.0,1575.0106201171875,1895.4371337890625,0.0,2189.378173828125,0.9171063899993896,1.0,0.0,3.0,1.0,0.0
17672580,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9359285831451416,0.3673989474773407,0.3311665654182434,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9927288889884948,0.4406321048736572,0.4169756174087524,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.859028160572052,0.2885495722293854,0.2022521495819091,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.887384831905365,0.31780806183815,0.3015635907649994,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.672881543636322,0.1368119418621063,0.62031090259552,284.9153747558594,284.95001220703125,303.8136901855469,297.3186340332031,300.3520202636719,297.2784729003906,284.9199523925781,1.0,0.424131691455841,1.0,1.0,0.7533707618713379,1.0,-2.247427701950073,1.0539205074310305,1.1935070753097534,0.5390076041221619,0.9031805396080016,0.9031805396080016,0.0,82.10138702392578,97.0,59812.1796875,0.0,958.8567504882812,1.0,279.45654296875,283.3208923339844,300.3575439453125,304.2636413574219,293.1499938964844,293.1499938964844,279.1499938964844,36883.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806053161621094,1.0,0.0,0.0,3.696650743484497,3.696675300598145,9.11822155558184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.9658203125,0.0,1592.38525390625,1895.4371337890625,0.0,2295.57666015625,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
17672640,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9359285831451416,0.3673989474773407,0.3311665654182434,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9927288889884948,0.4406321048736572,0.4169756174087524,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.859028160572052,0.2885495722293854,0.2022521495819091,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.887384831905365,0.31780806183815,0.3015635907649994,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.672881543636322,0.1368119418621063,0.62031090259552,284.9153747558594,284.95001220703125,303.8136901855469,297.3186340332031,300.3520202636719,297.2784729003906,284.9199523925781,1.0,0.424131691455841,1.0,1.0,0.7533707618713379,1.0,-2.247427701950073,1.0539205074310305,1.1935070753097534,0.5390076041221619,0.9031805396080016,0.9031805396080016,0.0,82.10138702392578,97.0,59812.1796875,0.0,958.8567504882812,1.0,279.45654296875,283.3208923339844,300.3575439453125,304.2636413574219,293.1499938964844,293.1499938964844,279.1499938964844,36883.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806053161621094,1.0,0.0,0.0,3.696650743484497,3.696675300598145,9.11822155558184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.9658203125,0.0,1592.38525390625,1895.4371337890625,0.0,2295.57666015625,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
17672700,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9318290948867798,0.367525190114975,0.3314515054225921,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9904590249061584,0.4419518113136291,0.4184062778949737,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8572360873222351,0.2900499999523163,0.2034324407577514,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.884940505027771,0.318919688463211,0.3028088808059692,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6723800301551819,0.1380067616701126,0.6265866160392761,284.8249206542969,284.95001220703125,303.8302307128906,297.32501220703125,300.3609313964844,297.2797546386719,284.82421875,1.0,0.4270105957984924,1.0,1.0,0.7539190053939819,1.0,-2.259944438934326,1.059951663017273,1.1999927759170532,0.542243480682373,0.8188623785972595,0.8188623785972595,0.0,83.6815185546875,97.0,60598.5859375,0.0,977.5341186523438,1.0,279.199462890625,283.2100830078125,300.3790588378906,304.41973876953125,293.1499938964844,293.1499938964844,279.1499938964844,41016.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868934273719788,1.0,0.0,0.0,3.6084563732147217,3.60848069190979,8.688327852723887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.828125,0.0,1524.5421142578125,1895.4371337890625,0.0,2352.24755859375,0.896978497505188,1.0,0.0,3.0,1.0,0.0
17672760,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9265578389167786,0.3676862716674804,0.3315650820732116,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9872526526451112,0.4432323575019836,0.4196257293224334,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8544808030128479,0.2914824187755584,0.2044617980718612,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8814538717269897,0.3199315965175628,0.3038224577903747,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6707807183265686,0.1390110552310943,0.6317043900489807,284.9058532714844,284.95001220703125,303.84698486328125,297.33233642578125,300.3690490722656,297.28033447265625,284.9110717773437,1.0,0.4297738671302795,1.0,1.0,0.7549164891242981,1.0,-2.270148515701294,1.0647048950195312,1.2054435014724731,0.5446880459785461,0.8433555364608765,0.8433555364608765,0.0,85.50797271728516,100.0,60595.18359375,0.0,994.982421875,1.0,279.15838623046875,283.2943725585937,300.3534851074219,304.322265625,293.1499938964844,293.1499938964844,279.45001220703125,39876.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874472141265869,1.0,0.0,0.0,3.5005314350128174,3.5005548000335693,8.176384085345489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0703125,0.0,1400.9683837890625,1895.4371337890625,0.0,2357.255126953125,0.8765702843666077,1.0,0.0,3.0,1.0,0.0
17672820,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.918981909751892,0.3690537512302398,0.3326859176158905,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.98247891664505,0.4466165602207184,0.4227337837219238,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8509083986282349,0.2949241101741791,0.2068461626768112,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8764863610267639,0.3225023448467254,0.3062292337417602,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6685373187065125,0.1410009860992431,0.6412250399589539,285.0303649902344,284.95001220703125,303.8811950683594,297.34991455078125,300.38995361328125,297.2894287109375,285.0283203125,1.0,0.4352270066738128,1.0,1.0,0.7569115161895752,1.0,-2.292417049407959,1.0751376152038574,1.2172794342041016,0.5499973893165588,0.9618112444877625,0.9618112444877625,0.0,88.775146484375,103.0,60800.7265625,0.0,1030.7584228515625,1.0,279.4416809082031,283.40350341796875,300.3363342285156,304.2358093261719,293.1499938964844,293.1499938964844,279.1499938964844,32312.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807878851890564,1.0,0.0,0.0,3.6699798107147217,3.6700034141540527,8.987122441794781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.9384765625,0.0,1527.7723388671875,1895.4371337890625,0.0,2297.21728515625,0.9070759415626526,1.0,0.0,3.0,1.0,0.0
17672880,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.918981909751892,0.3690537512302398,0.3326859176158905,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.98247891664505,0.4466165602207184,0.4227337837219238,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8509083986282349,0.2949241101741791,0.2068461626768112,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8764863610267639,0.3225023448467254,0.3062292337417602,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6685373187065125,0.1410009860992431,0.6412250399589539,285.0303649902344,284.95001220703125,303.8811950683594,297.34991455078125,300.38995361328125,297.2894287109375,285.0283203125,1.0,0.4352270066738128,1.0,1.0,0.7569115161895752,1.0,-2.292417049407959,1.0751376152038574,1.2172794342041016,0.5499973893165588,0.9618112444877625,0.9618112444877625,0.0,88.775146484375,103.0,60800.7265625,0.0,1030.7584228515625,1.0,279.4416809082031,283.40350341796875,300.3363342285156,304.2358093261719,293.1499938964844,293.1499938964844,279.1499938964844,32312.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807878851890564,1.0,0.0,0.0,3.6699798107147217,3.6700034141540527,8.987122441794781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.9384765625,0.0,1527.7723388671875,1895.4371337890625,0.0,2297.21728515625,0.9070759415626526,1.0,0.0,3.0,1.0,0.0
17672940,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9094846844673156,0.3690639734268188,0.3331495821475982,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.975778341293335,0.4488787055015564,0.4252953231334686,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8457213044166565,0.2974509000778198,0.2088831812143325,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.86988765001297,0.324210911989212,0.3082120716571808,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6645246148109436,0.1423368006944656,0.6486852169036865,284.9123229980469,284.95001220703125,303.9162292480469,297.37109375,300.4047241210937,297.2870483398437,284.9168395996094,1.0,0.4403723478317261,1.0,1.0,0.7589065432548523,1.0,-2.3098480701446533,1.083156943321228,1.2266911268234253,0.5540716648101807,0.8691180944442749,0.8691180944442749,0.0,92.5406265258789,106.0,61799.56640625,0.0,1063.957275390625,1.0,279.15740966796875,283.2755126953125,300.3955078125,304.43505859375,293.1499938964844,293.1499938964844,279.45001220703125,38131.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896057367324829,1.0,0.0,0.0,3.5846593379974365,3.5846831798553467,8.5741106659043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3486328125,0.0,1477.3472900390625,1895.4371337890625,0.0,2376.7978515625,0.8927693367004395,1.0,0.0,3.0,1.0,0.0
17673000,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9094846844673156,0.3690639734268188,0.3331495821475982,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.975778341293335,0.4488787055015564,0.4252953231334686,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8457213044166565,0.2974509000778198,0.2088831812143325,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.86988765001297,0.324210911989212,0.3082120716571808,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6645246148109436,0.1423368006944656,0.6486852169036865,284.9123229980469,284.95001220703125,303.9162292480469,297.37109375,300.4047241210937,297.2870483398437,284.9168395996094,1.0,0.4403723478317261,1.0,1.0,0.7589065432548523,1.0,-2.3098480701446533,1.083156943321228,1.2266911268234253,0.5540716648101807,0.8691180944442749,0.8691180944442749,0.0,92.5406265258789,106.0,61799.56640625,0.0,1063.957275390625,1.0,279.15740966796875,283.2755126953125,300.3955078125,304.43505859375,293.1499938964844,293.1499938964844,279.45001220703125,38131.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896057367324829,1.0,0.0,0.0,3.5846593379974365,3.5846831798553467,8.5741106659043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3486328125,0.0,1477.3472900390625,1895.4371337890625,0.0,2376.7978515625,0.8927693367004395,1.0,0.0,3.0,1.0,0.0
17673060,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9020026922225952,0.3700314164161682,0.3338517844676971,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9698742032051086,0.4518409669399261,0.427958071231842,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.841585636138916,0.3005097806453705,0.2109628766775131,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8644123673439026,0.326390653848648,0.3102054893970489,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.66094571352005,0.1436700224876403,0.65500807762146,285.0386657714844,284.95001220703125,303.9519958496094,297.3955993652344,300.423583984375,297.2911682128906,285.0356750488281,1.0,0.4451901912689209,1.0,1.0,0.7606580853462219,1.0,-2.326374292373657,1.0908386707305908,1.2355356216430664,0.5578513145446777,0.9941186904907228,0.9941186904907228,0.0,96.041015625,109.0,61864.72265625,0.0,1095.5906982421875,1.0,279.4429626464844,283.3898010253906,300.38433837890625,304.3531188964844,293.1499938964844,293.1499938964844,279.1499938964844,32067.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837109565734863,1.0,0.0,0.0,3.749629497528076,3.749653816223145,9.381450922774092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.296875,0.0,1616.6337890625,1895.4371337890625,0.0,2323.521728515625,0.9247176051139832,1.0,0.0,3.0,1.0,0.0
17673120,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9020026922225952,0.3700314164161682,0.3338517844676971,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9698742032051086,0.4518409669399261,0.427958071231842,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.841585636138916,0.3005097806453705,0.2109628766775131,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8644123673439026,0.326390653848648,0.3102054893970489,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.66094571352005,0.1436700224876403,0.65500807762146,285.0386657714844,284.95001220703125,303.9519958496094,297.3955993652344,300.423583984375,297.2911682128906,285.0356750488281,1.0,0.4451901912689209,1.0,1.0,0.7606580853462219,1.0,-2.326374292373657,1.0908386707305908,1.2355356216430664,0.5578513145446777,0.9941186904907228,0.9941186904907228,0.0,96.041015625,109.0,61864.72265625,0.0,1095.5906982421875,1.0,279.4429626464844,283.3898010253906,300.38433837890625,304.3531188964844,293.1499938964844,293.1499938964844,279.1499938964844,32067.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837109565734863,1.0,0.0,0.0,3.749629497528076,3.749653816223145,9.381450922774092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.296875,0.0,1616.6337890625,1895.4371337890625,0.0,2323.521728515625,0.9247176051139832,1.0,0.0,3.0,1.0,0.0
17673180,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8940716981887817,0.3697845935821533,0.3340898156166076,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.963064432144165,0.4538024365901947,0.4302394688129425,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8369274735450745,0.3027859330177307,0.2128214091062545,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8584765791893005,0.3278356790542602,0.3119350671768188,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6567979454994202,0.1445444971323013,0.6602540016174316,284.89862060546875,284.95001220703125,303.9884338378906,297.42315673828125,300.4373779296875,297.28570556640625,284.9032897949219,1.0,0.4497395753860473,1.0,1.0,0.7624096274375916,1.0,-2.3400192260742188,1.097075581550598,1.2429436445236206,0.560947060585022,0.884918212890625,0.884918212890625,0.0,99.7559814453125,112.0,62865.76953125,0.0,1125.3057861328125,1.0,279.15673828125,283.2423400878906,300.4472351074219,304.556396484375,293.1499938964844,293.1499938964844,279.45001220703125,38143.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924202084541321,1.0,0.0,0.0,3.674416303634644,3.674440860748291,9.008863344206476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9140625,0.0,1576.6451416015625,1895.4371337890625,0.0,2402.33740234375,0.9125366806983948,1.0,0.0,3.0,1.0,0.0
17673240,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8940716981887817,0.3697845935821533,0.3340898156166076,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.963064432144165,0.4538024365901947,0.4302394688129425,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8369274735450745,0.3027859330177307,0.2128214091062545,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8584765791893005,0.3278356790542602,0.3119350671768188,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6567979454994202,0.1445444971323013,0.6602540016174316,284.89862060546875,284.95001220703125,303.9884338378906,297.42315673828125,300.4373779296875,297.28570556640625,284.9032897949219,1.0,0.4497395753860473,1.0,1.0,0.7624096274375916,1.0,-2.3400192260742188,1.097075581550598,1.2429436445236206,0.560947060585022,0.884918212890625,0.884918212890625,0.0,99.7559814453125,112.0,62865.76953125,0.0,1125.3057861328125,1.0,279.15673828125,283.2423400878906,300.4472351074219,304.556396484375,293.1499938964844,293.1499938964844,279.45001220703125,38143.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924202084541321,1.0,0.0,0.0,3.674416303634644,3.674440860748291,9.008863344206476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9140625,0.0,1576.6451416015625,1895.4371337890625,0.0,2402.33740234375,0.9125366806983948,1.0,0.0,3.0,1.0,0.0
17673300,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8902377486228943,0.370099663734436,0.3341493606567383,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9596449136734008,0.4550954699516296,0.4312822520732879,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8346804976463318,0.3041731119155884,0.2136959433555603,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8556050062179565,0.3287653028964996,0.3127042651176452,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6546918749809265,0.1450155973434448,0.6623714566230774,285.0399475097656,284.95001220703125,304.0068664550781,297.43798828125,300.4459533691406,297.2858581542969,285.0469665527344,1.0,0.4518680870532989,1.0,1.0,0.7632853984832764,1.0,-2.345858097076416,1.0997248888015747,1.2461330890655518,0.5621591806411743,0.9841792583465576,0.9841792583465576,0.0,101.58075714111328,112.0,62398.68359375,0.0,1139.062255859375,1.0,279.4029541015625,283.39129638671875,300.4116516113281,304.3707580566406,293.1499938964844,293.1499938964844,279.45001220703125,33581.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869733572006226,1.0,0.0,0.0,3.732097625732422,3.73212194442749,9.29392740545154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9423828125,0.0,1607.9384765625,1895.4371337890625,0.0,2352.969970703125,0.9238736033439636,1.0,0.0,3.0,1.0,0.0
17673360,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8877636790275574,0.3706465363502502,0.3346436619758606,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9575132131576538,0.4566063582897186,0.4327006638050079,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8335103988647461,0.3057342171669006,0.2147887349128723,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8538639545440674,0.3298739492893219,0.3137514591217041,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6534472703933716,0.1455695182085037,0.6649869680404663,285.0406188964844,284.95001220703125,304.0254821777344,297.4534912109375,300.45611572265625,297.2886657714844,285.0392150878906,1.0,0.4540353417396545,1.0,1.0,0.7641427516937256,1.0,-2.3538663387298584,1.1034544706344604,1.250411868095398,0.5639763474464417,1.0,1.0,0.0,103.0972137451172,115.0,62757.06640625,0.0,1154.0771484375,1.0,279.4429931640625,283.3772277832031,300.4400939941406,304.4666748046875,293.1499938964844,293.1499938964844,279.1499938964844,32769.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860501408576965,1.0,0.0,0.0,3.813857078552246,3.813882112503052,9.705594266051776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.94921875,0.0,1697.9659423828125,1895.4371337890625,0.0,2344.62744140625,0.9397202134132384,1.0,0.0,3.0,1.0,0.0
17673420,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8810855746269226,0.3703823685646057,0.3348590135574341,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9514369964599608,0.4584959745407104,0.4349043667316437,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8298162221908569,0.3079771101474762,0.2166153043508529,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8490563631057739,0.3312575817108154,0.3154108822345733,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6498862504959106,0.1462481617927551,0.6692324876785278,284.89605712890625,284.95001220703125,304.06304931640625,297.486328125,300.47027587890625,297.2829284667969,284.8999328613281,1.0,0.4581794738769531,1.0,1.0,0.7658575177192688,1.0,-2.3660662174224854,1.1090012788772583,1.2570650577545166,0.5666752457618713,0.9008309245109558,0.9008309245109558,0.0,106.5925064086914,118.0,63818.84375,0.0,1181.9029541015625,1.0,279.1568603515625,283.2217102050781,300.5077819824219,304.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38009.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941544651985168,1.0,0.0,0.0,3.749570369720459,3.749595642089844,9.38115420012764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4580078125,0.0,1662.23828125,1895.4371337890625,0.0,2418.10546875,0.929063081741333,1.0,0.0,3.0,1.0,0.0
17673480,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8810855746269226,0.3703823685646057,0.3348590135574341,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9514369964599608,0.4584959745407104,0.4349043667316437,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8298162221908569,0.3079771101474762,0.2166153043508529,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8490563631057739,0.3312575817108154,0.3154108822345733,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6498862504959106,0.1462481617927551,0.6692324876785278,284.89605712890625,284.95001220703125,304.06304931640625,297.486328125,300.47027587890625,297.2829284667969,284.8999328613281,1.0,0.4581794738769531,1.0,1.0,0.7658575177192688,1.0,-2.3660662174224854,1.1090012788772583,1.2570650577545166,0.5666752457618713,0.9008309245109558,0.9008309245109558,0.0,106.5925064086914,118.0,63818.84375,0.0,1181.9029541015625,1.0,279.1568603515625,283.2217102050781,300.5077819824219,304.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38009.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941544651985168,1.0,0.0,0.0,3.749570369720459,3.749595642089844,9.38115420012764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4580078125,0.0,1662.23828125,1895.4371337890625,0.0,2418.10546875,0.929063081741333,1.0,0.0,3.0,1.0,0.0
17673540,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8757733702659607,0.3712485134601593,0.335385113954544,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9465569853782654,0.4612594246864319,0.4372958540916443,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8271373510360718,0.3109327256679535,0.2185658514499664,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8453114628791809,0.3332627713680267,0.3171698153018951,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6470203995704651,0.1471392065286636,0.6732425093650818,285.0548095703125,284.95001220703125,304.1011047363281,297.5213928222656,300.4896850585937,297.2862548828125,285.05487060546875,1.0,0.4621545076370239,1.0,1.0,0.7675722241401672,1.0,-2.378838300704956,1.114867091178894,1.263971209526062,0.5694057941436768,1.0,1.0,0.0,109.7524871826172,121.0,63551.55078125,0.0,1209.3021240234375,1.0,279.443603515625,283.3788757324219,300.5059509277344,304.583984375,293.1499938964844,293.1499938964844,279.1499938964844,33559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874563932418823,1.0,0.0,0.0,3.859577417373657,3.8596031665802,9.93968910734111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1708984375,0.0,1759.7655029296875,1895.4371337890625,0.0,2357.338134765625,0.9505568742752076,1.0,0.0,3.0,1.0,0.0
17673600,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8757733702659607,0.3712485134601593,0.335385113954544,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9465569853782654,0.4612594246864319,0.4372958540916443,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8271373510360718,0.3109327256679535,0.2185658514499664,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8453114628791809,0.3332627713680267,0.3171698153018951,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6470203995704651,0.1471392065286636,0.6732425093650818,285.0548095703125,284.95001220703125,304.1011047363281,297.5213928222656,300.4896850585937,297.2862548828125,285.05487060546875,1.0,0.4621545076370239,1.0,1.0,0.7675722241401672,1.0,-2.378838300704956,1.114867091178894,1.263971209526062,0.5694057941436768,1.0,1.0,0.0,109.7524871826172,121.0,63551.55078125,0.0,1209.3021240234375,1.0,279.443603515625,283.3788757324219,300.5059509277344,304.583984375,293.1499938964844,293.1499938964844,279.1499938964844,33559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874563932418823,1.0,0.0,0.0,3.859577417373657,3.8596031665802,9.93968910734111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1708984375,0.0,1759.7655029296875,1895.4371337890625,0.0,2357.338134765625,0.9505568742752076,1.0,0.0,3.0,1.0,0.0
