time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8702124357223511,0.3710373938083648,0.3356693387031555,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9413294792175292,0.4631543457508087,0.4395203590393066,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8242542147636414,0.3132214546203613,0.2204317897558212,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8414410948753357,0.3346560597419739,0.3188462555408478,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6440684795379639,0.1477421373128891,0.6771059036254883,284.89892578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5045471191406,297.2811279296875,284.90283203125,1.0,0.466074138879776,1.0,1.0,0.769340991973877,1.0,-2.3907549381256104,1.120268702507019,1.2704862356185913,0.5720134377479553,0.9177840352058412,0.9177840352058412,0.0,113.0588836669922,124.0,64730.0703125,0.0,1236.5628662109375,1.0,279.1557006835937,283.2088623046875,300.5796203613281,304.8066101074219,293.1499938964844,293.1499938964844,278.8500061035156,37714.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953075170516968,1.0,0.0,0.0,3.813730001449585,3.813755989074707,9.70494738794514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.26953125,0.0,1736.4725341796875,1895.4371337890625,0.0,2428.602783203125,0.9430794715881348,1.0,0.0,3.0,1.0,0.0
17673720,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8702124357223511,0.3710373938083648,0.3356693387031555,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9413294792175292,0.4631543457508087,0.4395203590393066,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8242542147636414,0.3132214546203613,0.2204317897558212,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8414410948753357,0.3346560597419739,0.3188462555408478,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6440684795379639,0.1477421373128891,0.6771059036254883,284.89892578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5045471191406,297.2811279296875,284.90283203125,1.0,0.466074138879776,1.0,1.0,0.769340991973877,1.0,-2.3907549381256104,1.120268702507019,1.2704862356185913,0.5720134377479553,0.9177840352058412,0.9177840352058412,0.0,113.0588836669922,124.0,64730.0703125,0.0,1236.5628662109375,1.0,279.1557006835937,283.2088623046875,300.5796203613281,304.8066101074219,293.1499938964844,293.1499938964844,278.8500061035156,37714.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953075170516968,1.0,0.0,0.0,3.813730001449585,3.813755989074707,9.70494738794514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.26953125,0.0,1736.4725341796875,1895.4371337890625,0.0,2428.602783203125,0.9430794715881348,1.0,0.0,3.0,1.0,0.0
17673780,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8635916709899902,0.3706272840499878,0.3353232443332672,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9347333908081056,0.4647445976734161,0.4410827159881592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8203954696655273,0.3153069615364074,0.2219365388154983,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8366163969039917,0.3357550799846649,0.3199817538261413,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6402499675750732,0.1481048017740249,0.6794077754020691,284.8952331542969,284.95001220703125,304.1783142089844,297.5970764160156,300.5179748535156,297.27349853515625,284.899658203125,1.0,0.4696418046951294,1.0,1.0,0.7711097598075867,1.0,-2.3981528282165527,1.123449206352234,1.2747035026550293,0.5733420848846436,0.8517169952392578,0.8517169952392578,0.0,116.67589569091795,127.0,65100.03515625,0.0,1260.0069580078125,1.0,278.8573608398437,283.1946716308594,300.60089111328125,304.8592834472656,293.1499938964844,293.1499938964844,279.1499938964844,40586.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984378337860107,1.0,0.0,0.0,3.585963249206543,3.585987567901612,8.580349799558462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.931640625,0.0,1496.80078125,1895.4371337890625,0.0,2457.151123046875,0.8959126472473145,1.0,0.0,3.0,1.0,0.0
17673840,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8635916709899902,0.3706272840499878,0.3353232443332672,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9347333908081056,0.4647445976734161,0.4410827159881592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8203954696655273,0.3153069615364074,0.2219365388154983,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8366163969039917,0.3357550799846649,0.3199817538261413,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6402499675750732,0.1481048017740249,0.6794077754020691,284.8952331542969,284.95001220703125,304.1783142089844,297.5970764160156,300.5179748535156,297.27349853515625,284.899658203125,1.0,0.4696418046951294,1.0,1.0,0.7711097598075867,1.0,-2.3981528282165527,1.123449206352234,1.2747035026550293,0.5733420848846436,0.8517169952392578,0.8517169952392578,0.0,116.67589569091795,127.0,65100.03515625,0.0,1260.0069580078125,1.0,278.8573608398437,283.1946716308594,300.60089111328125,304.8592834472656,293.1499938964844,293.1499938964844,279.1499938964844,40586.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984378337860107,1.0,0.0,0.0,3.585963249206543,3.585987567901612,8.580349799558462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.931640625,0.0,1496.80078125,1895.4371337890625,0.0,2457.151123046875,0.8959126472473145,1.0,0.0,3.0,1.0,0.0
17673900,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8613671660423279,0.3710951209068298,0.3355287909507751,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9325807690620422,0.4660993814468384,0.4421679973602295,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8193191289901733,0.3168040812015533,0.2228742986917495,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8350536823272705,0.3367174565792084,0.320758044719696,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.638969898223877,0.1484647840261459,0.6808620691299438,285.0295104980469,284.95001220703125,304.1977844238281,297.6169738769531,300.5281066894531,297.2756652832031,285.03570556640625,1.0,0.4714189767837524,1.0,1.0,0.7719941735267639,1.0,-2.403505325317383,1.1258713006973269,1.2776339054107666,0.5744137763977051,0.9438403248786926,0.9438403248786926,0.0,118.18260192871094,127.0,64652.94140625,0.0,1272.5096435546875,1.0,279.1007995605469,283.33599853515625,300.5756225585937,304.67755126953125,293.1499938964844,293.1499938964844,279.1499938964844,34482.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917125821113586,1.0,0.0,0.0,3.642654180526733,3.642677783966065,8.853788813212304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.17578125,0.0,1513.6829833984375,1895.4371337890625,0.0,2395.90966796875,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
17673960,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8600333333015442,0.3716866374015808,0.3360961973667145,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9314365983009338,0.4676009714603424,0.4435979127883911,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8189894556999207,0.3184194266796112,0.2240152806043625,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.834238588809967,0.3378174901008606,0.3218048810958862,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6382915377616882,0.1489127576351165,0.6829432845115662,285.0235290527344,284.95001220703125,304.2173156738281,297.6371765136719,300.5393981933594,297.2797241210937,285.0214233398437,1.0,0.4732879996299743,1.0,1.0,0.7728694677352905,1.0,-2.411031484603882,1.1293684244155884,1.281663179397583,0.5761019587516785,0.967132031917572,0.967132031917572,0.0,119.4513168334961,130.0,65047.15234375,0.0,1286.682861328125,1.0,279.1427917480469,283.3160400390625,300.61358642578125,304.78466796875,293.1499938964844,293.1499938964844,278.8500061035156,32966.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900282740592957,1.0,0.0,0.0,3.727339506149292,3.72736382484436,9.270244731851562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.2783203125,0.0,1597.745849609375,1895.4371337890625,0.0,2380.628173828125,0.9203976392745972,1.0,0.0,3.0,1.0,0.0
17674020,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8555054068565369,0.37153160572052,0.3363656401634216,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9270697236061096,0.4694751799106598,0.4457488059997558,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8167814612388611,0.3207734525203705,0.2258930653333664,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8311563730239868,0.3391928970813751,0.3234232366085052,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6358639597892761,0.1494281589984893,0.6862853765487671,284.9124450683594,284.95001220703125,304.2565002441406,297.6783752441406,300.5550842285156,297.2755432128906,284.9157409667969,1.0,0.4769380390644073,1.0,1.0,0.774619996547699,1.0,-2.4221599102020264,1.1343973875045776,1.2877625226974487,0.5785213112831116,0.8763172030448914,0.8763172030448914,0.0,122.6087646484375,133.0,65964.203125,0.0,1313.06982421875,1.0,278.85748291015625,283.19537353515625,300.6925354003906,304.99951171875,293.1499938964844,293.1499938964844,279.1499938964844,38203.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966781258583069,1.0,0.0,0.0,3.632624864578247,3.632649183273315,8.805102424958022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8271484375,0.0,1530.3349609375,1895.4371337890625,0.0,2441.09375,0.90347558259964,1.0,0.0,3.0,1.0,0.0
17674080,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8555054068565369,0.37153160572052,0.3363656401634216,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9270697236061096,0.4694751799106598,0.4457488059997558,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8167814612388611,0.3207734525203705,0.2258930653333664,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8311563730239868,0.3391928970813751,0.3234232366085052,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6358639597892761,0.1494281589984893,0.6862853765487671,284.9124450683594,284.95001220703125,304.2565002441406,297.6783752441406,300.5550842285156,297.2755432128906,284.9157409667969,1.0,0.4769380390644073,1.0,1.0,0.774619996547699,1.0,-2.4221599102020264,1.1343973875045776,1.2877625226974487,0.5785213112831116,0.8763172030448914,0.8763172030448914,0.0,122.6087646484375,133.0,65964.203125,0.0,1313.06982421875,1.0,278.85748291015625,283.19537353515625,300.6925354003906,304.99951171875,293.1499938964844,293.1499938964844,279.1499938964844,38203.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966781258583069,1.0,0.0,0.0,3.632624864578247,3.632649183273315,8.805102424958022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8271484375,0.0,1530.3349609375,1895.4371337890625,0.0,2441.09375,0.90347558259964,1.0,0.0,3.0,1.0,0.0
17674140,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8519105315208435,0.3723968267440796,0.3369599282741546,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.923673689365387,0.472158819437027,0.4481192827224731,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8152896761894226,0.3238150179386139,0.2279296368360519,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8287508487701416,0.3411513864994049,0.3251741528511047,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6339136958122253,0.150186151266098,0.6897113919258118,285.0362243652344,284.95001220703125,304.2958068847656,297.72039794921875,300.57586669921875,297.2803649902344,285.0334777832031,1.0,0.4805528521537781,1.0,1.0,0.7763705849647522,1.0,-2.434382200241089,1.1399976015090942,1.2943845987319946,0.5811381936073303,0.999061107635498,0.999061107635498,0.0,125.51396942138672,136.0,65950.21875,0.0,1339.9798583984375,1.0,279.14324951171875,283.3132019042969,300.70538330078125,304.9361572265625,293.1499938964844,293.1499938964844,278.8500061035156,32412.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902426719665527,1.0,0.0,0.0,3.782907724380493,3.78293251991272,9.548712114337832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.41796875,0.0,1658.30322265625,1895.4371337890625,0.0,2382.57177734375,0.932462751865387,1.0,0.0,3.0,1.0,0.0
17674200,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8519105315208435,0.3723968267440796,0.3369599282741546,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.923673689365387,0.472158819437027,0.4481192827224731,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8152896761894226,0.3238150179386139,0.2279296368360519,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8287508487701416,0.3411513864994049,0.3251741528511047,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6339136958122253,0.150186151266098,0.6897113919258118,285.0362243652344,284.95001220703125,304.2958068847656,297.72039794921875,300.57586669921875,297.2803649902344,285.0334777832031,1.0,0.4805528521537781,1.0,1.0,0.7763705849647522,1.0,-2.434382200241089,1.1399976015090942,1.2943845987319946,0.5811381936073303,0.999061107635498,0.999061107635498,0.0,125.51396942138672,136.0,65950.21875,0.0,1339.9798583984375,1.0,279.14324951171875,283.3132019042969,300.70538330078125,304.9361572265625,293.1499938964844,293.1499938964844,278.8500061035156,32412.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902426719665527,1.0,0.0,0.0,3.782907724380493,3.78293251991272,9.548712114337832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.41796875,0.0,1658.30322265625,1895.4371337890625,0.0,2382.57177734375,0.932462751865387,1.0,0.0,3.0,1.0,0.0
17674260,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8474866151809692,0.3720679879188537,0.3371037244796753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9193286299705504,0.4738294184207916,0.4501133859157562,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8130474090576172,0.326076477766037,0.2297638058662414,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8256731629371643,0.3423745334148407,0.3266810774803161,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6314858198165894,0.1506070345640182,0.6927335858345032,284.9001159667969,284.95001220703125,304.33514404296875,297.7629699707031,300.5904846191406,297.2743225097656,284.9045104980469,1.0,0.4841218292713165,1.0,1.0,0.7782609462738037,1.0,-2.444601535797119,1.1445411443710327,1.3000603914260864,0.5833103060722351,0.8920586109161377,0.8920586109161377,0.0,128.77719116210938,124.0,66950.5625,0.0,1366.137451171875,1.0,278.8563537597656,283.16949462890625,300.78143310546875,305.1553039550781,293.1499938964844,293.1499938964844,279.1499938964844,38145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976269721984863,1.0,0.0,0.0,3.7070462703704834,3.707071304321289,9.169577310785826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.546875,0.0,1613.8702392578125,1895.4371337890625,0.0,2449.7490234375,0.9197348952293396,1.0,0.0,3.0,1.0,0.0
17674320,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8474866151809692,0.3720679879188537,0.3371037244796753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9193286299705504,0.4738294184207916,0.4501133859157562,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8130474090576172,0.326076477766037,0.2297638058662414,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8256731629371643,0.3423745334148407,0.3266810774803161,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6314858198165894,0.1506070345640182,0.6927335858345032,284.9001159667969,284.95001220703125,304.33514404296875,297.7629699707031,300.5904846191406,297.2743225097656,284.9045104980469,1.0,0.4841218292713165,1.0,1.0,0.7782609462738037,1.0,-2.444601535797119,1.1445411443710327,1.3000603914260864,0.5833103060722351,0.8920586109161377,0.8920586109161377,0.0,128.77719116210938,124.0,66950.5625,0.0,1366.137451171875,1.0,278.8563537597656,283.16949462890625,300.78143310546875,305.1553039550781,293.1499938964844,293.1499938964844,279.1499938964844,38145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976269721984863,1.0,0.0,0.0,3.7070462703704834,3.707071304321289,9.169577310785826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.546875,0.0,1613.8702392578125,1895.4371337890625,0.0,2449.7490234375,0.9197348952293396,1.0,0.0,3.0,1.0,0.0
17674380,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8524373173713684,0.3728889226913452,0.3373875319957733,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.927102029323578,0.4764092266559601,0.452112078666687,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8195881247520447,0.329119473695755,0.2316035628318786,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.831217885017395,0.3442457020282745,0.3280889391899109,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6354842185974121,0.1512960195541381,0.6947045922279358,285.03875732421875,284.95001220703125,304.3744201660156,297.8058166503906,300.6107177734375,297.2787780761719,285.0375061035156,1.0,0.4828768372535705,1.0,1.0,0.7801513075828552,1.0,-2.4536094665527344,1.148510217666626,1.305099368095398,0.5850721001625061,1.0,1.0,0.0,126.0020980834961,112.0,66760.6953125,0.0,1365.737060546875,1.0,279.1433410644531,283.30535888671875,300.7910461425781,305.0782165527344,293.1499938964844,293.1499938964844,278.8500061035156,33131.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911685705184937,1.0,0.0,0.0,3.8348464965820312,3.834871768951416,9.812716825763346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.7109375,0.0,1726.1602783203125,1895.4371337890625,0.0,2390.971435546875,0.9446356892585754,1.0,0.0,3.0,1.0,0.0
17674440,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8524373173713684,0.3728889226913452,0.3373875319957733,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.927102029323578,0.4764092266559601,0.452112078666687,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8195881247520447,0.329119473695755,0.2316035628318786,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.831217885017395,0.3442457020282745,0.3280889391899109,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6354842185974121,0.1512960195541381,0.6947045922279358,285.03875732421875,284.95001220703125,304.3744201660156,297.8058166503906,300.6107177734375,297.2787780761719,285.0375061035156,1.0,0.4828768372535705,1.0,1.0,0.7801513075828552,1.0,-2.4536094665527344,1.148510217666626,1.305099368095398,0.5850721001625061,1.0,1.0,0.0,126.0020980834961,112.0,66760.6953125,0.0,1365.737060546875,1.0,279.1433410644531,283.30535888671875,300.7910461425781,305.0782165527344,293.1499938964844,293.1499938964844,278.8500061035156,33131.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911685705184937,1.0,0.0,0.0,3.8348464965820312,3.834871768951416,9.812716825763346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.7109375,0.0,1726.1602783203125,1895.4371337890625,0.0,2390.971435546875,0.9446356892585754,1.0,0.0,3.0,1.0,0.0
17674500,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8576411008834839,0.3729088008403778,0.3375585377216339,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9345079064369202,0.4773872792720794,0.4531466066837311,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8252913355827332,0.3304028213024139,0.2325441837310791,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8365275859832764,0.3449774086475372,0.3288268446922302,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6394559741020203,0.1515751630067825,0.6957199573516846,284.889892578125,284.95001220703125,304.39404296875,297.8272399902344,300.6190490722656,297.2778015136719,284.8806457519531,1.0,0.4812657833099365,1.0,1.0,0.7810965180397034,1.0,-2.458298444747925,1.1505738496780396,1.3077244758605957,0.5860663056373596,0.9224011898040771,0.9224011898040771,0.0,123.04475402832033,112.0,67885.96875,0.0,1359.1810302734375,1.0,278.89385986328125,283.1312866210937,300.8586730957031,305.33795166015625,293.1499938964844,293.1499938964844,278.8500061035156,35794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969187498092651,1.0,0.0,0.0,3.839271783828736,3.8392975330352783,9.83537574938964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.3603515625,0.0,1752.4986572265625,1895.4371337890625,0.0,2443.287841796875,0.945905864238739,1.0,0.0,3.0,1.0,0.0
17674560,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8632497787475586,0.3726487159729004,0.3372505903244018,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.942427933216095,0.4780894219875335,0.4537365138530731,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8313697576522827,0.3314844965934753,0.233228325843811,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8423143029212952,0.3454863131046295,0.3292297124862671,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6438014507293701,0.1517384648323059,0.695976734161377,284.89434814453125,284.95001220703125,304.41363525390625,297.8486328125,300.6253967285156,297.2734375,284.8986511230469,1.0,0.4790478050708771,1.0,1.0,0.7820404767990112,1.0,-2.460254192352295,1.1512869596481323,1.308967351913452,0.5863223671913147,0.902769148349762,0.902769148349762,0.0,119.70539855957033,100.0,67753.015625,0.0,1347.608642578125,1.0,278.856201171875,283.1522216796875,300.86578369140625,305.2948303222656,293.1499938964844,293.1499938964844,278.54998779296875,38185.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981298565864563,1.0,0.0,0.0,3.765945434570313,3.765971183776856,9.463272476750716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.05078125,0.0,1682.90283203125,1895.4371337890625,0.0,2454.33935546875,0.93278169631958,1.0,0.0,3.0,1.0,0.0
17674620,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8786284327507019,0.3724383115768432,0.3366103768348694,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9620816707611084,0.4796702563762665,0.4547896981239319,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8472577333450317,0.3338463604450226,0.2345539927482605,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8577653169631958,0.3465983867645263,0.3298822343349457,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6554760336875916,0.1520836949348449,0.6958552002906799,284.9013366699219,284.95001220703125,304.45263671875,297.89117431640625,300.6396179199219,297.267822265625,284.9037475585937,1.0,0.4733748435974121,1.0,1.0,0.783928394317627,1.0,-2.462980270385742,1.1521447896957395,1.310835361480713,0.586463451385498,0.8457344770431519,0.8457344770431519,0.0,111.47796630859376,88.0,68023.1171875,0.0,1316.45263671875,1.0,278.5578308105469,283.1459350585937,300.8910827636719,305.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,40230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800300657749176,1.0,0.0,0.0,3.543886184692383,3.543910026550293,8.380170584132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.7158203125,0.0,1449.0206298828125,1895.4371337890625,0.0,2474.17431640625,0.8863058686256409,1.0,0.0,3.0,1.0,0.0
17674680,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8786284327507019,0.3724383115768432,0.3366103768348694,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9620816707611084,0.4796702563762665,0.4547896981239319,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8472577333450317,0.3338463604450226,0.2345539927482605,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8577653169631958,0.3465983867645263,0.3298822343349457,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6554760336875916,0.1520836949348449,0.6958552002906799,284.9013366699219,284.95001220703125,304.45263671875,297.89117431640625,300.6396179199219,297.267822265625,284.9037475585937,1.0,0.4733748435974121,1.0,1.0,0.783928394317627,1.0,-2.462980270385742,1.1521447896957395,1.310835361480713,0.586463451385498,0.8457344770431519,0.8457344770431519,0.0,111.47796630859376,88.0,68023.1171875,0.0,1316.45263671875,1.0,278.5578308105469,283.1459350585937,300.8910827636719,305.3442687988281,293.1499938964844,293.1499938964844,278.8500061035156,40230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800300657749176,1.0,0.0,0.0,3.543886184692383,3.543910026550293,8.380170584132429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.7158203125,0.0,1449.0206298828125,1895.4371337890625,0.0,2474.17431640625,0.8863058686256409,1.0,0.0,3.0,1.0,0.0
17674740,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9032321572303772,0.3736170828342438,0.3370368778705597,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9874097108840942,0.4824868738651275,0.4567800462245941,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8719744682312012,0.3372455835342407,0.2364638447761535,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.882075309753418,0.3486694991588592,0.3312163054943084,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6741547584533691,0.152928352355957,0.6971031427383423,285.0122985839844,284.95001220703125,304.4914245605469,297.93310546875,300.66168212890625,297.2763061523437,285.0098571777344,1.0,0.4668939113616943,1.0,1.0,0.7858163714408875,1.0,-2.471274375915528,1.155776858329773,1.315497636795044,0.5880637764930725,0.9473893046379088,0.9473893046379088,0.0,101.13813018798828,76.0,67908.890625,0.0,1283.1046142578125,1.0,278.84246826171875,283.2550964355469,300.9099426269531,305.2728881835937,293.1499938964844,293.1499938964844,278.54998779296875,33140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921862006187439,1.0,0.0,0.0,3.6801393032073975,3.680163145065308,9.036947972163034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.826171875,0.0,1545.3853759765625,1895.4371337890625,0.0,2400.2109375,0.9096850752830504,1.0,0.0,3.0,1.0,0.0
17674800,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9032321572303772,0.3736170828342438,0.3370368778705597,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9874097108840942,0.4824868738651275,0.4567800462245941,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8719744682312012,0.3372455835342407,0.2364638447761535,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.882075309753418,0.3486694991588592,0.3312163054943084,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6741547584533691,0.152928352355957,0.6971031427383423,285.0122985839844,284.95001220703125,304.4914245605469,297.93310546875,300.66168212890625,297.2763061523437,285.0098571777344,1.0,0.4668939113616943,1.0,1.0,0.7858163714408875,1.0,-2.471274375915528,1.155776858329773,1.315497636795044,0.5880637764930725,0.9473893046379088,0.9473893046379088,0.0,101.13813018798828,76.0,67908.890625,0.0,1283.1046142578125,1.0,278.84246826171875,283.2550964355469,300.9099426269531,305.2728881835937,293.1499938964844,293.1499938964844,278.54998779296875,33140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921862006187439,1.0,0.0,0.0,3.6801393032073975,3.680163145065308,9.036947972163034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.826171875,0.0,1545.3853759765625,1895.4371337890625,0.0,2400.2109375,0.9096850752830504,1.0,0.0,3.0,1.0,0.0
17674860,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9287759065628052,0.3735940754413605,0.3369964361190796,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4849716424942016,0.4458621740341186,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.89654141664505,0.3398618698120117,0.2381970435380935,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9059488773345948,0.350028395652771,0.3323803544044494,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6926723718643188,0.1534914672374725,0.6985533833503723,284.90643310546875,284.95001220703125,304.5298767089844,297.97418212890625,300.6773376464844,297.27569580078125,284.9087219238281,1.0,0.4591574072837829,1.0,1.0,0.7876142859458923,1.0,-2.4626028537750244,1.1507654190063477,1.3118373155593872,0.5862962007522583,0.8558194041252136,0.8558194041252136,0.0,92.4198226928711,64.0,68336.375,0.0,1236.3804931640625,1.0,278.5574645996094,283.14617919921875,300.98406982421875,305.46453857421875,293.1499938964844,293.1499938964844,278.8500061035156,38801.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978556752204895,1.0,0.0,0.0,3.5592715740203857,3.559295415878296,8.453091595583828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.478515625,0.0,1454.992431640625,1895.4371337890625,0.0,2451.836181640625,0.8876966238021851,1.0,0.0,3.0,1.0,0.0
17674920,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9287759065628052,0.3735940754413605,0.3369964361190796,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4849716424942016,0.4458621740341186,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.89654141664505,0.3398618698120117,0.2381970435380935,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9059488773345948,0.350028395652771,0.3323803544044494,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6926723718643188,0.1534914672374725,0.6985533833503723,284.90643310546875,284.95001220703125,304.5298767089844,297.97418212890625,300.6773376464844,297.27569580078125,284.9087219238281,1.0,0.4591574072837829,1.0,1.0,0.7876142859458923,1.0,-2.4626028537750244,1.1507654190063477,1.3118373155593872,0.5862962007522583,0.8558194041252136,0.8558194041252136,0.0,92.4198226928711,64.0,68336.375,0.0,1236.3804931640625,1.0,278.5574645996094,283.14617919921875,300.98406982421875,305.46453857421875,293.1499938964844,293.1499938964844,278.8500061035156,38801.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978556752204895,1.0,0.0,0.0,3.5592715740203857,3.559295415878296,8.453091595583828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.478515625,0.0,1454.992431640625,1895.4371337890625,0.0,2451.836181640625,0.8876966238021851,1.0,0.0,3.0,1.0,0.0
17674980,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9543123245239258,0.3743495941162109,0.3372138440608978,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.4925527274608612,0.4153228998184204,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9227117300033568,0.3430340588092804,0.2400828599929809,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9321325421333312,0.3518110811710357,0.3336443901062011,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7108162045478821,0.1542325168848037,0.7002022862434387,284.9801330566406,284.95001220703125,304.5679626464844,298.0140991210937,300.7082824707031,297.30718994140625,284.9758605957031,1.0,0.4491724967956543,1.0,1.0,0.789412260055542,1.0,-2.432706117630005,1.1356767416000366,1.2970292568206787,0.5770982503890991,0.924673855304718,0.924673855304718,0.0,84.40544891357422,82.0,67257.9609375,0.0,1167.492431640625,1.0,278.84246826171875,283.2325439453125,300.98931884765625,305.3358459472656,293.1499938964844,293.1499938964844,278.54998779296875,33955.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896678447723389,1.0,0.0,0.0,3.664313077926636,3.664336919784546,8.959390243035159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.666015625,0.0,1533.7904052734375,1895.4371337890625,0.0,2377.360595703125,0.906471073627472,1.0,0.0,3.0,1.0,0.0
17675040,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9543123245239258,0.3743495941162109,0.3372138440608978,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.4925527274608612,0.4153228998184204,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9227117300033568,0.3430340588092804,0.2400828599929809,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9321325421333312,0.3518110811710357,0.3336443901062011,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7108162045478821,0.1542325168848037,0.7002022862434387,284.9801330566406,284.95001220703125,304.5679626464844,298.0140991210937,300.7082824707031,297.30718994140625,284.9758605957031,1.0,0.4491724967956543,1.0,1.0,0.789412260055542,1.0,-2.432706117630005,1.1356767416000366,1.2970292568206787,0.5770982503890991,0.924673855304718,0.924673855304718,0.0,84.40544891357422,82.0,67257.9609375,0.0,1167.492431640625,1.0,278.84246826171875,283.2325439453125,300.98931884765625,305.3358459472656,293.1499938964844,293.1499938964844,278.54998779296875,33955.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896678447723389,1.0,0.0,0.0,3.664313077926636,3.664336919784546,8.959390243035159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.666015625,0.0,1533.7904052734375,1895.4371337890625,0.0,2377.360595703125,0.906471073627472,1.0,0.0,3.0,1.0,0.0
17675100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.95977783203125,0.3742836713790893,0.3373413980007171,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.4971036612987518,0.4088551104068756,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9298568964004515,0.344335526227951,0.2410718351602554,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.938566029071808,0.3524461090564728,0.3343442976474762,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7150033712387085,0.154538482427597,0.7015665769577026,284.850830078125,284.95001220703125,304.5868225097656,298.0335388183594,300.727294921875,297.3279113769531,284.8494567871094,1.0,0.4481200277805328,1.0,1.0,0.7903112173080444,1.0,-2.428729057312012,1.133548378944397,1.2951806783676147,0.5755218863487244,0.8271735906600952,0.8271735906600952,0.0,82.8412094116211,82.0,67626.390625,0.0,1156.448974609375,1.0,278.597900390625,283.1012268066406,301.0491027832031,305.5402526855469,293.1499938964844,293.1499938964844,278.54998779296875,39521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935284376144409,1.0,0.0,0.0,3.587520360946656,3.5875444412231445,8.587801971771114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.4443359375,0.0,1490.656982421875,1895.4371337890625,0.0,2412.41064453125,0.8912185430526733,1.0,0.0,3.0,1.0,0.0
17675160,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9593286514282228,0.374243825674057,0.3372236490249634,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5010107159614563,0.4092592298984527,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9308080673217772,0.3456558287143707,0.2419446557760238,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9387913346290588,0.3530563116073608,0.3348840475082397,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7151943445205688,0.1548369824886322,0.702835202217102,284.9176025390625,284.95001220703125,304.6055603027344,298.0526123046875,300.7446594238281,297.3441772460937,284.9206848144531,1.0,0.4489765763282776,1.0,1.0,0.7908780574798584,1.0,-2.4322826862335205,1.1351885795593262,1.2970941066741943,0.5761974453926086,0.8489852547645569,0.8489852547645569,0.0,83.03482818603516,100.0,67517.140625,0.0,1161.3409423828125,1.0,278.55816650390625,283.1698608398437,301.0513916015625,305.467529296875,293.1499938964844,293.1499938964844,278.8500061035156,38876.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927010655403137,1.0,0.0,0.0,3.4993035793304443,3.499326705932617,8.170648584382434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.25390625,0.0,1392.5211181640625,1895.4371337890625,0.0,2404.888916015625,0.8751763105392456,1.0,0.0,3.0,1.0,0.0
17675220,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9496410489082336,0.3753027319908142,0.3380391001701355,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5068978071212769,0.4219730794429779,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.923277735710144,0.3491516411304474,0.2443122267723083,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9296576380729676,0.3550386428833008,0.3366786241531372,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7093920707702637,0.1558062732219696,0.7072670459747314,285.0317687988281,284.95001220703125,304.64263916015625,298.08935546875,300.7760009765625,297.3676147460937,285.02996826171875,1.0,0.4556311368942261,1.0,1.0,0.7920116782188416,1.0,-2.4588406085968018,1.1481062173843384,1.310734510421753,0.5827539563179016,0.9633092284202576,0.9633092284202576,0.0,86.68638610839844,118.0,67949.1015625,0.0,1207.518310546875,1.0,278.8422546386719,283.2720642089844,301.072509765625,305.42926025390625,293.1499938964844,293.1499938964844,278.54998779296875,32170.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859529852867126,1.0,0.0,0.0,3.668104887008667,3.668128490447998,8.977942229648761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.015625,0.0,1524.606689453125,1895.4371337890625,0.0,2343.74951171875,0.9063819646835328,1.0,0.0,3.0,1.0,0.0
17675280,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9496410489082336,0.3753027319908142,0.3380391001701355,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5068978071212769,0.4219730794429779,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.923277735710144,0.3491516411304474,0.2443122267723083,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9296576380729676,0.3550386428833008,0.3366786241531372,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7093920707702637,0.1558062732219696,0.7072670459747314,285.0317687988281,284.95001220703125,304.64263916015625,298.08935546875,300.7760009765625,297.3676147460937,285.02996826171875,1.0,0.4556311368942261,1.0,1.0,0.7920116782188416,1.0,-2.4588406085968018,1.1481062173843384,1.310734510421753,0.5827539563179016,0.9633092284202576,0.9633092284202576,0.0,86.68638610839844,118.0,67949.1015625,0.0,1207.518310546875,1.0,278.8422546386719,283.2720642089844,301.072509765625,305.42926025390625,293.1499938964844,293.1499938964844,278.54998779296875,32170.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859529852867126,1.0,0.0,0.0,3.668104887008667,3.668128490447998,8.977942229648761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.015625,0.0,1524.606689453125,1895.4371337890625,0.0,2343.74951171875,0.9063819646835328,1.0,0.0,3.0,1.0,0.0
17675340,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.927674412727356,0.3752379715442657,0.3384930491447449,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.5078068971633911,0.4492078721523285,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9049199223518372,0.3518823385238647,0.2465464919805526,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9093380570411682,0.356322169303894,0.3383411765098572,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6954439878463745,0.1564075201749801,0.7117370367050171,284.9373779296875,284.95001220703125,304.6791076660156,298.1241149902344,300.7861633300781,297.3495178222656,284.9416198730469,1.0,0.4673004746437073,1.0,1.0,0.7931452393531799,1.0,-2.502147436141968,1.16929030418396,1.3328571319580078,0.5938767194747925,0.8950797319412231,0.8950797319412231,0.0,94.41029357910156,121.0,69761.0,0.0,1292.342529296875,1.0,278.55731201171875,283.1532897949219,301.14874267578125,305.6942749023437,293.1499938964844,293.1499938964844,278.8500061035156,36637.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794452428817749,1.0,0.0,0.0,3.6265382766723633,3.626562356948853,8.775620585765864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.525390625,0.0,1511.96240234375,1895.4371337890625,0.0,2420.817138671875,0.9011820554733276,1.0,0.0,3.0,1.0,0.0
17675400,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.927674412727356,0.3752379715442657,0.3384930491447449,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.5078068971633911,0.4492078721523285,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9049199223518372,0.3518823385238647,0.2465464919805526,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9093380570411682,0.356322169303894,0.3383411765098572,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6954439878463745,0.1564075201749801,0.7117370367050171,284.9373779296875,284.95001220703125,304.6791076660156,298.1241149902344,300.7861633300781,297.3495178222656,284.9416198730469,1.0,0.4673004746437073,1.0,1.0,0.7931452393531799,1.0,-2.502147436141968,1.16929030418396,1.3328571319580078,0.5938767194747925,0.8950797319412231,0.8950797319412231,0.0,94.41029357910156,121.0,69761.0,0.0,1292.342529296875,1.0,278.55731201171875,283.1532897949219,301.14874267578125,305.6942749023437,293.1499938964844,293.1499938964844,278.8500061035156,36637.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794452428817749,1.0,0.0,0.0,3.6265382766723633,3.626562356948853,8.775620585765864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.525390625,0.0,1511.96240234375,1895.4371337890625,0.0,2420.817138671875,0.9011820554733276,1.0,0.0,3.0,1.0,0.0
17675460,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.911162495613098,0.3761711120605469,0.3392703235149383,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.506391704082489,0.4717757701873779,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8927541375160217,0.3553427159786224,0.2489539682865142,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.895529568195343,0.3581857085227966,0.3401236236095428,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6847512722015381,0.157118558883667,0.7156758308410645,285.0739440917969,284.95001220703125,304.7149353027344,298.15655517578125,300.7904663085937,297.323486328125,285.0743713378906,1.0,0.4768717885017395,1.0,1.0,0.7955944538116455,1.0,-2.539973020553589,1.187390923500061,1.3525819778442385,0.6034366488456726,1.0,1.0,0.0,101.20462036132812,124.0,70360.5859375,0.0,1368.8790283203125,1.0,278.8426818847656,283.2776794433594,301.1583557128906,305.676513671875,293.1499938964844,293.1499938964844,278.54998779296875,32436.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916808128356934,1.0,0.0,0.0,3.791347503662109,3.791372299194336,9.591366278982605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7216796875,0.0,1668.4892578125,1895.4371337890625,0.0,2395.621337890625,0.9343339800834656,1.0,0.0,3.0,1.0,0.0
