time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.911162495613098,0.3761711120605469,0.3392703235149383,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.506391704082489,0.4717757701873779,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8927541375160217,0.3553427159786224,0.2489539682865142,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.895529568195343,0.3581857085227966,0.3401236236095428,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6847512722015381,0.157118558883667,0.7156758308410645,285.0739440917969,284.95001220703125,304.7149353027344,298.15655517578125,300.7904663085937,297.323486328125,285.0743713378906,1.0,0.4768717885017395,1.0,1.0,0.7955944538116455,1.0,-2.539973020553589,1.187390923500061,1.3525819778442385,0.6034366488456726,1.0,1.0,0.0,101.20462036132812,124.0,70360.5859375,0.0,1368.8790283203125,1.0,278.8426818847656,283.2776794433594,301.1583557128906,305.676513671875,293.1499938964844,293.1499938964844,278.54998779296875,32436.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916808128356934,1.0,0.0,0.0,3.791347503662109,3.791372299194336,9.591366278982605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7216796875,0.0,1668.4892578125,1895.4371337890625,0.0,2395.621337890625,0.9343339800834656,1.0,0.0,3.0,1.0,0.0
17675580,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8934349417686462,0.3757851719856262,0.3395991325378418,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9892284274101256,0.5039952993392944,0.4783187508583069,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8782183527946472,0.3579451441764831,0.2511878907680511,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8795940279960632,0.3591906428337097,0.3416579961776733,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6721323132514954,0.1573574542999267,0.7188973426818848,284.9078674316406,284.95001220703125,304.7499694824219,298.1864013671875,300.7887878417969,297.2903747558594,284.9101867675781,1.0,0.4843602776527405,1.0,1.0,0.7980436682701111,1.0,-2.5567309856414795,1.195007085800171,1.3617238998413086,0.6076021790504456,0.922834575176239,0.922834575176239,0.0,108.95309448242188,127.0,71895.375,0.0,1424.058349609375,1.0,278.55596923828125,283.0911865234375,301.2171630859375,305.9271240234375,293.1499938964844,293.1499938964844,278.25,36665.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011792898178101,1.0,0.0,0.0,3.7872161865234375,3.7872414588928223,9.570474048814503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.8896484375,0.0,1696.4229736328125,1895.4371337890625,0.0,2482.2119140625,0.9362574815750122,1.0,0.0,3.0,1.0,0.0
17675640,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8934349417686462,0.3757851719856262,0.3395991325378418,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9892284274101256,0.5039952993392944,0.4783187508583069,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8782183527946472,0.3579451441764831,0.2511878907680511,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8795940279960632,0.3591906428337097,0.3416579961776733,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6721323132514954,0.1573574542999267,0.7188973426818848,284.9078674316406,284.95001220703125,304.7499694824219,298.1864013671875,300.7887878417969,297.2903747558594,284.9101867675781,1.0,0.4843602776527405,1.0,1.0,0.7980436682701111,1.0,-2.5567309856414795,1.195007085800171,1.3617238998413086,0.6076021790504456,0.922834575176239,0.922834575176239,0.0,108.95309448242188,127.0,71895.375,0.0,1424.058349609375,1.0,278.55596923828125,283.0911865234375,301.2171630859375,305.9271240234375,293.1499938964844,293.1499938964844,278.25,36665.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011792898178101,1.0,0.0,0.0,3.7872161865234375,3.7872414588928223,9.570474048814503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.8896484375,0.0,1696.4229736328125,1895.4371337890625,0.0,2482.2119140625,0.9362574815750122,1.0,0.0,3.0,1.0,0.0
17675700,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8848879337310791,0.3753226697444916,0.3393913805484772,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9812865853309632,0.5034571290016174,0.4777419567108154,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8711798191070557,0.3590476810932159,0.2521016299724579,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8718468546867371,0.359431505203247,0.3421024978160858,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.6659330725669861,0.1573074460029602,0.7195855379104614,284.8126525878906,284.95001220703125,304.7672119140625,298.2002868652344,300.7899780273437,297.2787780761719,284.81463623046875,1.0,0.4871752858161926,1.0,1.0,0.7992683053016663,1.0,-2.558173894882202,1.1954346895217896,1.362739086151123,0.6076346039772034,0.8304470777511597,0.8304470777511597,0.0,112.7587661743164,127.0,72373.25,0.0,1442.5706787109375,1.0,278.2973022460937,282.9862365722656,301.2385559082031,306.0722045898437,293.1499938964844,293.1499938964844,278.25,41429.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055068850517273,1.0,0.0,0.0,3.68402910232544,3.684054374694824,9.056062708623358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.3857421875,0.0,1612.3616943359375,1895.4371337890625,0.0,2521.87890625,0.9141029715538024,1.0,0.0,3.0,1.0,0.0
17675760,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8779101967811584,0.3750951886177063,0.3391370475292206,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9745038747787476,0.5034739375114441,0.4775663018226623,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8656561374664307,0.3603216111660003,0.2529822885990143,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8656078577041626,0.3597814738750458,0.3424602448940277,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.660886287689209,0.1572881042957306,0.7199292182922363,284.8963928222656,284.95001220703125,304.78424072265625,298.2134094238281,300.7936706542969,297.2720031738281,284.899169921875,1.0,0.4896150827407837,1.0,1.0,0.8005215525627136,1.0,-2.559555768966675,1.1958234310150146,1.3637324571609497,0.6076691150665283,0.8549200296401978,0.8549200296401978,0.0,116.0427474975586,130.0,72165.25,0.0,1458.7081298828125,1.0,278.2577209472656,283.0684814453125,301.2212219238281,305.961181640625,293.1499938964844,293.1499938964844,278.54998779296875,39880.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047727942466736,1.0,0.0,0.0,3.584869623184204,3.5848937034606934,8.575116225983948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.126953125,0.0,1490.4244384765625,1895.4371337890625,0.0,2515.1416015625,0.8949163556098938,1.0,0.0,3.0,1.0,0.0
17675820,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8699684739112854,0.3758700788021087,0.3397432267665863,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9664000272750854,0.5052183270454407,0.4789585471153259,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8601604700088501,0.3638370633125305,0.2553919851779938,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8586335182189941,0.3613718152046203,0.3439178466796875,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6551185250282288,0.1577073782682418,0.7220617532730103,285.0081787109375,284.95001220703125,304.8175964355469,298.2372131347656,300.8104553222656,297.2757263183594,285.00604248046875,1.0,0.4940659701824188,1.0,1.0,0.8030281066894531,1.0,-2.569159030914306,1.199995517730713,1.3691633939743042,0.6095436215400696,0.9547215700149536,0.9547215700149536,0.0,120.70964813232422,133.0,72008.7421875,0.0,1491.82958984375,1.0,278.54278564453125,283.17938232421875,301.2207336425781,305.864990234375,293.1499938964844,293.1499938964844,278.25,33303.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981314659118652,1.0,0.0,0.0,3.713581800460816,3.7136058807373047,9.201937132274908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.7197265625,0.0,1584.5340576171875,1895.4371337890625,0.0,2454.353515625,0.9173343777656556,1.0,0.0,3.0,1.0,0.0
17675880,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8699684739112854,0.3758700788021087,0.3397432267665863,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9664000272750854,0.5052183270454407,0.4789585471153259,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8601604700088501,0.3638370633125305,0.2553919851779938,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8586335182189941,0.3613718152046203,0.3439178466796875,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6551185250282288,0.1577073782682418,0.7220617532730103,285.0081787109375,284.95001220703125,304.8175964355469,298.2372131347656,300.8104553222656,297.2757263183594,285.00604248046875,1.0,0.4940659701824188,1.0,1.0,0.8030281066894531,1.0,-2.569159030914306,1.199995517730713,1.3691633939743042,0.6095436215400696,0.9547215700149536,0.9547215700149536,0.0,120.70964813232422,133.0,72008.7421875,0.0,1491.82958984375,1.0,278.54278564453125,283.17938232421875,301.2207336425781,305.864990234375,293.1499938964844,293.1499938964844,278.25,33303.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981314659118652,1.0,0.0,0.0,3.713581800460816,3.7136058807373047,9.201937132274908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.7197265625,0.0,1584.5340576171875,1895.4371337890625,0.0,2454.353515625,0.9173343777656556,1.0,0.0,3.0,1.0,0.0
17675940,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8628740310668945,0.3755380809307098,0.339851826429367,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9591529965400696,0.5063222050666809,0.480351060628891,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8555483222007751,0.3665920794010162,0.2575642168521881,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8526791930198669,0.3622976839542389,0.3451373875141144,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6502682566642761,0.1578785926103592,0.7239899039268494,284.9166564941406,284.95001220703125,304.8500061035156,298.2575378417969,300.82147216796875,297.2698669433594,284.91900634765625,1.0,0.4980040490627289,1.0,1.0,0.8055346608161926,1.0,-2.577359914779663,1.203453540802002,1.373906493186951,0.61118483543396,0.8725056052207947,0.8725056052207947,0.0,124.96394348144533,136.0,72733.3984375,0.0,1521.4752197265625,1.0,278.2573547363281,283.0770263671875,301.2701110839844,306.0411376953125,293.1499938964844,293.1499938964844,278.54998779296875,38203.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040285706520081,1.0,0.0,0.0,3.606597423553467,3.606621503829956,8.679378424858442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.498046875,0.0,1501.7060546875,1895.4371337890625,0.0,2508.314453125,0.8978497385978699,1.0,0.0,3.0,1.0,0.0
17676000,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8628740310668945,0.3755380809307098,0.339851826429367,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9591529965400696,0.5063222050666809,0.480351060628891,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8555483222007751,0.3665920794010162,0.2575642168521881,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8526791930198669,0.3622976839542389,0.3451373875141144,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6502682566642761,0.1578785926103592,0.7239899039268494,284.9166564941406,284.95001220703125,304.8500061035156,298.2575378417969,300.82147216796875,297.2698669433594,284.91900634765625,1.0,0.4980040490627289,1.0,1.0,0.8055346608161926,1.0,-2.577359914779663,1.203453540802002,1.373906493186951,0.61118483543396,0.8725056052207947,0.8725056052207947,0.0,124.96394348144533,136.0,72733.3984375,0.0,1521.4752197265625,1.0,278.2573547363281,283.0770263671875,301.2701110839844,306.0411376953125,293.1499938964844,293.1499938964844,278.54998779296875,38203.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040285706520081,1.0,0.0,0.0,3.606597423553467,3.606621503829956,8.679378424858442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.498046875,0.0,1501.7060546875,1895.4371337890625,0.0,2508.314453125,0.8978497385978699,1.0,0.0,3.0,1.0,0.0
17676060,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8579473495483398,0.376204252243042,0.3403278291225433,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9540454149246216,0.5083950757980347,0.4821687042713165,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8529139757156372,0.3701340556144714,0.2599669992923736,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8486387729644775,0.3638431131839752,0.3465355932712555,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6469073295593262,0.158343881368637,0.7262095808982849,285.0187683105469,284.95001220703125,304.8815002441406,298.2745361328125,300.83837890625,297.27496337890625,285.0160217285156,1.0,0.5016464591026306,1.0,1.0,0.8076672554016113,1.0,-2.5873446464538574,1.2079070806503296,1.3794374465942385,0.6132978200912476,0.9759746789932252,0.9759746789932252,0.0,128.431884765625,139.0,72635.015625,0.0,1550.2689208984375,1.0,278.54302978515625,283.1775207519531,301.26416015625,305.9520874023437,293.1499938964844,293.1499938964844,278.25,32786.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988580465316772,1.0,0.0,0.0,3.748427867889404,3.7484521865844727,9.375438594361184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.2138671875,0.0,1620.761474609375,1895.4371337890625,0.0,2460.9892578125,0.9248510003089904,1.0,0.0,3.0,1.0,0.0
17676120,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8579473495483398,0.376204252243042,0.3403278291225433,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9540454149246216,0.5083950757980347,0.4821687042713165,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8529139757156372,0.3701340556144714,0.2599669992923736,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8486387729644775,0.3638431131839752,0.3465355932712555,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6469073295593262,0.158343881368637,0.7262095808982849,285.0187683105469,284.95001220703125,304.8815002441406,298.2745361328125,300.83837890625,297.27496337890625,285.0160217285156,1.0,0.5016464591026306,1.0,1.0,0.8076672554016113,1.0,-2.5873446464538574,1.2079070806503296,1.3794374465942385,0.6132978200912476,0.9759746789932252,0.9759746789932252,0.0,128.431884765625,139.0,72635.015625,0.0,1550.2689208984375,1.0,278.54302978515625,283.1775207519531,301.26416015625,305.9520874023437,293.1499938964844,293.1499938964844,278.25,32786.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988580465316772,1.0,0.0,0.0,3.748427867889404,3.7484521865844727,9.375438594361184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.2138671875,0.0,1620.761474609375,1895.4371337890625,0.0,2460.9892578125,0.9248510003089904,1.0,0.0,3.0,1.0,0.0
17676180,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8525307178497314,0.3757365345954895,0.3403069972991943,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.948319137096405,0.5094783306121826,0.483587235212326,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8498520851135254,0.3728645443916321,0.2621170282363891,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8442599773406982,0.3646458983421325,0.3476367890834808,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6433586478233337,0.1584955751895904,0.7280146479606628,284.90875244140625,284.95001220703125,304.9122314453125,298.2885131835937,300.8484191894531,297.2684020996094,284.9115600585937,1.0,0.5050679445266724,1.0,1.0,0.8097999095916748,1.0,-2.5951054096221924,1.211239218711853,1.3838661909103394,0.6149645447731018,0.8815336227416992,0.8815336227416992,0.0,132.05966186523438,142.0,73400.1484375,0.0,1576.9100341796875,1.0,278.25701904296875,283.05780029296875,301.3042907714844,306.12359619140625,293.1499938964844,293.1499938964844,278.54998779296875,38151.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053680658340454,1.0,0.0,0.0,3.653268814086914,3.6532931327819824,8.905464028430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.9580078125,0.0,1552.9189453125,1895.4371337890625,0.0,2520.60498046875,0.9080297946929932,1.0,0.0,3.0,1.0,0.0
17676240,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8525307178497314,0.3757365345954895,0.3403069972991943,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.948319137096405,0.5094783306121826,0.483587235212326,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8498520851135254,0.3728645443916321,0.2621170282363891,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8442599773406982,0.3646458983421325,0.3476367890834808,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6433586478233337,0.1584955751895904,0.7280146479606628,284.90875244140625,284.95001220703125,304.9122314453125,298.2885131835937,300.8484191894531,297.2684020996094,284.9115600585937,1.0,0.5050679445266724,1.0,1.0,0.8097999095916748,1.0,-2.5951054096221924,1.211239218711853,1.3838661909103394,0.6149645447731018,0.8815336227416992,0.8815336227416992,0.0,132.05966186523438,142.0,73400.1484375,0.0,1576.9100341796875,1.0,278.25701904296875,283.05780029296875,301.3042907714844,306.12359619140625,293.1499938964844,293.1499938964844,278.54998779296875,38151.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053680658340454,1.0,0.0,0.0,3.653268814086914,3.6532931327819824,8.905464028430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.9580078125,0.0,1552.9189453125,1895.4371337890625,0.0,2520.60498046875,0.9080297946929932,1.0,0.0,3.0,1.0,0.0
17676300,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8501064777374268,0.3759708106517792,0.3403144180774688,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9457010626792908,0.510410487651825,0.4842797517776489,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8485710024833679,0.3745922744274139,0.2632053196430206,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.842288613319397,0.3653085827827453,0.3481464385986328,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6417315602302551,0.1586747616529464,0.7287355661392212,285.0346069335937,284.95001220703125,304.9272766113281,298.2944641113281,300.8558654785156,297.2698059082031,285.0384826660156,1.0,0.5066801905632019,1.0,1.0,0.8108662366867065,1.0,-2.59872841835022,1.2127958536148071,1.385932445526123,0.6156656742095947,0.9717197418212892,0.9717197418212892,0.0,133.75819396972656,142.0,72882.5859375,0.0,1589.42431640625,1.0,278.50244140625,283.19189453125,301.2709045410156,305.9284362792969,293.1499938964844,293.1499938964844,278.54998779296875,33698.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800762951374054,1.0,0.0,0.0,3.7103779315948486,3.710402250289917,9.186067018163158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.83984375,0.0,1583.87744140625,1895.4371337890625,0.0,2478.40283203125,0.9189646244049072,1.0,0.0,3.0,1.0,0.0
17676360,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8485924601554871,0.3763505518436432,0.3406919538974762,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9441062211990356,0.5115021467208862,0.4853307008743286,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8481166958808899,0.3764500916004181,0.2645199596881866,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8411096334457397,0.3661064207553863,0.3489202857017517,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6407279372215271,0.1589368283748626,0.7300335764884949,285.01904296875,284.95001220703125,304.9421081542969,298.2997131347656,300.8644104003906,297.2732849121094,285.01666259765625,1.0,0.5083595514297485,1.0,1.0,0.8119753003120422,1.0,-2.6045122146606445,1.2154061794281006,1.3891061544418335,0.6169630289077759,0.9883117079734802,0.9883117079734802,0.0,135.16000366210938,130.0,73225.125,0.0,1603.6533203125,1.0,278.5430603027344,283.16705322265625,301.290283203125,306.0197448730469,293.1499938964844,293.1499938964844,278.25,32906.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003713488578796,1.0,0.0,0.0,3.787231206893921,3.787256002426148,9.570550218995777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.205078125,0.0,1667.2523193359375,1895.4371337890625,0.0,2474.8203125,0.9338522553443908,1.0,0.0,3.0,1.0,0.0
17676420,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8525187373161316,0.3758690357208252,0.3404309749603271,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9502541422843932,0.5125101804733276,0.4864586293697357,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8543505072593689,0.3792402744293213,0.2665357887744903,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8457637429237366,0.3668524920940399,0.349727600812912,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6440306901931763,0.1590863317251205,0.7306612133979797,284.9021301269531,284.95001220703125,304.9711608886719,298.3082275390625,300.8734130859375,297.2667541503906,284.9053649902344,1.0,0.5068905353546143,1.0,1.0,0.8141935467720032,1.0,-2.6097095012664795,1.217452883720398,1.392256736755371,0.6180022954940796,0.8872144818305969,0.8872144818305969,0.0,132.63153076171875,118.0,73930.7734375,0.0,1599.6309814453125,1.0,278.25665283203125,283.0414733886719,301.32403564453125,306.1821594238281,293.1499938964844,293.1499938964844,278.54998779296875,38329.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068528771400452,1.0,0.0,0.0,3.691255807876587,3.6912808418273926,9.091626793633624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.4814453125,0.0,1597.179931640625,1895.4371337890625,0.0,2534.2421875,0.9166361093521118,1.0,0.0,3.0,1.0,0.0
17676480,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8525187373161316,0.3758690357208252,0.3404309749603271,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9502541422843932,0.5125101804733276,0.4864586293697357,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8543505072593689,0.3792402744293213,0.2665357887744903,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8457637429237366,0.3668524920940399,0.349727600812912,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6440306901931763,0.1590863317251205,0.7306612133979797,284.9021301269531,284.95001220703125,304.9711608886719,298.3082275390625,300.8734130859375,297.2667541503906,284.9053649902344,1.0,0.5068905353546143,1.0,1.0,0.8141935467720032,1.0,-2.6097095012664795,1.217452883720398,1.392256736755371,0.6180022954940796,0.8872144818305969,0.8872144818305969,0.0,132.63153076171875,118.0,73930.7734375,0.0,1599.6309814453125,1.0,278.25665283203125,283.0414733886719,301.32403564453125,306.1821594238281,293.1499938964844,293.1499938964844,278.54998779296875,38329.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068528771400452,1.0,0.0,0.0,3.691255807876587,3.6912808418273926,9.091626793633624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.4814453125,0.0,1597.179931640625,1895.4371337890625,0.0,2534.2421875,0.9166361093521118,1.0,0.0,3.0,1.0,0.0
17676540,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8641188740730286,0.3765531778335571,0.3404847681522369,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9650402665138244,0.5144912600517273,0.4877502024173736,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8683557510375977,0.3829705119132995,0.2687338888645172,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8577606081962585,0.3683250844478607,0.3506134152412414,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6529204845428467,0.1595952361822128,0.7310615181922913,285.0165710449219,284.95001220703125,304.99932861328125,298.3142395019531,300.88873291015625,297.27252197265625,285.01397705078125,1.0,0.5029054284095764,1.0,1.0,0.8164117932319641,1.0,-2.615506887435913,1.219834566116333,1.39567232131958,0.6190736293792725,0.994364321231842,0.994364321231842,0.0,125.85094451904295,106.0,73615.0859375,0.0,1577.4739990234375,1.0,278.5435791015625,283.1559753417969,301.3040771484375,306.0633239746094,293.1499938964844,293.1499938964844,278.25,33121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016954660415649,1.0,0.0,0.0,3.817020893096924,3.8170459270477295,9.721702554088552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.3154296875,0.0,1704.5206298828125,1895.4371337890625,0.0,2486.936767578125,0.940598726272583,1.0,0.0,3.0,1.0,0.0
17676600,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8641188740730286,0.3765531778335571,0.3404847681522369,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9650402665138244,0.5144912600517273,0.4877502024173736,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8683557510375977,0.3829705119132995,0.2687338888645172,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8577606081962585,0.3683250844478607,0.3506134152412414,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6529204845428467,0.1595952361822128,0.7310615181922913,285.0165710449219,284.95001220703125,304.99932861328125,298.3142395019531,300.88873291015625,297.27252197265625,285.01397705078125,1.0,0.5029054284095764,1.0,1.0,0.8164117932319641,1.0,-2.615506887435913,1.219834566116333,1.39567232131958,0.6190736293792725,0.994364321231842,0.994364321231842,0.0,125.85094451904295,106.0,73615.0859375,0.0,1577.4739990234375,1.0,278.5435791015625,283.1559753417969,301.3040771484375,306.0633239746094,293.1499938964844,293.1499938964844,278.25,33121.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016954660415649,1.0,0.0,0.0,3.817020893096924,3.8170459270477295,9.721702554088552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.3154296875,0.0,1704.5206298828125,1895.4371337890625,0.0,2486.936767578125,0.940598726272583,1.0,0.0,3.0,1.0,0.0
17676660,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8803931474685669,0.3761717975139618,0.3400898575782776,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9828747510910034,0.5154833793640137,0.4886295795440674,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8873592615127563,0.3859253227710724,0.2706902027130127,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8745966553688049,0.3691169917583465,0.3512253761291504,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6656606197357178,0.1598602384328842,0.7310500741004944,284.898681640625,284.95001220703125,305.0265808105469,298.31787109375,300.8973693847656,297.26708984375,284.9020690917969,1.0,0.4973965287208557,1.0,1.0,0.8186277151107788,1.0,-2.6191680431365967,1.221137762069702,1.398030161857605,0.6197227835655212,0.8904903531074524,0.8904903531074524,0.0,117.25218200683594,94.0,74260.578125,0.0,1544.1495361328125,1.0,278.2565002441406,283.0307006835937,301.332763671875,306.2149353027344,293.1499938964844,293.1499938964844,278.54998779296875,38489.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807964026927948,1.0,0.0,0.0,3.715698480606079,3.715723752975464,9.212430427396612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.5595703125,0.0,1626.45751953125,1895.4371337890625,0.0,2544.456787109375,0.9221783876419068,1.0,0.0,3.0,1.0,0.0
17676720,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8803931474685669,0.3761717975139618,0.3400898575782776,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9828747510910034,0.5154833793640137,0.4886295795440674,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8873592615127563,0.3859253227710724,0.2706902027130127,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8745966553688049,0.3691169917583465,0.3512253761291504,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6656606197357178,0.1598602384328842,0.7310500741004944,284.898681640625,284.95001220703125,305.0265808105469,298.31787109375,300.8973693847656,297.26708984375,284.9020690917969,1.0,0.4973965287208557,1.0,1.0,0.8186277151107788,1.0,-2.6191680431365967,1.221137762069702,1.398030161857605,0.6197227835655212,0.8904903531074524,0.8904903531074524,0.0,117.25218200683594,94.0,74260.578125,0.0,1544.1495361328125,1.0,278.2565002441406,283.0307006835937,301.332763671875,306.2149353027344,293.1499938964844,293.1499938964844,278.54998779296875,38489.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807964026927948,1.0,0.0,0.0,3.715698480606079,3.715723752975464,9.212430427396612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.5595703125,0.0,1626.45751953125,1895.4371337890625,0.0,2544.456787109375,0.9221783876419068,1.0,0.0,3.0,1.0,0.0
17676780,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.902275025844574,0.3769409656524658,0.3401257991790771,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.5175527334213257,0.4860607981681824,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.912483274936676,0.3898244500160217,0.272929310798645,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8969478607177734,0.3706326782703399,0.3520498871803283,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6827928423881531,0.1604760140180587,0.7314584255218506,285.0153503417969,284.95001220703125,305.0529479980469,298.3193359375,300.9120788574219,297.2740783691406,285.01177978515625,1.0,0.4907982349395752,1.0,1.0,0.8208435773849487,1.0,-2.6203742027282715,1.2212048768997192,1.3991693258285522,0.619867205619812,0.9983448386192322,0.9983448386192322,0.0,107.59577178955078,82.0,73824.4921875,0.0,1502.6287841796875,1.0,278.5437316894531,283.1474609375,301.3087463378906,306.0870666503906,293.1499938964844,293.1499938964844,278.25,33247.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027275800704956,1.0,0.0,0.0,3.836167335510254,3.8361928462982178,9.81947778200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.6748046875,0.0,1728.6744384765625,1895.4371337890625,0.0,2496.389404296875,0.945016622543335,1.0,0.0,3.0,1.0,0.0
17676840,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.902275025844574,0.3769409656524658,0.3401257991790771,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.5175527334213257,0.4860607981681824,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.912483274936676,0.3898244500160217,0.272929310798645,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8969478607177734,0.3706326782703399,0.3520498871803283,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6827928423881531,0.1604760140180587,0.7314584255218506,285.0153503417969,284.95001220703125,305.0529479980469,298.3193359375,300.9120788574219,297.2740783691406,285.01177978515625,1.0,0.4907982349395752,1.0,1.0,0.8208435773849487,1.0,-2.6203742027282715,1.2212048768997192,1.3991693258285522,0.619867205619812,0.9983448386192322,0.9983448386192322,0.0,107.59577178955078,82.0,73824.4921875,0.0,1502.6287841796875,1.0,278.5437316894531,283.1474609375,301.3087463378906,306.0870666503906,293.1499938964844,293.1499938964844,278.25,33247.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027275800704956,1.0,0.0,0.0,3.836167335510254,3.8361928462982178,9.81947778200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.6748046875,0.0,1728.6744384765625,1895.4371337890625,0.0,2496.389404296875,0.945016622543335,1.0,0.0,3.0,1.0,0.0
17676900,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9107837677001952,0.3767789900302887,0.3401822447776794,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.5192064046859741,0.473572701215744,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.923158884048462,0.3913590013980865,0.2740963697433471,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9054990410804749,0.3710536360740661,0.3525457680225372,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6893700361251831,0.160636231303215,0.7320829629898071,284.8501281738281,284.95001220703125,305.0657653808594,298.3193054199219,300.9173889160156,297.2761535644531,284.8429870605469,1.0,0.4866060018539428,1.0,1.0,0.8219515681266785,1.0,-2.6081342697143555,1.2149120569229126,1.3932222127914429,0.6165004372596741,0.8842092156410217,0.8842092156410217,0.0,103.9794464111328,82.0,74350.71875,0.0,1470.0501708984375,1.0,278.2936096191406,282.9710998535156,301.34783935546875,306.302490234375,293.1499938964844,293.1499938964844,278.25,37568.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078593015670776,1.0,0.0,0.0,3.804697513580322,3.804723501205444,9.659031547926131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.033203125,0.0,1724.415283203125,1895.4371337890625,0.0,2543.49365234375,0.9386098980903624,1.0,0.0,3.0,1.0,0.0
17676960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9200655221939088,0.376420795917511,0.339744359254837,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.5218085646629333,0.4605212807655334,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9343998432159424,0.3927407264709472,0.2749627232551574,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9150102734565736,0.3712873756885528,0.3526684641838074,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6961756348609924,0.1606859266757965,0.7318227887153625,284.8773498535156,284.95001220703125,305.0783386230469,298.3187866210937,300.9237976074219,297.2806091308594,284.88037109375,1.0,0.4818853139877319,1.0,1.0,0.8229371905326843,1.0,-2.592806100845337,1.207127571105957,1.3856786489486694,0.6123170852661133,0.8707274794578552,0.8707274794578552,0.0,100.2080535888672,70.0,73546.9375,0.0,1432.962646484375,1.0,278.2567138671875,283.0173034667969,301.3275146484375,306.1827087402344,293.1499938964844,293.1499938964844,278.54998779296875,39806.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079293966293335,1.0,0.0,0.0,3.6902921199798575,3.690317153930664,9.086879231290368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.5341796875,0.0,1607.2579345703125,1895.4371337890625,0.0,2544.13818359375,0.9173424243927002,1.0,0.0,3.0,1.0,0.0
17677020,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9453640580177308,0.3769714832305908,0.3396976292133331,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.5307933688163757,0.4292120337486267,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9619221091270448,0.3965423703193664,0.2772163450717926,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9410372376441956,0.3725961744785309,0.3534109890460968,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7136455178260803,0.1612102687358856,0.7322467565536499,284.96844482421875,284.95001220703125,305.102783203125,298.3163452148437,300.9538269042969,297.3228759765625,284.9648742675781,1.0,0.4712727963924408,1.0,1.0,0.8249083757400513,1.0,-2.559242010116577,1.19014573097229,1.369096279144287,0.6031541228294373,0.9396259784698486,0.9396259784698486,0.0,91.64727020263672,88.0,72066.890625,0.0,1351.8553466796875,1.0,278.5433654785156,283.12359619140625,301.2929992675781,305.9771423339844,293.1499938964844,293.1499938964844,278.25,34777.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000950813293457,1.0,0.0,0.0,3.7626211643218994,3.762645959854126,9.4465724487236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.7021484375,0.0,1652.6795654296875,1895.4371337890625,0.0,2472.29443359375,0.929177463054657,1.0,0.0,3.0,1.0,0.0
17677080,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9453640580177308,0.3769714832305908,0.3396976292133331,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.5307933688163757,0.4292120337486267,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9619221091270448,0.3965423703193664,0.2772163450717926,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9410372376441956,0.3725961744785309,0.3534109890460968,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7136455178260803,0.1612102687358856,0.7322467565536499,284.96844482421875,284.95001220703125,305.102783203125,298.3163452148437,300.9538269042969,297.3228759765625,284.9648742675781,1.0,0.4712727963924408,1.0,1.0,0.8249083757400513,1.0,-2.559242010116577,1.19014573097229,1.369096279144287,0.6031541228294373,0.9396259784698486,0.9396259784698486,0.0,91.64727020263672,88.0,72066.890625,0.0,1351.8553466796875,1.0,278.5433654785156,283.12359619140625,301.2929992675781,305.9771423339844,293.1499938964844,293.1499938964844,278.25,34777.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000950813293457,1.0,0.0,0.0,3.7626211643218994,3.762645959854126,9.4465724487236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.7021484375,0.0,1652.6795654296875,1895.4371337890625,0.0,2472.29443359375,0.929177463054657,1.0,0.0,3.0,1.0,0.0
17677140,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9509471654891968,0.376715749502182,0.3395585119724273,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.539863109588623,0.4222899675369262,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.969832479953766,0.3997634053230285,0.2794881165027618,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9476482272148132,0.3734050989151001,0.3542263507843017,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7180059552192688,0.1616608798503875,0.7340912222862244,284.91015625,284.95001220703125,305.126220703125,298.31219482421875,300.9852905273437,297.3638916015625,284.91290283203125,1.0,0.4706214964389801,1.0,1.0,0.8268795609474182,1.0,-2.5566415786743164,1.188530206680298,1.368111252784729,0.601858377456665,0.8604001998901367,0.8604001998901367,0.0,89.97358703613281,108.0,72098.265625,0.0,1341.2716064453125,1.0,278.2572631835937,283.0628967285156,301.31134033203125,306.0491638183594,293.1499938964844,293.1499938964844,278.54998779296875,39295.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029819130897522,1.0,0.0,0.0,3.585599899291992,3.585623979568481,8.57861095937551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.1279296875,0.0,1486.9149169921875,1895.4371337890625,0.0,2498.7197265625,0.8944563269615173,1.0,0.0,3.0,1.0,0.0
17677200,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9509471654891968,0.376715749502182,0.3395585119724273,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.539863109588623,0.4222899675369262,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.969832479953766,0.3997634053230285,0.2794881165027618,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9476482272148132,0.3734050989151001,0.3542263507843017,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7180059552192688,0.1616608798503875,0.7340912222862244,284.91015625,284.95001220703125,305.126220703125,298.31219482421875,300.9852905273437,297.3638916015625,284.91290283203125,1.0,0.4706214964389801,1.0,1.0,0.8268795609474182,1.0,-2.5566415786743164,1.188530206680298,1.368111252784729,0.601858377456665,0.8604001998901367,0.8604001998901367,0.0,89.97358703613281,108.0,72098.265625,0.0,1341.2716064453125,1.0,278.2572631835937,283.0628967285156,301.31134033203125,306.0491638183594,293.1499938964844,293.1499938964844,278.54998779296875,39295.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029819130897522,1.0,0.0,0.0,3.585599899291992,3.585623979568481,8.57861095937551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.1279296875,0.0,1486.9149169921875,1895.4371337890625,0.0,2498.7197265625,0.8944563269615173,1.0,0.0,3.0,1.0,0.0
17677260,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.940341591835022,0.3776479065418243,0.3402718305587768,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.5459425449371338,0.4360208809375763,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9628006219863892,0.4040054976940155,0.2823626101016998,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9376742243766784,0.3750271499156952,0.3556787073612213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7117922306060791,0.1625306159257888,0.7380848526954651,285.0306091308594,284.95001220703125,305.1486511230469,298.3065185546875,301.010498046875,297.3890075683594,285.0292663574219,1.0,0.4776205122470855,1.0,1.0,0.8281950354576111,1.0,-2.5839693546295166,1.2017382383346558,1.3822309970855713,0.608887255191803,0.9768056869506836,0.9768056869506836,0.0,94.03699493408205,128.0,72335.5,0.0,1394.19677734375,1.0,278.5428466796875,283.1744689941406,301.2937316894531,305.95635986328125,293.1499938964844,293.1499938964844,278.25,32644.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797255277633667,1.0,0.0,0.0,3.7343204021453857,3.734344720840454,9.305001640314005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.2392578125,0.0,1603.334228515625,1895.4371337890625,0.0,2446.357666015625,0.9216651916503906,1.0,0.0,3.0,1.0,0.0
17677320,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.940341591835022,0.3776479065418243,0.3402718305587768,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.5459425449371338,0.4360208809375763,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9628006219863892,0.4040054976940155,0.2823626101016998,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9376742243766784,0.3750271499156952,0.3556787073612213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7117922306060791,0.1625306159257888,0.7380848526954651,285.0306091308594,284.95001220703125,305.1486511230469,298.3065185546875,301.010498046875,297.3890075683594,285.0292663574219,1.0,0.4776205122470855,1.0,1.0,0.8281950354576111,1.0,-2.5839693546295166,1.2017382383346558,1.3822309970855713,0.608887255191803,0.9768056869506836,0.9768056869506836,0.0,94.03699493408205,128.0,72335.5,0.0,1394.19677734375,1.0,278.5428466796875,283.1744689941406,301.2937316894531,305.95635986328125,293.1499938964844,293.1499938964844,278.25,32644.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797255277633667,1.0,0.0,0.0,3.7343204021453857,3.734344720840454,9.305001640314005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.2392578125,0.0,1603.334228515625,1895.4371337890625,0.0,2446.357666015625,0.9216651916503906,1.0,0.0,3.0,1.0,0.0
