time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9169922471046448,0.3774231076240539,0.3406193852424621,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.5465450882911682,0.4657361209392547,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9433346390724182,0.4073476195335388,0.2850637435913086,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9153435230255128,0.3759042620658874,0.357003390789032,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.696878969669342,0.1630142033100128,0.7422162294387817,284.93634033203125,284.95001220703125,305.1700439453125,298.2994384765625,301.0123291015625,297.3687744140625,284.940185546875,1.0,0.4901125133037567,1.0,1.0,0.8295105695724487,1.0,-2.6298811435699463,1.2240571975708008,1.405823826789856,0.6210862398147583,0.9080990552902222,0.9080990552902222,0.0,102.76795959472656,148.0,74092.78125,0.0,1493.985107421875,1.0,278.2568664550781,283.0523681640625,301.3249206542969,306.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057028651237488,1.0,0.0,0.0,3.691540718078613,3.6915650367736816,9.09302912077692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.017578125,0.0,1585.2789306640625,1895.4371337890625,0.0,2523.678466796875,0.915696382522583,1.0,0.0,3.0,1.0,0.0
17677440,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9169922471046448,0.3774231076240539,0.3406193852424621,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.5465450882911682,0.4657361209392547,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9433346390724182,0.4073476195335388,0.2850637435913086,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9153435230255128,0.3759042620658874,0.357003390789032,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.696878969669342,0.1630142033100128,0.7422162294387817,284.93634033203125,284.95001220703125,305.1700439453125,298.2994384765625,301.0123291015625,297.3687744140625,284.940185546875,1.0,0.4901125133037567,1.0,1.0,0.8295105695724487,1.0,-2.6298811435699463,1.2240571975708008,1.405823826789856,0.6210862398147583,0.9080990552902222,0.9080990552902222,0.0,102.76795959472656,148.0,74092.78125,0.0,1493.985107421875,1.0,278.2568664550781,283.0523681640625,301.3249206542969,306.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057028651237488,1.0,0.0,0.0,3.691540718078613,3.6915650367736816,9.09302912077692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.017578125,0.0,1585.2789306640625,1895.4371337890625,0.0,2523.678466796875,0.915696382522583,1.0,0.0,3.0,1.0,0.0
17677500,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9036133885383606,0.3773810863494873,0.3407208323478699,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.5450558662414551,0.4848358631134033,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9304957389831544,0.4090742766857147,0.286376804113388,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9025588035583496,0.3763397634029388,0.3575833141803741,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.687541663646698,0.1631797403097152,0.7439307570457458,284.9259338378906,284.95001220703125,305.1803283691406,298.2954406738281,301.0081481933594,297.3487548828125,284.92803955078125,1.0,0.4978206753730774,1.0,1.0,0.8301683068275452,1.0,-2.657282829284668,1.2373980283737185,1.4198848009109497,0.6284060478210449,0.8954674601554871,0.8954674601554871,0.0,108.57150268554688,148.0,74932.59375,0.0,1557.7840576171875,1.0,278.1668701171875,283.0232238769531,301.32086181640625,306.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36783.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082126379013062,1.0,0.0,0.0,3.6865851879119873,3.6866097450256334,9.068633062270236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.7724609375,0.0,1580.1717529296875,1895.4371337890625,0.0,2546.7431640625,0.9136409163475036,1.0,0.0,3.0,1.0,0.0
17677560,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8907572031021118,0.3774149119853973,0.3409041464328766,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.5425320267677307,0.505752682685852,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9170597791671752,0.41086345911026,0.2877442240715027,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8900996446609497,0.3768206834793091,0.3582164645195007,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6778371930122375,0.1633229553699493,0.745624840259552,284.9638061523437,284.95001220703125,305.1903686523437,298.2911376953125,301.0011901855469,297.32440185546875,284.96685791015625,1.0,0.5062704682350159,1.0,1.0,0.8317268490791321,1.0,-2.68707275390625,1.2517441511154177,1.4353286027908323,0.6362317204475403,0.9190793037414552,0.9190793037414552,0.0,115.15596771240234,166.0,75601.4765625,0.0,1629.797607421875,1.0,278.1524963378906,283.0479736328125,301.30987548828125,306.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,35773.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097381591796875,1.0,0.0,0.0,3.689923286437988,3.6899476051330566,9.085063652491954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.2724609375,0.0,1576.3284912109375,1895.4371337890625,0.0,2560.782470703125,0.9146252870559692,1.0,0.0,3.0,1.0,0.0
17677620,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8553465604782104,0.377382755279541,0.3416582643985748,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9690020084381104,0.5377973914146423,0.5110933184623718,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.881473958492279,0.4143503308296203,0.2907645404338836,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8553993105888367,0.3777050077915191,0.3598505854606628,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6509791612625122,0.1634227186441421,0.7499567866325378,284.95855712890625,284.95001220703125,305.2095947265625,298.28179931640625,300.9894714355469,297.2868957519531,284.9591979980469,1.0,0.521657407283783,1.0,1.0,0.8348439335823059,1.0,-2.7056808471679688,1.2601280212402344,1.4455528259277344,0.6414133906364441,0.9282745122909546,0.9282745122909546,0.0,134.90037536621094,184.0,76240.6640625,0.0,1747.3243408203125,1.0,278.1500549316406,283.0300598144531,301.2970886230469,306.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35324.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128179311752319,1.0,0.0,0.0,3.733355045318604,3.733379602432251,9.300190981775812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.0791015625,0.0,1622.7310791015625,1895.4371337890625,0.0,2589.167236328125,0.9233248233795166,1.0,0.0,3.0,1.0,0.0
17677680,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8553465604782104,0.377382755279541,0.3416582643985748,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9690020084381104,0.5377973914146423,0.5110933184623718,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.881473958492279,0.4143503308296203,0.2907645404338836,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8553993105888367,0.3777050077915191,0.3598505854606628,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6509791612625122,0.1634227186441421,0.7499567866325378,284.95855712890625,284.95001220703125,305.2095947265625,298.28179931640625,300.9894714355469,297.2868957519531,284.9591979980469,1.0,0.521657407283783,1.0,1.0,0.8348439335823059,1.0,-2.7056808471679688,1.2601280212402344,1.4455528259277344,0.6414133906364441,0.9282745122909546,0.9282745122909546,0.0,134.90037536621094,184.0,76240.6640625,0.0,1747.3243408203125,1.0,278.1500549316406,283.0300598144531,301.2970886230469,306.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35324.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128179311752319,1.0,0.0,0.0,3.733355045318604,3.733379602432251,9.300190981775812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.0791015625,0.0,1622.7310791015625,1895.4371337890625,0.0,2589.167236328125,0.9233248233795166,1.0,0.0,3.0,1.0,0.0
17677740,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8285568952560425,0.3770836591720581,0.3421562314033508,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9330957531929016,0.5364152193069458,0.510033130645752,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.854767382144928,0.4176265001296997,0.2936275005340576,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8292618989944458,0.3783852756023407,0.3612949252128601,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6309566497802734,0.1633668392896652,0.7534896731376648,284.9562683105469,284.95001220703125,305.22772216796875,298.2716064453125,300.9895324707031,297.2737731933594,284.9561462402344,1.0,0.5357039570808411,1.0,1.0,0.8379610776901245,1.0,-2.7139928340911865,1.2635183334350586,1.450474500656128,0.643578052520752,0.9322078227996826,0.9322078227996826,0.0,154.9850616455078,187.0,76500.1171875,0.0,1852.872802734375,1.0,278.1499938964844,283.0220947265625,301.28094482421875,306.2788391113281,293.1499938964844,293.1499938964844,278.1499938964844,35465.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145605325698853,1.0,0.0,0.0,3.7531702518463135,3.753195285797119,9.399176974511648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.6220703125,0.0,1646.8953857421875,1895.4371337890625,0.0,2605.252685546875,0.928013265132904,1.0,0.0,3.0,1.0,0.0
17677800,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8285568952560425,0.3770836591720581,0.3421562314033508,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9330957531929016,0.5364152193069458,0.510033130645752,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.854767382144928,0.4176265001296997,0.2936275005340576,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8292618989944458,0.3783852756023407,0.3612949252128601,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6309566497802734,0.1633668392896652,0.7534896731376648,284.9562683105469,284.95001220703125,305.22772216796875,298.2716064453125,300.9895324707031,297.2737731933594,284.9561462402344,1.0,0.5357039570808411,1.0,1.0,0.8379610776901245,1.0,-2.7139928340911865,1.2635183334350586,1.450474500656128,0.643578052520752,0.9322078227996826,0.9322078227996826,0.0,154.9850616455078,187.0,76500.1171875,0.0,1852.872802734375,1.0,278.1499938964844,283.0220947265625,301.28094482421875,306.2788391113281,293.1499938964844,293.1499938964844,278.1499938964844,35465.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145605325698853,1.0,0.0,0.0,3.7531702518463135,3.753195285797119,9.399176974511648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.6220703125,0.0,1646.8953857421875,1895.4371337890625,0.0,2605.252685546875,0.928013265132904,1.0,0.0,3.0,1.0,0.0
17677860,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.814213216304779,0.3767696619033813,0.3423513174057007,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130407571792604,0.5361355543136597,0.5100679397583008,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8418892025947571,0.4209031462669372,0.2962687611579895,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8155769109725952,0.3790258169174194,0.3624054193496704,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6204356551170349,0.1633099168539047,0.7556073665618896,284.9534912109375,284.95001220703125,305.2447204589844,298.2606811523437,300.99285888671875,297.2675476074219,284.95343017578125,1.0,0.5445438027381897,1.0,1.0,0.8408697843551636,1.0,-2.721324920654297,1.2664947509765625,1.454830288887024,0.6454440355300903,0.9335054159164428,0.9335054159164428,0.0,168.03741455078125,175.0,76674.46875,0.0,1924.6168212890625,1.0,278.1499938964844,283.0151672363281,301.2670288085937,306.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,35631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157792091369629,1.0,0.0,0.0,3.766992092132568,3.767017126083374,9.468532766732096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.6630859375,0.0,1664.418212890625,1895.4371337890625,0.0,2616.511962890625,0.9312371611595154,1.0,0.0,3.0,1.0,0.0
17677920,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.814213216304779,0.3767696619033813,0.3423513174057007,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130407571792604,0.5361355543136597,0.5100679397583008,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8418892025947571,0.4209031462669372,0.2962687611579895,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8155769109725952,0.3790258169174194,0.3624054193496704,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6204356551170349,0.1633099168539047,0.7556073665618896,284.9534912109375,284.95001220703125,305.2447204589844,298.2606811523437,300.99285888671875,297.2675476074219,284.95343017578125,1.0,0.5445438027381897,1.0,1.0,0.8408697843551636,1.0,-2.721324920654297,1.2664947509765625,1.454830288887024,0.6454440355300903,0.9335054159164428,0.9335054159164428,0.0,168.03741455078125,175.0,76674.46875,0.0,1924.6168212890625,1.0,278.1499938964844,283.0151672363281,301.2670288085937,306.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,35631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157792091369629,1.0,0.0,0.0,3.766992092132568,3.767017126083374,9.468532766732096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.6630859375,0.0,1664.418212890625,1895.4371337890625,0.0,2616.511962890625,0.9312371611595154,1.0,0.0,3.0,1.0,0.0
17677980,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8115442991256714,0.3765193521976471,0.342197060585022,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9098602533340454,0.536331832408905,0.5102525949478149,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.841428816318512,0.424248605966568,0.2986431717872619,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8135541081428528,0.3796923160552978,0.3631144165992737,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6185896992683411,0.1633069068193435,0.7559528946876526,284.95068359375,284.95001220703125,305.26055908203125,298.24920654296875,300.9971618652344,297.2645568847656,284.9505920410156,1.0,0.5461439490318298,1.0,1.0,0.8437784910202026,1.0,-2.7254862785339355,1.2679280042648315,1.4575583934783936,0.6464545726776123,0.9329456090927124,0.9329456090927124,0.0,170.56199645996094,163.0,76744.6875,0.0,1942.8104248046875,1.0,278.1499938964844,283.0093994140625,301.25372314453125,306.2698059082031,293.1499938964844,293.1499938964844,278.1499938964844,35800.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166611790657043,1.0,0.0,0.0,3.774825572967529,3.774850845336914,9.507953677712068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.2294921875,0.0,1674.98095703125,1895.4371337890625,0.0,2624.66552734375,0.9331032037734984,1.0,0.0,3.0,1.0,0.0
17678040,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8115442991256714,0.3765193521976471,0.342197060585022,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9098602533340454,0.536331832408905,0.5102525949478149,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.841428816318512,0.424248605966568,0.2986431717872619,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8135541081428528,0.3796923160552978,0.3631144165992737,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6185896992683411,0.1633069068193435,0.7559528946876526,284.95068359375,284.95001220703125,305.26055908203125,298.24920654296875,300.9971618652344,297.2645568847656,284.9505920410156,1.0,0.5461439490318298,1.0,1.0,0.8437784910202026,1.0,-2.7254862785339355,1.2679280042648315,1.4575583934783936,0.6464545726776123,0.9329456090927124,0.9329456090927124,0.0,170.56199645996094,163.0,76744.6875,0.0,1942.8104248046875,1.0,278.1499938964844,283.0093994140625,301.25372314453125,306.2698059082031,293.1499938964844,293.1499938964844,278.1499938964844,35800.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166611790657043,1.0,0.0,0.0,3.774825572967529,3.774850845336914,9.507953677712068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.2294921875,0.0,1674.98095703125,1895.4371337890625,0.0,2624.66552734375,0.9331032037734984,1.0,0.0,3.0,1.0,0.0
17678100,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8131015300750732,0.3764362633228302,0.3420532345771789,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.912075400352478,0.5365331172943115,0.5103546977043152,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8441349864006042,0.4259656369686126,0.2997797429561615,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8153999447822571,0.3800526559352875,0.363383948802948,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6198102831840515,0.1633465439081192,0.7557827234268188,284.949951171875,284.95001220703125,305.2680358886719,298.2433166503906,300.9995422363281,297.263916015625,284.94989013671875,1.0,0.5452778339385986,1.0,1.0,0.8452328443527222,1.0,-2.726922512054444,1.268338680267334,1.4585837125778198,0.6467616558074951,0.9324971437454224,0.9324971437454224,0.0,169.0832061767578,163.0,76752.9765625,0.0,1938.176025390625,1.0,278.1499938964844,283.0076599121094,301.2470703125,306.2639465332031,293.1499938964844,293.1499938964844,278.1499938964844,35866.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169798254966736,1.0,0.0,0.0,3.776536464691162,3.776561737060547,9.516574550616496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.0810546875,0.0,1677.524169921875,1895.4371337890625,0.0,2627.6123046875,0.9335381984710692,1.0,0.0,3.0,1.0,0.0
17678160,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8157956004142761,0.3763766884803772,0.3418922424316406,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.915879487991333,0.5367706418037415,0.510456919670105,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8480628132820129,0.4277086555957794,0.3009043037891388,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8183683156967163,0.380429595708847,0.3636282384395599,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6218850612640381,0.1634118556976318,0.755532443523407,284.9496154785156,284.95001220703125,305.27520751953125,298.23736572265625,301.0020751953125,297.2636413574219,284.9496154785156,1.0,0.54375159740448,1.0,1.0,0.8464632034301758,1.0,-2.728196382522583,1.268711805343628,1.4594844579696655,0.6470503807067871,0.9321708083152772,0.9321708083152772,0.0,166.5575408935547,151.0,76755.0703125,0.0,1928.4149169921875,1.0,278.1499938964844,283.00634765625,301.24053955078125,306.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,35912.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172512650489807,1.0,0.0,0.0,3.7776126861572266,3.7776379585266113,9.521999686512572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.93359375,0.0,1679.156005859375,1895.4371337890625,0.0,2630.123291015625,0.9338158369064332,1.0,0.0,3.0,1.0,0.0
17678220,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.823769211769104,0.3763159811496734,0.341545045375824,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.927431046962738,0.5373132228851318,0.5106533169746399,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8589800000190735,0.4312644004821777,0.3031405508518219,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8268961906433105,0.3812258541584015,0.364073634147644,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6280195116996765,0.163613349199295,0.7549535036087036,284.9495849609375,284.95001220703125,305.28863525390625,298.2253112792969,301.0072021484375,297.2638854980469,284.9496154785156,1.0,0.5393291115760803,1.0,1.0,0.8489238619804382,1.0,-2.730542659759521,1.2693804502487185,1.4611620903015137,0.6475381255149841,0.9318694472312928,0.9318694472312928,0.0,159.332763671875,139.0,76750.6875,0.0,1898.434326171875,1.0,278.1499938964844,283.00445556640625,301.2277526855469,306.2442626953125,293.1499938964844,293.1499938964844,278.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177111744880676,1.0,0.0,0.0,3.7788357734680176,3.7788610458374015,9.52816662902478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.3583984375,0.0,1680.9873046875,1895.4371337890625,0.0,2634.378173828125,0.934130609035492,1.0,0.0,3.0,1.0,0.0
17678280,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.823769211769104,0.3763159811496734,0.341545045375824,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.927431046962738,0.5373132228851318,0.5106533169746399,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8589800000190735,0.4312644004821777,0.3031405508518219,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8268961906433105,0.3812258541584015,0.364073634147644,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6280195116996765,0.163613349199295,0.7549535036087036,284.9495849609375,284.95001220703125,305.28863525390625,298.2253112792969,301.0072021484375,297.2638854980469,284.9496154785156,1.0,0.5393291115760803,1.0,1.0,0.8489238619804382,1.0,-2.730542659759521,1.2693804502487185,1.4611620903015137,0.6475381255149841,0.9318694472312928,0.9318694472312928,0.0,159.332763671875,139.0,76750.6875,0.0,1898.434326171875,1.0,278.1499938964844,283.00445556640625,301.2277526855469,306.2442626953125,293.1499938964844,293.1499938964844,278.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177111744880676,1.0,0.0,0.0,3.7788357734680176,3.7788610458374015,9.52816662902478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.3583984375,0.0,1680.9873046875,1895.4371337890625,0.0,2634.378173828125,0.934130609035492,1.0,0.0,3.0,1.0,0.0
17678340,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8348188400268555,0.3763178586959839,0.3411842882633209,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9434003233909608,0.5379065275192261,0.5108311772346497,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.873786211013794,0.434901475906372,0.3053784668445587,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8385860323905945,0.3820668756961822,0.3644865453243255,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6365876197814941,0.1638999730348587,0.7544028759002686,284.9499206542969,284.95001220703125,305.30084228515625,298.2132568359375,301.0122375488281,297.264892578125,284.949951171875,1.0,0.5336340069770813,1.0,1.0,0.8513845205307007,1.0,-2.7328476905822754,1.27005136013031,1.462796330451965,0.6479588747024536,0.9319748878479004,0.9319748878479004,0.0,150.10873413085938,127.0,76744.5,0.0,1859.0223388671875,1.0,278.1499938964844,283.0029296875,301.21533203125,306.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,35973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181120753288269,1.0,0.0,0.0,3.779708385467529,3.779733657836914,9.532567446512984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7255859375,0.0,1682.1187744140625,1895.4371337890625,0.0,2638.087890625,0.9343388080596924,1.0,0.0,3.0,1.0,0.0
17678400,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8348188400268555,0.3763178586959839,0.3411842882633209,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9434003233909608,0.5379065275192261,0.5108311772346497,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.873786211013794,0.434901475906372,0.3053784668445587,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8385860323905945,0.3820668756961822,0.3644865453243255,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6365876197814941,0.1638999730348587,0.7544028759002686,284.9499206542969,284.95001220703125,305.30084228515625,298.2132568359375,301.0122375488281,297.264892578125,284.949951171875,1.0,0.5336340069770813,1.0,1.0,0.8513845205307007,1.0,-2.7328476905822754,1.27005136013031,1.462796330451965,0.6479588747024536,0.9319748878479004,0.9319748878479004,0.0,150.10873413085938,127.0,76744.5,0.0,1859.0223388671875,1.0,278.1499938964844,283.0029296875,301.21533203125,306.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,35973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181120753288269,1.0,0.0,0.0,3.779708385467529,3.779733657836914,9.532567446512984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7255859375,0.0,1682.1187744140625,1895.4371337890625,0.0,2638.087890625,0.9343388080596924,1.0,0.0,3.0,1.0,0.0
17678460,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8490174412727356,0.3763625919818878,0.3408230543136596,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9622847437858582,0.5385158061981201,0.5109859108924866,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8923666477203369,0.4386017024517059,0.3076296746730804,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8535632491111755,0.3829360902309418,0.3648845255374908,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6477189064025879,0.1642529070377349,0.7539560794830322,284.9502868652344,284.95001220703125,305.3117980957031,298.20135498046875,301.0169982910156,297.2663269042969,284.9503173828125,1.0,0.5271881222724915,1.0,1.0,0.8537784218788147,1.0,-2.735246419906616,1.27079975605011,1.4644466638565063,0.6483648419380188,0.9323506355285645,0.9323506355285645,0.0,139.7421112060547,115.0,76742.7265625,0.0,1814.3570556640625,1.0,278.1499938964844,283.0014038085937,301.20330810546875,306.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,35970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184932470321655,1.0,0.0,0.0,3.780812978744507,3.780838251113892,9.53813923842972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.0673828125,0.0,1683.4017333984375,1895.4371337890625,0.0,2641.615966796875,0.934586226940155,1.0,0.0,3.0,1.0,0.0
17678520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8490174412727356,0.3763625919818878,0.3408230543136596,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9622847437858582,0.5385158061981201,0.5109859108924866,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8923666477203369,0.4386017024517059,0.3076296746730804,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8535632491111755,0.3829360902309418,0.3648845255374908,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6477189064025879,0.1642529070377349,0.7539560794830322,284.9502868652344,284.95001220703125,305.3117980957031,298.20135498046875,301.0169982910156,297.2663269042969,284.9503173828125,1.0,0.5271881222724915,1.0,1.0,0.8537784218788147,1.0,-2.735246419906616,1.27079975605011,1.4644466638565063,0.6483648419380188,0.9323506355285645,0.9323506355285645,0.0,139.7421112060547,115.0,76742.7265625,0.0,1814.3570556640625,1.0,278.1499938964844,283.0014038085937,301.20330810546875,306.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,35970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184932470321655,1.0,0.0,0.0,3.780812978744507,3.780838251113892,9.53813923842972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.0673828125,0.0,1683.4017333984375,1895.4371337890625,0.0,2641.615966796875,0.934586226940155,1.0,0.0,3.0,1.0,0.0
17678580,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8669811487197876,0.37643563747406,0.3404662013053894,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9824171662330629,0.5391212701797485,0.5111159682273865,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9155644178390504,0.4423496127128601,0.3098976910114288,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8724215030670166,0.3838206827640533,0.3652746081352234,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6619431972503662,0.1646543890237808,0.7536258101463318,284.9505615234375,284.95001220703125,305.3215026855469,298.18975830078125,301.0213623046875,297.2679748535156,284.9505920410156,1.0,0.5203054547309875,1.0,1.0,0.8561723232269287,1.0,-2.737772226333618,1.271630048751831,1.4661420583724976,0.648759126663208,0.9328734278678894,0.9328734278678894,0.0,128.74900817871094,103.0,76746.71875,0.0,1766.878173828125,1.0,278.1499938964844,282.9997863769531,301.191650390625,306.2067565917969,293.1499938964844,293.1499938964844,278.1499938964844,35962.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188686370849609,1.0,0.0,0.0,3.78228497505188,3.7823102474212646,9.54556867327483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.603515625,0.0,1685.0889892578125,1895.4371337890625,0.0,2645.091064453125,0.9349121451377868,1.0,0.0,3.0,1.0,0.0
17678640,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8669811487197876,0.37643563747406,0.3404662013053894,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9824171662330629,0.5391212701797485,0.5111159682273865,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9155644178390504,0.4423496127128601,0.3098976910114288,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8724215030670166,0.3838206827640533,0.3652746081352234,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6619431972503662,0.1646543890237808,0.7536258101463318,284.9505615234375,284.95001220703125,305.3215026855469,298.18975830078125,301.0213623046875,297.2679748535156,284.9505920410156,1.0,0.5203054547309875,1.0,1.0,0.8561723232269287,1.0,-2.737772226333618,1.271630048751831,1.4661420583724976,0.648759126663208,0.9328734278678894,0.9328734278678894,0.0,128.74900817871094,103.0,76746.71875,0.0,1766.878173828125,1.0,278.1499938964844,282.9997863769531,301.191650390625,306.2067565917969,293.1499938964844,293.1499938964844,278.1499938964844,35962.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188686370849609,1.0,0.0,0.0,3.78228497505188,3.7823102474212646,9.54556867327483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.603515625,0.0,1685.0889892578125,1895.4371337890625,0.0,2645.091064453125,0.9349121451377868,1.0,0.0,3.0,1.0,0.0
17678700,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8775975108146667,0.3764782547950744,0.3402896225452423,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.992384672164917,0.5394212007522583,0.5111746191978455,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9299818277359008,0.4442351162433624,0.3110367357730865,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8835009932518005,0.3842658102512359,0.3654684126377105,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6703952550888062,0.1648660004138946,0.7534925937652588,284.95068359375,284.95001220703125,305.3258361816406,298.18414306640625,301.0233764648437,297.26885986328125,284.95068359375,1.0,0.5167747735977173,1.0,1.0,0.8573692440986633,1.0,-2.7390708923339844,1.272068738937378,1.467002034187317,0.648953378200531,0.9331647753715516,0.9331647753715516,0.0,123.1430435180664,103.0,76750.421875,0.0,1742.6488037109375,1.0,278.1499938964844,282.9989318847656,301.1860046386719,306.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,35957.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190503120422363,1.0,0.0,0.0,3.7831196784973145,3.783144950866699,9.549781907480792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2294921875,0.0,1686.0479736328125,1895.4371337890625,0.0,2646.773193359375,0.9350969791412354,1.0,0.0,3.0,1.0,0.0
17678760,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8881039023399353,0.3764997720718384,0.3401247859001159,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.5401231050491333,0.5088620781898499,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.944068431854248,0.4461066424846649,0.3121896684169769,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8944455981254578,0.3846897780895233,0.3656733930110931,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6788104772567749,0.1650695949792862,0.7534634470939636,284.947509765625,284.95001220703125,305.3298645019531,298.1786499023437,301.0251159667969,297.2702941894531,284.9472351074219,1.0,0.5128967761993408,1.0,1.0,0.8585823774337769,1.0,-2.7357256412506104,1.2702118158340454,1.4655139446258545,0.6479699015617371,0.930097997188568,0.930097997188568,0.0,117.95169067382812,91.0,76642.0390625,0.0,1714.679931640625,1.0,278.1499938964844,282.9963684082031,301.1799621582031,306.1903991699219,293.1499938964844,293.1499938964844,278.1499938964844,36070.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819119930267334,1.0,0.0,0.0,3.779948711395264,3.779973983764648,9.533779916637286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.2509765625,0.0,1683.1517333984375,1895.4371337890625,0.0,2647.417724609375,0.9344288110733032,1.0,0.0,3.0,1.0,0.0
17678820,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8965169191360474,0.3764734268188476,0.339987963438034,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.5414771437644958,0.495014488697052,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9552081227302552,0.44801065325737,0.3134188055992126,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9032691717147828,0.3850880563259125,0.3659254312515259,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6856333613395691,0.1652495265007019,0.7536467909812927,284.9366149902344,284.95001220703125,305.3337097167969,298.1731262207031,301.0264892578125,297.2726745605469,284.9353332519531,1.0,0.5083016157150269,1.0,1.0,0.8598440885543823,1.0,-2.7229132652282715,1.263669729232788,1.4592435359954834,0.6445841789245605,0.919975996017456,0.919975996017456,0.0,113.75189971923828,91.0,76312.984375,0.0,1675.0543212890625,1.0,278.1499938964844,282.9889831542969,301.1730041503906,306.1708068847656,293.1499938964844,293.1499938964844,278.1499938964844,36445.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190358877182007,1.0,0.0,0.0,3.769921779632568,3.769947052001953,9.483266580900818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.54296875,0.0,1674.1640625,1895.4371337890625,0.0,2646.639892578125,0.9322899580001832,1.0,0.0,3.0,1.0,0.0
17678880,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9048190116882324,0.3764149248600006,0.3398230969905853,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.5437523722648621,0.4817197024822235,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.96548992395401,0.4497413039207458,0.3145289421081543,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9123979210853576,0.3854250013828277,0.3661222755908966,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6923373937606812,0.1653980463743209,0.7537086009979248,284.92706298828125,284.95001220703125,305.3369140625,298.1682434082031,301.0286865234375,297.277099609375,284.9263610839844,1.0,0.5036715865135193,1.0,1.0,0.8610087037086487,1.0,-2.708388090133667,1.2563509941101074,1.4520370960235596,0.6405560970306396,0.9076820015907288,0.9076820015907288,0.0,109.76626586914062,94.0,75860.0859375,0.0,1635.53173828125,1.0,278.1499938964844,282.986572265625,301.16510009765625,306.1385803222656,293.1499938964844,293.1499938964844,278.1499938964844,36986.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185766935348511,1.0,0.0,0.0,3.7486188411712646,3.7486438751220703,9.376394132232236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0947265625,0.0,1653.262451171875,1895.4371337890625,0.0,2642.388427734375,0.9278605580329896,1.0,0.0,3.0,1.0,0.0
17678940,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9167209267616272,0.3763773143291473,0.3395997583866119,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.5504823923110962,0.4647008180618286,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9790056943893432,0.4534378945827484,0.3169440031051636,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9256119132041932,0.3861798346042633,0.3666431903839111,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7014511823654175,0.1657291650772094,0.7543493509292603,284.9328308105469,284.95001220703125,305.3426208496094,298.1586608886719,301.0393371582031,297.2962341308594,284.9333190917969,1.0,0.4985820651054382,1.0,1.0,0.8634349703788757,1.0,-2.6919469833374023,1.247958779335022,1.4439882040023804,0.6355974078178406,0.8972250819206238,0.8972250819206238,0.0,104.86839294433594,112.0,75125.0625,0.0,1589.51171875,1.0,278.1499938964844,283.00115966796875,301.14996337890625,306.06756591796875,293.1499938964844,293.1499938964844,278.45001220703125,37170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167213797569275,1.0,0.0,0.0,3.700467109680176,3.7004916667938232,9.137057759289746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.3115234375,0.0,1598.9232177734375,1895.4371337890625,0.0,2625.222412109375,0.917429506778717,1.0,0.0,3.0,1.0,0.0
17679000,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9167209267616272,0.3763773143291473,0.3395997583866119,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.5504823923110962,0.4647008180618286,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9790056943893432,0.4534378945827484,0.3169440031051636,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9256119132041932,0.3861798346042633,0.3666431903839111,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7014511823654175,0.1657291650772094,0.7543493509292603,284.9328308105469,284.95001220703125,305.3426208496094,298.1586608886719,301.0393371582031,297.2962341308594,284.9333190917969,1.0,0.4985820651054382,1.0,1.0,0.8634349703788757,1.0,-2.6919469833374023,1.247958779335022,1.4439882040023804,0.6355974078178406,0.8972250819206238,0.8972250819206238,0.0,104.86839294433594,112.0,75125.0625,0.0,1589.51171875,1.0,278.1499938964844,283.00115966796875,301.14996337890625,306.06756591796875,293.1499938964844,293.1499938964844,278.45001220703125,37170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167213797569275,1.0,0.0,0.0,3.700467109680176,3.7004916667938232,9.137057759289746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.3115234375,0.0,1598.9232177734375,1895.4371337890625,0.0,2625.222412109375,0.917429506778717,1.0,0.0,3.0,1.0,0.0
17679060,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9148804545402528,0.3771023154258728,0.3401114046573639,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.5568509101867676,0.4678585231304168,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9797506928443908,0.4578594267368316,0.3199095129966736,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9243026971817015,0.3875324428081512,0.3677953481674194,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7006621956825256,0.1664042025804519,0.7570648789405823,285.041015625,284.95001220703125,305.346923828125,298.15008544921875,301.0570373535156,297.3247375488281,285.039794921875,1.0,0.5017037391662598,1.0,1.0,0.8651880025863647,1.0,-2.704532623291016,1.2539530992507937,1.4505795240402222,0.6383523941040039,1.0,1.0,0.0,106.08031463623048,130.0,74773.390625,0.0,1613.021240234375,1.0,278.44305419921875,283.114013671875,301.13641357421875,305.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,33006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113368153572083,1.0,0.0,0.0,3.82723879814148,3.827263832092285,9.77382114797365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.896484375,0.0,1715.957275390625,1895.4371337890625,0.0,2575.509521484375,0.9428479671478271,1.0,0.0,3.0,1.0,0.0
17679120,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9148804545402528,0.3771023154258728,0.3401114046573639,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.5568509101867676,0.4678585231304168,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9797506928443908,0.4578594267368316,0.3199095129966736,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9243026971817015,0.3875324428081512,0.3677953481674194,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7006621956825256,0.1664042025804519,0.7570648789405823,285.041015625,284.95001220703125,305.346923828125,298.15008544921875,301.0570373535156,297.3247375488281,285.039794921875,1.0,0.5017037391662598,1.0,1.0,0.8651880025863647,1.0,-2.704532623291016,1.2539530992507937,1.4505795240402222,0.6383523941040039,1.0,1.0,0.0,106.08031463623048,130.0,74773.390625,0.0,1613.021240234375,1.0,278.44305419921875,283.114013671875,301.13641357421875,305.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,33006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113368153572083,1.0,0.0,0.0,3.82723879814148,3.827263832092285,9.77382114797365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.896484375,0.0,1715.957275390625,1895.4371337890625,0.0,2575.509521484375,0.9428479671478271,1.0,0.0,3.0,1.0,0.0
17679180,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9010292887687684,0.3766063451766968,0.3401589691638946,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.5582672357559204,0.4880805015563965,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.969382107257843,0.4611831307411194,0.3225712478160858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9103409647941588,0.3880359828472137,0.368719071149826,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6911647915840149,0.1667166948318481,0.7600361704826355,284.92095947265625,284.95001220703125,305.349853515625,298.1427307128906,301.0558776855469,297.3167724609375,284.9242553710937,1.0,0.5104885101318359,1.0,1.0,0.8669410347938538,1.0,-2.736757516860962,1.269539713859558,1.4672178030014038,0.6465758681297302,0.9230663776397704,0.9230663776397704,0.0,112.38751983642578,133.0,76250.4140625,0.0,1689.03369140625,1.0,278.1567687988281,282.97088623046875,301.16259765625,306.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,37061.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185324668884277,1.0,0.0,0.0,3.7838406562805176,3.7838661670684814,9.553422160024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.3447265625,0.0,1695.4649658203125,1895.4371337890625,0.0,2641.978759765625,0.9363003969192504,1.0,0.0,3.0,1.0,0.0
