time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9010292887687684,0.3766063451766968,0.3401589691638946,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.5582672357559204,0.4880805015563965,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.969382107257843,0.4611831307411194,0.3225712478160858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9103409647941588,0.3880359828472137,0.368719071149826,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6911647915840149,0.1667166948318481,0.7600361704826355,284.92095947265625,284.95001220703125,305.349853515625,298.1427307128906,301.0558776855469,297.3167724609375,284.9242553710937,1.0,0.5104885101318359,1.0,1.0,0.8669410347938538,1.0,-2.736757516860962,1.269539713859558,1.4672178030014038,0.6465758681297302,0.9230663776397704,0.9230663776397704,0.0,112.38751983642578,133.0,76250.4140625,0.0,1689.03369140625,1.0,278.1567687988281,282.97088623046875,301.16259765625,306.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,37061.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185324668884277,1.0,0.0,0.0,3.7838406562805176,3.7838661670684814,9.553422160024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.3447265625,0.0,1695.4649658203125,1895.4371337890625,0.0,2641.978759765625,0.9363003969192504,1.0,0.0,3.0,1.0,0.0
17679300,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8949742913246155,0.376514196395874,0.3400770127773285,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.5575352311134338,0.49763223528862,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9643965363502502,0.4629898369312286,0.3238306045532226,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9042748212814332,0.388329267501831,0.3690384924411773,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6867162585258484,0.1668335199356079,0.7609956860542297,284.9428100585937,284.95001220703125,305.3507995605469,298.1395263671875,301.0517272949219,297.30694580078125,284.9444274902344,1.0,0.5141812562942505,1.0,1.0,0.8678175210952759,1.0,-2.7511990070343018,1.2764736413955688,1.474725365638733,0.6504095196723938,0.9324493408203124,0.9324493408203124,0.0,115.42887878417967,133.0,76588.609375,0.0,1724.637939453125,1.0,278.1512145996094,282.9835205078125,301.1503295898437,306.1506652832031,293.1499938964844,293.1499938964844,278.1499938964844,36239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190285563468933,1.0,0.0,0.0,3.78696608543396,3.786991596221924,9.569210988047416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.0966796875,0.0,1692.8140869140625,1895.4371337890625,0.0,2646.57177734375,0.9363259077072144,1.0,0.0,3.0,1.0,0.0
17679360,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8900038599967957,0.3765017986297607,0.3401122987270355,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.5564538836479187,0.5058241486549377,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9603612422943116,0.4648670852184295,0.3251708149909973,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8995265960693359,0.3886797130107879,0.3694272041320801,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6830365657806396,0.1669571697711944,0.7619421482086182,284.9569396972656,284.95001220703125,305.3513488769531,298.13671875,301.0473327636719,297.2974853515625,284.9580993652344,1.0,0.5176296234130859,1.0,1.0,0.8692764639854431,1.0,-2.76430344581604,1.2826926708221436,1.481610894203186,0.6537178158760071,0.9426291584968568,0.9426291584968568,0.0,118.10011291503906,136.0,76913.3046875,0.0,1756.8333740234375,1.0,278.1502685546875,282.9914855957031,301.1450500488281,306.1595458984375,293.1499938964844,293.1499938964844,278.1499938964844,35732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196800351142883,1.0,0.0,0.0,3.796527862548828,3.796553134918213,9.617593832444982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.8203125,0.0,1700.2982177734375,1895.4371337890625,0.0,2652.605224609375,0.938112199306488,1.0,0.0,3.0,1.0,0.0
17679420,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8814249634742737,0.3764975666999817,0.3402513563632965,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.5535926818847656,0.5205678939819336,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.953426957130432,0.468641847372055,0.3278980553150177,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8913841247558594,0.3894138932228088,0.3702638745307922,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6766980886459351,0.1672176420688629,0.7638335824012756,284.9703674316406,284.95001220703125,305.3514099121094,298.1322631835937,301.0394592285156,297.2816467285156,284.970703125,1.0,0.5239169597625732,1.0,1.0,0.872194230556488,1.0,-2.7881767749786377,1.2939739227294922,1.494202971458435,0.6597151756286621,0.9616447687149048,0.9616447687149048,0.0,123.0157241821289,139.0,77602.7578125,0.0,1816.8209228515625,1.0,278.1499938964844,282.9935913085937,301.1410522460937,306.1973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35117.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214077353477478,1.0,0.0,0.0,3.8295178413391113,3.8295435905456543,9.785464953893095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.912109375,0.0,1735.2879638671875,1895.4371337890625,0.0,2668.615966796875,0.9450578689575196,1.0,0.0,3.0,1.0,0.0
17679480,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8814249634742737,0.3764975666999817,0.3402513563632965,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.5535926818847656,0.5205678939819336,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.953426957130432,0.468641847372055,0.3278980553150177,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8913841247558594,0.3894138932228088,0.3702638745307922,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6766980886459351,0.1672176420688629,0.7638335824012756,284.9703674316406,284.95001220703125,305.3514099121094,298.1322631835937,301.0394592285156,297.2816467285156,284.970703125,1.0,0.5239169597625732,1.0,1.0,0.872194230556488,1.0,-2.7881767749786377,1.2939739227294922,1.494202971458435,0.6597151756286621,0.9616447687149048,0.9616447687149048,0.0,123.0157241821289,139.0,77602.7578125,0.0,1816.8209228515625,1.0,278.1499938964844,282.9935913085937,301.1410522460937,306.1973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35117.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214077353477478,1.0,0.0,0.0,3.8295178413391113,3.8295435905456543,9.785464953893095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.912109375,0.0,1735.2879638671875,1895.4371337890625,0.0,2668.615966796875,0.9450578689575196,1.0,0.0,3.0,1.0,0.0
17679540,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8708886504173279,0.3763507306575775,0.3403623104095459,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.992191731929779,0.5507227778434753,0.5226387977600098,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9437252283096312,0.4722932577133178,0.330613225698471,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8812057375907898,0.3900474011898041,0.3711039423942566,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6688458323478699,0.167431503534317,0.7658946514129639,284.9626159667969,284.95001220703125,305.3500061035156,298.1294860839844,301.0339050292969,297.2735290527344,284.9619445800781,1.0,0.5288054347038269,1.0,1.0,0.8751120567321777,1.0,-2.797975540161133,1.2983202934265137,1.4996552467346191,0.6621266603469849,0.9680644273757936,0.9680644273757936,0.0,128.7694549560547,142.0,78018.40625,0.0,1859.1126708984373,1.0,278.1499938964844,282.9797668457031,301.13800048828125,306.22930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35204.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231760263442993,1.0,0.0,0.0,3.8617312908172607,3.861757278442383,9.950786079571117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.58203125,0.0,1775.4376220703125,1895.4371337890625,0.0,2685.017822265625,0.9522674083709716,1.0,0.0,3.0,1.0,0.0
17679600,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8708886504173279,0.3763507306575775,0.3403623104095459,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.992191731929779,0.5507227778434753,0.5226387977600098,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9437252283096312,0.4722932577133178,0.330613225698471,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8812057375907898,0.3900474011898041,0.3711039423942566,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6688458323478699,0.167431503534317,0.7658946514129639,284.9626159667969,284.95001220703125,305.3500061035156,298.1294860839844,301.0339050292969,297.2735290527344,284.9619445800781,1.0,0.5288054347038269,1.0,1.0,0.8751120567321777,1.0,-2.797975540161133,1.2983202934265137,1.4996552467346191,0.6621266603469849,0.9680644273757936,0.9680644273757936,0.0,128.7694549560547,142.0,78018.40625,0.0,1859.1126708984373,1.0,278.1499938964844,282.9797668457031,301.13800048828125,306.22930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35204.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231760263442993,1.0,0.0,0.0,3.8617312908172607,3.861757278442383,9.950786079571117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.58203125,0.0,1775.4376220703125,1895.4371337890625,0.0,2685.017822265625,0.9522674083709716,1.0,0.0,3.0,1.0,0.0
17679660,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8619089126586914,0.3760836720466614,0.3403288125991821,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9830670356750488,0.5493142008781433,0.5211985111236572,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9354187846183776,0.4758395552635193,0.3332282900810241,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8725693225860596,0.3905782401561737,0.3718169033527374,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6621668338775635,0.1675643622875213,0.7674903869628906,284.9534606933594,284.95001220703125,305.3446655273437,298.1251525878906,301.02880859375,297.2702331542969,284.9532165527344,1.0,0.5326154828071594,1.0,1.0,0.8781318068504333,1.0,-2.802284002304077,1.3000158071517944,1.5022683143615725,0.6628643870353699,0.9662957191467284,0.9662957191467284,0.0,133.901611328125,145.0,78172.390625,0.0,1890.245361328125,1.0,278.1499938964844,282.9695129394531,301.13140869140625,306.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,35572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243733644485474,1.0,0.0,0.0,3.877045154571533,3.8770713806152335,1.002986323328514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.0029296875,0.0,1797.3424072265625,1895.4371337890625,0.0,2696.13232421875,0.9559453129768372,1.0,0.0,3.0,1.0,0.0
17679720,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8619089126586914,0.3760836720466614,0.3403288125991821,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9830670356750488,0.5493142008781433,0.5211985111236572,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9354187846183776,0.4758395552635193,0.3332282900810241,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8725693225860596,0.3905782401561737,0.3718169033527374,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6621668338775635,0.1675643622875213,0.7674903869628906,284.9534606933594,284.95001220703125,305.3446655273437,298.1251525878906,301.02880859375,297.2702331542969,284.9532165527344,1.0,0.5326154828071594,1.0,1.0,0.8781318068504333,1.0,-2.802284002304077,1.3000158071517944,1.5022683143615725,0.6628643870353699,0.9662957191467284,0.9662957191467284,0.0,133.901611328125,145.0,78172.390625,0.0,1890.245361328125,1.0,278.1499938964844,282.9695129394531,301.13140869140625,306.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,35572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243733644485474,1.0,0.0,0.0,3.877045154571533,3.8770713806152335,1.002986323328514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.0029296875,0.0,1797.3424072265625,1895.4371337890625,0.0,2696.13232421875,0.9559453129768372,1.0,0.0,3.0,1.0,0.0
17679780,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8551391363143921,0.3758124411106109,0.3402359187602997,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9757819771766664,0.5486672520637512,0.5206083059310913,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9296072721481324,0.4793859124183655,0.3358015716075897,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8661521673202515,0.3910906910896301,0.3724592626094818,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6571801900863647,0.1676763445138931,0.7687584757804871,284.9504699707031,284.95001220703125,305.33331298828125,298.1160888671875,301.0218811035156,297.2686462402344,284.9504089355469,1.0,0.5358601212501526,1.0,1.0,0.8811514973640442,1.0,-2.8068511486053467,1.301841139793396,1.5050098896026611,0.6637026071548462,0.9650927186012268,0.9650927186012268,0.0,138.0972900390625,148.0,78250.15625,0.0,1917.50732421875,1.0,278.1499938964844,282.9651184082031,301.1209411621094,306.232666015625,293.1499938964844,293.1499938964844,278.1499938964844,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252847790718079,1.0,0.0,0.0,3.884206533432007,3.884232759475708,1.006694901661831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.384765625,0.0,1807.91455078125,1895.4371337890625,0.0,2704.596923828125,0.9577069282531738,1.0,0.0,3.0,1.0,0.0
17679840,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8551391363143921,0.3758124411106109,0.3402359187602997,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9757819771766664,0.5486672520637512,0.5206083059310913,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9296072721481324,0.4793859124183655,0.3358015716075897,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8661521673202515,0.3910906910896301,0.3724592626094818,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6571801900863647,0.1676763445138931,0.7687584757804871,284.9504699707031,284.95001220703125,305.33331298828125,298.1160888671875,301.0218811035156,297.2686462402344,284.9504089355469,1.0,0.5358601212501526,1.0,1.0,0.8811514973640442,1.0,-2.8068511486053467,1.301841139793396,1.5050098896026611,0.6637026071548462,0.9650927186012268,0.9650927186012268,0.0,138.0972900390625,148.0,78250.15625,0.0,1917.50732421875,1.0,278.1499938964844,282.9651184082031,301.1209411621094,306.232666015625,293.1499938964844,293.1499938964844,278.1499938964844,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252847790718079,1.0,0.0,0.0,3.884206533432007,3.884232759475708,1.006694901661831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.384765625,0.0,1807.91455078125,1895.4371337890625,0.0,2704.596923828125,0.9577069282531738,1.0,0.0,3.0,1.0,0.0
17679900,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8522598743438721,0.3756822049617767,0.3401852250099182,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9725627303123474,0.5484687685966492,0.5204572081565857,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9272861480712892,0.4811656475067138,0.3370856046676636,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8634491562843323,0.3913467526435852,0.372770607471466,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6550769805908203,0.1677331924438476,0.7693474292755127,284.9499816894531,284.95001220703125,305.32550048828125,298.10986328125,301.017578125,297.2681579589844,284.949951171875,1.0,0.5373576283454895,1.0,1.0,0.8826614022254944,1.0,-2.809233903884888,1.3028051853179932,1.506428599357605,0.6641539335250854,0.9647681713104248,0.9647681713104248,0.0,139.9810791015625,148.0,78273.78125,0.0,1930.302490234375,1.0,278.1499938964844,282.96392822265625,301.1143493652344,306.22821044921875,293.1499938964844,293.1499938964844,278.1499938964844,35838.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256996273994446,1.0,0.0,0.0,3.886285543441773,3.8863117694854736,1.007772880257107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.009765625,0.0,1810.9892578125,1895.4371337890625,0.0,2708.450927734375,0.9582192301750184,1.0,0.0,3.0,1.0,0.0
17679960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.849601686000824,0.3755539953708648,0.3401333093643188,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9695172309875488,0.5483097434043884,0.520352303981781,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9252201318740844,0.4829478859901428,0.338369071483612,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8609664440155029,0.3916018903255462,0.3730777204036712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6531462669372559,0.1677916198968887,0.7699248790740967,284.94976806640625,284.95001220703125,305.3163146972656,298.10260009765625,301.0127258300781,297.26776123046875,284.94976806640625,1.0,0.538801372051239,1.0,1.0,0.8839953541755676,1.0,-2.8116512298583984,1.303809642791748,1.5078415870666504,0.6646391153335571,0.964561939239502,0.964561939239502,0.0,141.77545166015625,151.0,78290.8125,0.0,1942.7449951171875,1.0,278.1499938964844,282.9630432128906,301.1068115234375,306.2222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35880.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261091709136963,1.0,0.0,0.0,3.887818336486816,3.8878445625305176,1.0085680060001323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.162109375,0.0,1813.243408203125,1895.4371337890625,0.0,2712.256591796875,0.9585956931114196,1.0,0.0,3.0,1.0,0.0
17680020,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8466370701789856,0.3754010796546936,0.3400691747665405,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9660325646400452,0.548149049282074,0.5202624201774597,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.923000693321228,0.4850890338420868,0.3399086594581604,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8582110404968262,0.3919054567813873,0.3734407424926758,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6510065793991089,0.1678637266159057,0.7706096768379211,284.94970703125,284.95001220703125,305.3035888671875,298.0925598144531,301.00616455078125,297.2673645019531,284.9497375488281,1.0,0.5404785871505737,1.0,1.0,0.8855960965156555,1.0,-2.8145759105682373,1.3050304651260376,1.5095455646514893,0.6652316451072693,0.96440851688385,0.96440851688385,0.0,143.8403778076172,151.0,78304.015625,0.0,1957.3172607421875,1.0,278.1499938964844,282.9621887207031,301.0966186523437,306.2135009765625,293.1499938964844,293.1499938964844,278.1499938964844,35914.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266056180000305,1.0,0.0,0.0,3.889142274856568,3.889168739318848,1.0092551292473215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.6611328125,0.0,1815.17919921875,1895.4371337890625,0.0,2716.87060546875,0.9589195847511292,1.0,0.0,3.0,1.0,0.0
17680080,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8447593450546265,0.375298798084259,0.3400251865386963,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9637739658355712,0.5480501651763916,0.5202130675315857,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.921632707118988,0.4865164458751678,0.3409343361854553,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8564718961715698,0.3921056687831878,0.3736797273159027,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6496583819389343,0.167912557721138,0.7710635662078857,284.94970703125,284.95001220703125,305.2940979003906,298.0850830078125,301.0014038085937,297.26708984375,284.94970703125,1.0,0.5415738821029663,1.0,1.0,0.8866632580757141,1.0,-2.8165290355682373,1.30584716796875,1.5106818675994873,0.6656285524368286,0.9643187522888184,0.9643187522888184,0.0,145.18295288085938,154.0,78309.234375,0.0,1966.89013671875,1.0,278.1499938964844,282.961669921875,301.0892028808594,306.2067565917969,293.1499938964844,293.1499938964844,278.1499938964844,35932.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269515633583069,1.0,0.0,0.0,3.8898091316223145,3.8898355960845934,1.0096011919813463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.80078125,0.0,1816.1580810546875,1895.4371337890625,0.0,2720.086669921875,0.9590827822685242,1.0,0.0,3.0,1.0,0.0
17680140,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8403500318527222,0.3750389814376831,0.3399089872837066,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9583130478858948,0.5478137135505676,0.5201060771942139,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.918538212776184,0.4900836646556854,0.3434954285621643,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8524067401885986,0.3925953209400177,0.3742641508579254,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6465157270431519,0.1680362820625305,0.772189736366272,284.9496154785156,284.95001220703125,305.26708984375,298.0638732910156,300.98797607421875,297.2665100097656,284.9496459960937,1.0,0.5442427396774292,1.0,1.0,0.8893311619758606,1.0,-2.821394443511963,1.3078858852386477,1.5135085582733154,0.6666175723075867,0.9640315175056458,0.9640315175056458,0.0,148.44187927246094,157.0,78308.9296875,0.0,1990.3809814453125,1.0,278.1499938964844,282.96051025390625,301.0682067871094,306.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278418183326721,1.0,0.0,0.0,3.890738725662232,3.890765190124512,1.0100837926074746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.85546875,0.0,1817.5916748046875,1895.4371337890625,0.0,2728.364501953125,0.9593152403831482,1.0,0.0,3.0,1.0,0.0
17680200,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8403500318527222,0.3750389814376831,0.3399089872837066,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9583130478858948,0.5478137135505676,0.5201060771942139,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.918538212776184,0.4900836646556854,0.3434954285621643,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8524067401885986,0.3925953209400177,0.3742641508579254,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6465157270431519,0.1680362820625305,0.772189736366272,284.9496154785156,284.95001220703125,305.26708984375,298.0638732910156,300.98797607421875,297.2665100097656,284.9496459960937,1.0,0.5442427396774292,1.0,1.0,0.8893311619758606,1.0,-2.821394443511963,1.3078858852386477,1.5135085582733154,0.6666175723075867,0.9640315175056458,0.9640315175056458,0.0,148.44187927246094,157.0,78308.9296875,0.0,1990.3809814453125,1.0,278.1499938964844,282.96051025390625,301.0682067871094,306.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278418183326721,1.0,0.0,0.0,3.890738725662232,3.890765190124512,1.0100837926074746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.85546875,0.0,1817.5916748046875,1895.4371337890625,0.0,2728.364501953125,0.9593152403831482,1.0,0.0,3.0,1.0,0.0
17680260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8362404704093933,0.3747692108154297,0.3397817015647888,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9530248045921326,0.5475658774375916,0.519993245601654,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9157848358154296,0.4936435520648956,0.3460496962070465,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8486396670341492,0.3930646777153015,0.3748272359371185,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6436165571212769,0.1681597232818603,0.7733016610145569,284.94940185546875,284.95001220703125,305.2356872558594,298.0393371582031,300.9723815917969,297.2658996582031,284.9494323730469,1.0,0.5468376278877258,1.0,1.0,0.8920373320579529,1.0,-2.826189517974853,1.3098938465118408,1.5162956714630127,0.6675801873207092,0.9635146260261536,0.9635146260261536,0.0,151.6106414794922,160.0,78289.75,0.0,2013.3995361328125,1.0,278.1499938964844,282.9594116210937,301.0437316894531,306.161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287585377693176,1.0,0.0,0.0,3.8906521797180176,3.890678405761719,1.0100388863065746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.234375,0.0,1817.7005615234373,1895.4371337890625,0.0,2736.8916015625,0.9593130946159364,1.0,0.0,3.0,1.0,0.0
17680320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8362404704093933,0.3747692108154297,0.3397817015647888,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9530248045921326,0.5475658774375916,0.519993245601654,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9157848358154296,0.4936435520648956,0.3460496962070465,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8486396670341492,0.3930646777153015,0.3748272359371185,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6436165571212769,0.1681597232818603,0.7733016610145569,284.94940185546875,284.95001220703125,305.2356872558594,298.0393371582031,300.9723815917969,297.2658996582031,284.9494323730469,1.0,0.5468376278877258,1.0,1.0,0.8920373320579529,1.0,-2.826189517974853,1.3098938465118408,1.5162956714630127,0.6675801873207092,0.9635146260261536,0.9635146260261536,0.0,151.6106414794922,160.0,78289.75,0.0,2013.3995361328125,1.0,278.1499938964844,282.9594116210937,301.0437316894531,306.161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287585377693176,1.0,0.0,0.0,3.8906521797180176,3.890678405761719,1.0100388863065746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.234375,0.0,1817.7005615234373,1895.4371337890625,0.0,2736.8916015625,0.9593130946159364,1.0,0.0,3.0,1.0,0.0
17680380,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8323377966880798,0.3744882345199585,0.3396433591842651,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9478365778923036,0.5472930669784546,0.5198588967323303,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9132682085037231,0.4971939027309418,0.3485964238643646,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8450819253921509,0.3935132920742035,0.3753696978092193,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6408896446228027,0.1682808101177215,0.774397611618042,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.9550170898437,297.2652893066406,284.9490966796875,1.0,0.5493832230567932,1.0,1.0,0.8947435021400452,1.0,-2.8308918476104736,1.3118656873703003,1.519026279449463,0.6685105562210083,0.9627416133880616,0.9627416133880616,0.0,154.7340545654297,163.0,78254.578125,0.0,2036.1226806640625,1.0,278.1499938964844,282.9584655761719,301.01641845703125,306.1322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36019.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297247886657715,1.0,0.0,0.0,3.889667272567749,3.88969349861145,1.0095275229105027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7021484375,0.0,1816.669677734375,1895.4371337890625,0.0,2745.884033203125,0.959106981754303,1.0,0.0,3.0,1.0,0.0
17680440,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8323377966880798,0.3744882345199585,0.3396433591842651,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9478365778923036,0.5472930669784546,0.5198588967323303,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9132682085037231,0.4971939027309418,0.3485964238643646,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8450819253921509,0.3935132920742035,0.3753696978092193,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6408896446228027,0.1682808101177215,0.774397611618042,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.9550170898437,297.2652893066406,284.9490966796875,1.0,0.5493832230567932,1.0,1.0,0.8947435021400452,1.0,-2.8308918476104736,1.3118656873703003,1.519026279449463,0.6685105562210083,0.9627416133880616,0.9627416133880616,0.0,154.7340545654297,163.0,78254.578125,0.0,2036.1226806640625,1.0,278.1499938964844,282.9584655761719,301.01641845703125,306.1322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36019.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297247886657715,1.0,0.0,0.0,3.889667272567749,3.88969349861145,1.0095275229105027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7021484375,0.0,1816.669677734375,1895.4371337890625,0.0,2745.884033203125,0.959106981754303,1.0,0.0,3.0,1.0,0.0
17680500,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8304491639137268,0.3743433058261871,0.3395699262619018,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9452744126319884,0.5471454858779907,0.5197815299034119,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9120845794677734,0.4989653527736664,0.3498668968677521,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8433682322502136,0.3937295377254486,0.3756330907344818,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6395800113677979,0.1683401465415954,0.7749388813972473,284.9489440917969,284.95001220703125,305.1813049316406,297.9970703125,300.9457092285156,297.26495361328125,284.9489440917969,1.0,0.5506404638290405,1.0,1.0,0.8960965871810913,1.0,-2.833204507827759,1.3128364086151123,1.5203680992126465,0.6689615249633789,0.962254285812378,0.962254285812378,0.0,156.28402709960938,163.0,78231.15625,0.0,2047.3914794921875,1.0,278.1499938964844,282.9580383300781,301.00177001953125,306.1162414550781,293.1499938964844,293.1499938964844,278.1499938964844,36031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302205204963684,1.0,0.0,0.0,3.888834238052368,3.888860702514648,1.0090951718666474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.0244140625,0.0,1815.72607421875,1895.4371337890625,0.0,2750.498291015625,0.9589269757270812,1.0,0.0,3.0,1.0,0.0
17680560,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8285956382751465,0.3741951286792755,0.3394934833049774,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9427317380905152,0.5469890832901001,0.519696056842804,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9109445810317992,0.5007331967353821,0.3511349260807037,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.841692328453064,0.3939398527145386,0.3758907914161682,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6383016705513,0.1683984249830246,0.7754748463630676,284.9487609863281,284.95001220703125,305.16143798828125,297.9817199707031,300.9360046386719,297.2646179199219,284.9487609863281,1.0,0.5518881678581238,1.0,1.0,0.8974485993385315,1.0,-2.8354880809783936,1.313795804977417,1.5216922760009766,0.6694010496139526,0.9617003202438354,0.9617003202438354,0.0,157.8282012939453,166.0,78203.859375,0.0,2058.6015625,1.0,278.1499938964844,282.9576721191406,300.9864807128906,306.09930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36044.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307206034660339,1.0,0.0,0.0,3.887768268585205,3.887794494628906,1.0085420854011318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.4267578125,0.0,1814.489013671875,1895.4371337890625,0.0,2755.154541015625,0.958694338798523,1.0,0.0,3.0,1.0,0.0
17680620,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8249763250350952,0.3738899827003479,0.3393325507640838,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9377041459083556,0.54665207862854,0.5195026397705078,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9087818264961244,0.5042606592178345,0.3536649346351623,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8384402394294739,0.3943448364734649,0.3763912320137024,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6358269453048706,0.1685120016336441,0.7765327095985413,284.9483947753906,284.95001220703125,305.119384765625,297.9493103027344,300.9156188964844,297.263916015625,284.9483947753906,1.0,0.554360032081604,1.0,1.0,0.9001525640487671,1.0,-2.839975118637085,1.315683364868164,1.524291753768921,0.6702476143836975,0.9604282379150392,0.9604282379150392,0.0,160.90586853027344,169.0,78139.4921875,0.0,2080.89013671875,1.0,278.1499938964844,282.95709228515625,300.9543151855469,306.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,36068.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452669143677,1.0,0.0,0.0,3.885031223297119,3.8850576877594,1.0071225915453397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.9501953125,0.0,1811.253662109375,1895.4371337890625,0.0,2764.698486328125,0.9580923318862916,1.0,0.0,3.0,1.0,0.0
17680680,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8249763250350952,0.3738899827003479,0.3393325507640838,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9377041459083556,0.54665207862854,0.5195026397705078,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9087818264961244,0.5042606592178345,0.3536649346351623,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8384402394294739,0.3943448364734649,0.3763912320137024,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6358269453048706,0.1685120016336441,0.7765327095985413,284.9483947753906,284.95001220703125,305.119384765625,297.9493103027344,300.9156188964844,297.263916015625,284.9483947753906,1.0,0.554360032081604,1.0,1.0,0.9001525640487671,1.0,-2.839975118637085,1.315683364868164,1.524291753768921,0.6702476143836975,0.9604282379150392,0.9604282379150392,0.0,160.90586853027344,169.0,78139.4921875,0.0,2080.89013671875,1.0,278.1499938964844,282.95709228515625,300.9543151855469,306.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,36068.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452669143677,1.0,0.0,0.0,3.885031223297119,3.8850576877594,1.0071225915453397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.9501953125,0.0,1811.253662109375,1895.4371337890625,0.0,2764.698486328125,0.9580923318862916,1.0,0.0,3.0,1.0,0.0
17680740,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8214536309242249,0.3735713958740234,0.3391593396663666,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.932761549949646,0.546276867389679,0.5192734599113464,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.90676349401474,0.507773756980896,0.3561848402023315,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353062272071838,0.3947256207466125,0.3768686652183532,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6334497928619385,0.1686206609010696,0.7775676846504211,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8938293457031,297.26318359375,284.94805908203125,1.0,0.5567998290061951,1.0,1.0,0.9028565287590028,1.0,-2.8443386554718018,1.3175227642059326,1.5268157720565796,0.6710392236709595,0.9589260220527648,0.9589260220527648,0.0,163.97024536132812,172.0,78061.125,0.0,2102.974853515625,1.0,278.1499938964844,282.95672607421875,300.91998291015625,306.02362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36090.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327648639678955,1.0,0.0,0.0,3.881412506103516,3.881438970565796,1.005247213470284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.255859375,0.0,1806.9088134765625,1895.4371337890625,0.0,2774.198974609375,0.9572910070419312,1.0,0.0,3.0,1.0,0.0
17680800,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8214536309242249,0.3735713958740234,0.3391593396663666,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.932761549949646,0.546276867389679,0.5192734599113464,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.90676349401474,0.507773756980896,0.3561848402023315,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353062272071838,0.3947256207466125,0.3768686652183532,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6334497928619385,0.1686206609010696,0.7775676846504211,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8938293457031,297.26318359375,284.94805908203125,1.0,0.5567998290061951,1.0,1.0,0.9028565287590028,1.0,-2.8443386554718018,1.3175227642059326,1.5268157720565796,0.6710392236709595,0.9589260220527648,0.9589260220527648,0.0,163.97024536132812,172.0,78061.125,0.0,2102.974853515625,1.0,278.1499938964844,282.95672607421875,300.91998291015625,306.02362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36090.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327648639678955,1.0,0.0,0.0,3.881412506103516,3.881438970565796,1.005247213470284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.255859375,0.0,1806.9088134765625,1895.4371337890625,0.0,2774.198974609375,0.9572910070419312,1.0,0.0,3.0,1.0,0.0
17680860,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.818000078201294,0.3732413351535797,0.3389758467674255,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9279145002365112,0.5458683371543884,0.5190131068229675,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.904872477054596,0.511273980140686,0.3586956858634949,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8322723507881165,0.3950857520103454,0.3773266077041626,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6311541199684143,0.1687249988317489,0.7785834670066833,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.8711242675781,297.2624206542969,284.9477844238281,1.0,0.5592137575149536,1.0,1.0,0.90559583902359,1.0,-2.848593235015869,1.3193163871765137,1.529276967048645,0.6717802286148071,0.9572818875312804,0.9572818875312804,0.0,167.0296630859375,175.0,77972.8125,0.0,2124.9189453125,1.0,278.1499938964844,282.9565734863281,300.88427734375,305.98193359375,293.1499938964844,293.1499938964844,278.1499938964844,36110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338037133216858,1.0,0.0,0.0,3.877132177352905,3.8771584033966064,1.003031343316252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.3759765625,0.0,1801.7276611328125,1895.4371337890625,0.0,2783.88232421875,0.9563392400741576,1.0,0.0,3.0,1.0,0.0
17680920,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.818000078201294,0.3732413351535797,0.3389758467674255,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9279145002365112,0.5458683371543884,0.5190131068229675,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.904872477054596,0.511273980140686,0.3586956858634949,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8322723507881165,0.3950857520103454,0.3773266077041626,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6311541199684143,0.1687249988317489,0.7785834670066833,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.8711242675781,297.2624206542969,284.9477844238281,1.0,0.5592137575149536,1.0,1.0,0.90559583902359,1.0,-2.848593235015869,1.3193163871765137,1.529276967048645,0.6717802286148071,0.9572818875312804,0.9572818875312804,0.0,167.0296630859375,175.0,77972.8125,0.0,2124.9189453125,1.0,278.1499938964844,282.9565734863281,300.88427734375,305.98193359375,293.1499938964844,293.1499938964844,278.1499938964844,36110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338037133216858,1.0,0.0,0.0,3.877132177352905,3.8771584033966064,1.003031343316252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.3759765625,0.0,1801.7276611328125,1895.4371337890625,0.0,2783.88232421875,0.9563392400741576,1.0,0.0,3.0,1.0,0.0
17680980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8145952820777893,0.372898668050766,0.3387810885906219,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9231823682785034,0.5454232692718506,0.5187184810638428,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.903101921081543,0.5147593021392822,0.3611962497234344,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.829326868057251,0.3954232633113861,0.3777632415294647,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6289304494857788,0.1688245683908462,0.7795777916908264,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8474426269531,297.2616577148437,284.9475402832031,1.0,0.5616012215614319,1.0,1.0,0.9083351492881776,1.0,-2.8527309894561768,1.3210653066635132,1.5316656827926636,0.6724647879600525,0.9554962515830994,0.9554962515830994,0.0,170.08303833007812,178.0,77874.4765625,0.0,2146.6982421875,1.0,278.1499938964844,282.9566345214844,300.84716796875,305.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36127.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348311185836792,1.0,0.0,0.0,3.872192621231079,3.87221884727478,1.0004771411331603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.3427734375,0.0,1795.718994140625,1895.4371337890625,0.0,2793.462890625,0.9552379250526428,1.0,0.0,3.0,1.0,0.0
17681040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8145952820777893,0.372898668050766,0.3387810885906219,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9231823682785034,0.5454232692718506,0.5187184810638428,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.903101921081543,0.5147593021392822,0.3611962497234344,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.829326868057251,0.3954232633113861,0.3777632415294647,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6289304494857788,0.1688245683908462,0.7795777916908264,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8474426269531,297.2616577148437,284.9475402832031,1.0,0.5616012215614319,1.0,1.0,0.9083351492881776,1.0,-2.8527309894561768,1.3210653066635132,1.5316656827926636,0.6724647879600525,0.9554962515830994,0.9554962515830994,0.0,170.08303833007812,178.0,77874.4765625,0.0,2146.6982421875,1.0,278.1499938964844,282.9566345214844,300.84716796875,305.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36127.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348311185836792,1.0,0.0,0.0,3.872192621231079,3.87221884727478,1.0004771411331603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.3427734375,0.0,1795.718994140625,1895.4371337890625,0.0,2793.462890625,0.9552379250526428,1.0,0.0,3.0,1.0,0.0
