time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8129038214683533,0.3727226555347442,0.3386795222759247,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9208648204803468,0.5451869368553162,0.5185582041740417,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9022567868232728,0.5164961814880371,0.3624424040317535,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8278830051422119,0.3955835700035095,0.3779735863208771,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6278420090675354,0.1688725650310516,0.7800670862197876,284.94744873046875,284.95001220703125,304.9535827636719,297.8232116699219,300.8353576660156,297.2612609863281,284.94744873046875,1.0,0.5627853274345398,1.0,1.0,0.9097048044204712,1.0,-2.85475492477417,1.3219220638275146,1.5328327417373655,0.6727877855300903,0.9545730352401732,0.9545730352401732,0.0,171.6083984375,178.0,77822.484375,0.0,2157.5283203125,1.0,278.1499938964844,282.95672607421875,300.82830810546875,305.91558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36135.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835342526435852,1.0,0.0,0.0,3.869521379470825,3.8695476055145264,9.99097323983733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.25390625,0.0,1792.4599609375,1895.4371337890625,0.0,2798.23291015625,0.9546412229537964,1.0,0.0,3.0,1.0,0.0
17681160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8112159371376038,0.3725436627864837,0.3385753333568573,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9185835123062134,0.544941782951355,0.5183896422386169,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9014292359352112,0.5182287096977234,0.363685667514801,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.826456606388092,0.3957383930683136,0.3781787753105163,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6267675757408142,0.1689193993806839,0.7805513739585876,284.9473571777344,284.95001220703125,304.92822265625,297.8041687011719,300.8231201171875,297.2608642578125,284.9473876953125,1.0,0.5639633536338806,1.0,1.0,0.9110976457595824,1.0,-2.856750011444092,1.3227653503417969,1.5339845418930054,0.6730957627296448,0.9536313414573668,0.9536313414573668,0.0,173.1331024169922,181.0,77768.8046875,0.0,2168.3212890625,1.0,278.1499938964844,282.9568786621094,300.80926513671875,305.8927917480469,293.1499938964844,293.1499938964844,278.1499938964844,36142.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358510732650757,1.0,0.0,0.0,3.866734981536865,3.8667612075805664,9.976589581128792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.8447265625,0.0,1789.056884765625,1895.4371337890625,0.0,2802.977783203125,0.9540181756019592,1.0,0.0,3.0,1.0,0.0
17681220,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8089218139648438,0.372295081615448,0.3384290337562561,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9155446887016296,0.5445934534072876,0.5181463360786438,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.900330662727356,0.5205785632133484,0.3653720021247864,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8245425820350647,0.3959397971630096,0.3784492313861847,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6253271102905273,0.1689812242984771,0.7812015414237976,284.947265625,284.95001220703125,304.893310546875,297.7781066894531,300.8063049316406,297.26031494140625,284.9472961425781,1.0,0.5655553340911865,1.0,1.0,0.9129919409751892,1.0,-2.859415292739868,1.3238933086395264,1.5355221033096311,0.673493504524231,0.9523293375968932,0.9523293375968932,0.0,175.20510864257812,181.0,77693.4453125,0.0,2182.933349609375,1.0,278.1499938964844,282.9571228027344,300.7831420898437,305.861328125,293.1499938964844,293.1499938964844,278.1499938964844,36150.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365346789360046,1.0,0.0,0.0,3.8627736568450928,3.862799882888794,9.95615891952184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.0927734375,0.0,1784.213623046875,1895.4371337890625,0.0,2809.356689453125,0.95313161611557,1.0,0.0,3.0,1.0,0.0
17681280,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.807840883731842,0.3721762001514435,0.3383584916591644,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9141418933868408,0.5444236993789673,0.5180264711380005,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8998237252235413,0.5216814279556274,0.3661636114120483,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8236511945724487,0.396030992269516,0.3785731494426727,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6246567368507385,0.1690095663070678,0.7815042734146118,284.9472351074219,284.95001220703125,304.8767395019531,297.7657775878906,300.79833984375,297.26007080078125,284.947265625,1.0,0.566300630569458,1.0,1.0,0.9138833284378052,1.0,-2.8606507778167725,1.3244165182113647,1.5362342596054075,0.6736729741096497,0.9517110586166382,0.9517110586166382,0.0,176.17977905273438,184.0,77657.1953125,0.0,2189.784423828125,1.0,278.1499938964844,282.957275390625,300.7707824707031,305.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,36153.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368526101112366,1.0,0.0,0.0,3.860850334167481,3.8608763217926025,9.946245427272515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.251953125,0.0,1781.8602294921875,1895.4371337890625,0.0,2812.32373046875,0.9527007341384888,1.0,0.0,3.0,1.0,0.0
17681340,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8044531941413879,0.3717979192733764,0.3381320536136627,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9098836183547974,0.5438739657402039,0.5176334381103516,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8982798457145691,0.5251192450523376,0.3686311542987823,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8209007382392883,0.396304041147232,0.3789491653442383,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6225888133049011,0.169095754623413,0.7824398279190063,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7732849121094,297.2592468261719,284.9471740722656,1.0,0.5686162114143372,1.0,1.0,0.9166690111160278,1.0,-2.864448070526123,1.3260270357131958,1.5384210348129272,0.6742095947265625,0.9497767090797424,0.9497767090797424,0.0,179.22547912597656,187.0,77542.171875,0.0,2211.122314453125,1.0,278.1499938964844,282.9577941894531,300.7322082519531,305.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378362655639648,1.0,0.0,0.0,3.8546953201293945,3.8547213077545166,9.914558631862749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.166015625,0.0,1774.3302001953125,1895.4371337890625,0.0,2821.505859375,0.9513209462165833,1.0,0.0,3.0,1.0,0.0
17681400,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8044531941413879,0.3717979192733764,0.3381320536136627,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9098836183547974,0.5438739657402039,0.5176334381103516,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8982798457145691,0.5251192450523376,0.3686311542987823,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8209007382392883,0.396304041147232,0.3789491653442383,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6225888133049011,0.169095754623413,0.7824398279190063,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7732849121094,297.2592468261719,284.9471740722656,1.0,0.5686162114143372,1.0,1.0,0.9166690111160278,1.0,-2.864448070526123,1.3260270357131958,1.5384210348129272,0.6742095947265625,0.9497767090797424,0.9497767090797424,0.0,179.22547912597656,187.0,77542.171875,0.0,2211.122314453125,1.0,278.1499938964844,282.9577941894531,300.7322082519531,305.7995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378362655639648,1.0,0.0,0.0,3.8546953201293945,3.8547213077545166,9.914558631862749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.166015625,0.0,1774.3302001953125,1895.4371337890625,0.0,2821.505859375,0.9513209462165833,1.0,0.0,3.0,1.0,0.0
17681460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8011125922203064,0.3714098632335663,0.3378969430923462,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9058377146720886,0.5432955026626587,0.5172134637832642,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8967954516410828,0.5285435318946838,0.3710891902446747,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8181963562965393,0.3965593874454498,0.3793084919452667,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.620556116104126,0.1691783964633941,0.7833600044250488,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481689453125,297.2584533691406,284.9471740722656,1.0,0.5709117650985718,1.0,1.0,0.9194348454475404,1.0,-2.868152141571045,1.3276028633117676,1.540549397468567,0.6747137904167175,0.9478585124015808,0.9478585124015808,0.0,182.2704467773437,190.0,77425.53125,0.0,2232.350830078125,1.0,278.1499938964844,282.9584655761719,300.6937561035156,305.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36168.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387917280197144,1.0,0.0,0.0,3.848376035690308,3.8484020233154297,9.88207830232568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.0107421875,0.0,1766.6002197265625,1895.4371337890625,0.0,2830.42822265625,0.9499027729034424,1.0,0.0,3.0,1.0,0.0
17681520,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8011125922203064,0.3714098632335663,0.3378969430923462,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9058377146720886,0.5432955026626587,0.5172134637832642,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8967954516410828,0.5285435318946838,0.3710891902446747,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8181963562965393,0.3965593874454498,0.3793084919452667,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.620556116104126,0.1691783964633941,0.7833600044250488,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481689453125,297.2584533691406,284.9471740722656,1.0,0.5709117650985718,1.0,1.0,0.9194348454475404,1.0,-2.868152141571045,1.3276028633117676,1.540549397468567,0.6747137904167175,0.9478585124015808,0.9478585124015808,0.0,182.2704467773437,190.0,77425.53125,0.0,2232.350830078125,1.0,278.1499938964844,282.9584655761719,300.6937561035156,305.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36168.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387917280197144,1.0,0.0,0.0,3.848376035690308,3.8484020233154297,9.88207830232568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.0107421875,0.0,1766.6002197265625,1895.4371337890625,0.0,2830.42822265625,0.9499027729034424,1.0,0.0,3.0,1.0,0.0
17681580,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.79784095287323,0.3710118532180786,0.3376529514789581,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.902029275894165,0.5426879525184631,0.5167659521102905,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8953681588172913,0.5319534540176392,0.3735372126102447,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8155285716056824,0.3967966437339782,0.3796507716178894,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6185508370399475,0.1692575216293335,0.7842645645141602,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72314453125,297.2576599121094,284.9471740722656,1.0,0.5731868743896484,1.0,1.0,0.9222006797790528,1.0,-2.8717617988586426,1.329140067100525,1.542621612548828,0.675188422203064,0.9459890723228456,0.9459890723228456,0.0,185.31382751464844,193.0,77308.96875,0.0,2253.4599609375,1.0,278.1499938964844,282.9591979980469,300.6558532714844,305.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36171.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397105932235718,1.0,0.0,0.0,3.84198808670044,3.8420140743255615,9.849298976405407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.212890625,0.0,1758.786376953125,1895.4371337890625,0.0,2839.01123046875,0.9484676122665404,1.0,0.0,3.0,1.0,0.0
17681640,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.79784095287323,0.3710118532180786,0.3376529514789581,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.902029275894165,0.5426879525184631,0.5167659521102905,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8953681588172913,0.5319534540176392,0.3735372126102447,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8155285716056824,0.3967966437339782,0.3796507716178894,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6185508370399475,0.1692575216293335,0.7842645645141602,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72314453125,297.2576599121094,284.9471740722656,1.0,0.5731868743896484,1.0,1.0,0.9222006797790528,1.0,-2.8717617988586426,1.329140067100525,1.542621612548828,0.675188422203064,0.9459890723228456,0.9459890723228456,0.0,185.31382751464844,193.0,77308.96875,0.0,2253.4599609375,1.0,278.1499938964844,282.9591979980469,300.6558532714844,305.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36171.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397105932235718,1.0,0.0,0.0,3.84198808670044,3.8420140743255615,9.849298976405407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.212890625,0.0,1758.786376953125,1895.4371337890625,0.0,2839.01123046875,0.9484676122665404,1.0,0.0,3.0,1.0,0.0
17681700,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.796230673789978,0.3708094358444214,0.3375279307365417,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.900181233882904,0.5423742532730103,0.5165328979492188,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.89467453956604,0.5336527824401855,0.3747573494911194,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8142052888870239,0.3969091475009918,0.3798161447048187,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6175557971000671,0.1692959070205688,0.7847117185592651,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.71075439453125,297.2572631835937,284.9472045898437,1.0,0.5743173360824585,1.0,1.0,0.9235836267471312,1.0,-2.8735334873199463,1.3298949003219604,1.5436385869979858,0.6754176616668701,0.945079505443573,0.945079505443573,0.0,186.83546447753903,193.0,77251.2421875,0.0,2263.9765625,1.0,278.1499938964844,282.9595947265625,300.63720703125,305.683349609375,293.1499938964844,293.1499938964844,278.1499938964844,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401529788970947,1.0,0.0,0.0,3.838801622390747,3.838827610015869,9.832967862166695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.56640625,0.0,1754.8900146484375,1895.4371337890625,0.0,2843.144775390625,0.9477511644363404,1.0,0.0,3.0,1.0,0.0
17681760,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.794635534286499,0.3706040680408478,0.3374004364013672,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8983478546142578,0.5420507788658142,0.5162911415100098,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939854502677917,0.5353328585624695,0.3759664297103882,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8128856420516968,0.3970167338848114,0.3799770176410675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6165631413459778,0.1693330705165863,0.7851541042327881,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6983947753906,297.2568054199219,284.9472351074219,1.0,0.5754417777061462,1.0,1.0,0.9249893426895142,1.0,-2.87526798248291,1.330630660057068,1.5446373224258425,0.6756361722946167,0.9441824555397034,0.9441824555397034,0.0,188.3577423095703,196.0,77193.8828125,0.0,2274.443359375,1.0,278.1499938964844,282.9599914550781,300.61883544921875,305.6606750488281,293.1499938964844,293.1499938964844,278.1499938964844,36171.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405839800834656,1.0,0.0,0.0,3.83561944961548,3.8356451988220215,9.81667199084768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.12109375,0.0,1751.001220703125,1895.4371337890625,0.0,2847.171875,0.9470354318618774,1.0,0.0,3.0,1.0,0.0
17681820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914856672286987,0.3701830208301544,0.3371370732784271,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947174549102783,0.5413690805435181,0.5157778859138489,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8926002979278564,0.5386024117469788,0.3783326745033264,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102478981018066,0.3972164988517761,0.3802849948406219,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145773530006409,0.1694030463695526,0.7860227823257446,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6738586425781,297.2554931640625,284.9472961425781,1.0,0.5776702761650085,1.0,1.0,0.9278008937835692,1.0,-2.878592729568481,1.3320345878601074,1.546558141708374,0.6760426759719849,0.9424102902412416,0.9424102902412416,0.0,191.4074859619141,199.0,77080.2265625,0.0,2295.187255859375,1.0,278.1499938964844,282.9608764648437,300.5830383300781,305.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36171.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414053916931152,1.0,0.0,0.0,3.82927680015564,3.8293027877807617,9.784233725440572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.8671875,0.0,1743.2640380859375,1895.4371337890625,0.0,2854.848876953125,0.945608615875244,1.0,0.0,3.0,1.0,0.0
17681880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914856672286987,0.3701830208301544,0.3371370732784271,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947174549102783,0.5413690805435181,0.5157778859138489,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8926002979278564,0.5386024117469788,0.3783326745033264,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102478981018066,0.3972164988517761,0.3802849948406219,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145773530006409,0.1694030463695526,0.7860227823257446,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6738586425781,297.2554931640625,284.9472961425781,1.0,0.5776702761650085,1.0,1.0,0.9278008937835692,1.0,-2.878592729568481,1.3320345878601074,1.546558141708374,0.6760426759719849,0.9424102902412416,0.9424102902412416,0.0,191.4074859619141,199.0,77080.2265625,0.0,2295.187255859375,1.0,278.1499938964844,282.9608764648437,300.5830383300781,305.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36171.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414053916931152,1.0,0.0,0.0,3.82927680015564,3.8293027877807617,9.784233725440572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.8671875,0.0,1743.2640380859375,1895.4371337890625,0.0,2854.848876953125,0.945608615875244,1.0,0.0,3.0,1.0,0.0
17681940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7883912920951843,0.3697502315044403,0.3368638753890991,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.891139566898346,0.5406495928764343,0.5152297616004944,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912096619606018,0.5417769551277161,0.3806341886520386,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8076062202453613,0.3973990678787231,0.3805773556232452,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125845313072205,0.1694674342870712,0.786870002746582,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6497802734375,297.2538146972656,284.9473571777344,1.0,0.5798733830451965,1.0,1.0,0.9306124448776244,1.0,-2.88174057006836,1.3333553075790403,1.5483852624893188,0.6764164566993713,0.9406854510307312,0.9406854510307312,0.0,194.46405029296875,202.0,76968.78125,0.0,2315.701416015625,1.0,278.1499938964844,282.9618225097656,300.5486755371094,305.5735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36169.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421525359153748,1.0,0.0,0.0,3.822989463806152,3.8230152130126953,9.752130836204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.6162109375,0.0,1735.6107177734375,1895.4371337890625,0.0,2861.83251953125,0.9441937804222108,1.0,0.0,3.0,1.0,0.0
17682000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7883912920951843,0.3697502315044403,0.3368638753890991,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.891139566898346,0.5406495928764343,0.5152297616004944,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912096619606018,0.5417769551277161,0.3806341886520386,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8076062202453613,0.3973990678787231,0.3805773556232452,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125845313072205,0.1694674342870712,0.786870002746582,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6497802734375,297.2538146972656,284.9473571777344,1.0,0.5798733830451965,1.0,1.0,0.9306124448776244,1.0,-2.88174057006836,1.3333553075790403,1.5483852624893188,0.6764164566993713,0.9406854510307312,0.9406854510307312,0.0,194.46405029296875,202.0,76968.78125,0.0,2315.701416015625,1.0,278.1499938964844,282.9618225097656,300.5486755371094,305.5735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36169.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421525359153748,1.0,0.0,0.0,3.822989463806152,3.8230152130126953,9.752130836204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.6162109375,0.0,1735.6107177734375,1895.4371337890625,0.0,2861.83251953125,0.9441937804222108,1.0,0.0,3.0,1.0,0.0
17682060,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7853615880012512,0.3693057000637054,0.3365797102451324,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8876257538795471,0.5398959517478943,0.5146471261978149,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898400068283081,0.5449000597000122,0.3828902244567871,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8049600124359131,0.3975625336170196,0.3808513581752777,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6105843782424927,0.169525921344757,0.7876901626586914,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.62664794921875,297.2521057128906,284.947509765625,1.0,0.5820481181144714,1.0,1.0,0.9333937168121338,1.0,-2.884726047515869,1.334600806236267,1.5501251220703125,0.676770806312561,0.9391157627105712,0.9391157627105712,0.0,197.51730346679688,205.0,76863.6875,0.0,2335.954833984375,1.0,278.1499938964844,282.9628295898437,300.5165710449219,305.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,36164.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842848002910614,1.0,0.0,0.0,3.816955089569092,3.8169808387756334,9.72136831478565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3603515625,0.0,1728.255126953125,1895.4371337890625,0.0,2868.335205078125,0.9428340792655944,1.0,0.0,3.0,1.0,0.0
17682120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7853615880012512,0.3693057000637054,0.3365797102451324,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8876257538795471,0.5398959517478943,0.5146471261978149,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898400068283081,0.5449000597000122,0.3828902244567871,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8049600124359131,0.3975625336170196,0.3808513581752777,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6105843782424927,0.169525921344757,0.7876901626586914,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.62664794921875,297.2521057128906,284.947509765625,1.0,0.5820481181144714,1.0,1.0,0.9333937168121338,1.0,-2.884726047515869,1.334600806236267,1.5501251220703125,0.676770806312561,0.9391157627105712,0.9391157627105712,0.0,197.51730346679688,205.0,76863.6875,0.0,2335.954833984375,1.0,278.1499938964844,282.9628295898437,300.5165710449219,305.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,36164.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842848002910614,1.0,0.0,0.0,3.816955089569092,3.8169808387756334,9.72136831478565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3603515625,0.0,1728.255126953125,1895.4371337890625,0.0,2868.335205078125,0.9428340792655944,1.0,0.0,3.0,1.0,0.0
17682180,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7824005484580994,0.3688527643680572,0.3362875878810882,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8841848969459534,0.539119303226471,0.5140413045883179,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8885138034820557,0.5480021834373474,0.3851273357868194,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8023484349250793,0.3977108001708984,0.3811106383800506,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6086019277572632,0.1695805042982101,0.7884913086891174,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60455322265625,297.25048828125,284.9477233886719,1.0,0.5842007994651794,1.0,1.0,0.9361750483512878,1.0,-2.8876097202301025,1.3357981443405151,1.551811695098877,0.6771197319030762,0.937719464302063,0.937719464302063,0.0,200.5663604736328,208.0,76766.453125,0.0,2356.048828125,1.0,278.1499938964844,282.9638977050781,300.48663330078125,305.49566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36155.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434616923332214,1.0,0.0,0.0,3.811299324035645,3.811325073242188,9.692580533737782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.318359375,0.0,1721.3497314453125,1895.4371337890625,0.0,2874.07421875,0.9415573477745056,1.0,0.0,3.0,1.0,0.0
17682240,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7824005484580994,0.3688527643680572,0.3362875878810882,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8841848969459534,0.539119303226471,0.5140413045883179,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8885138034820557,0.5480021834373474,0.3851273357868194,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8023484349250793,0.3977108001708984,0.3811106383800506,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6086019277572632,0.1695805042982101,0.7884913086891174,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60455322265625,297.25048828125,284.9477233886719,1.0,0.5842007994651794,1.0,1.0,0.9361750483512878,1.0,-2.8876097202301025,1.3357981443405151,1.551811695098877,0.6771197319030762,0.937719464302063,0.937719464302063,0.0,200.5663604736328,208.0,76766.453125,0.0,2356.048828125,1.0,278.1499938964844,282.9638977050781,300.48663330078125,305.49566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36155.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434616923332214,1.0,0.0,0.0,3.811299324035645,3.811325073242188,9.692580533737782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.318359375,0.0,1721.3497314453125,1895.4371337890625,0.0,2874.07421875,0.9415573477745056,1.0,0.0,3.0,1.0,0.0
17682300,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7809460759162903,0.3686237335205078,0.3361390829086303,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8824926614761353,0.5387240648269653,0.5137314796447754,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8878688216209412,0.5495486259460449,0.3862417340278625,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8010627031326294,0.3977801501750946,0.3812356293201446,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6076216101646423,0.1696067601442337,0.788886547088623,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.59393310546875,297.2497253417969,284.9478759765625,1.0,0.5852701663970947,1.0,1.0,0.9375656843185424,1.0,-2.889023303985596,1.3363832235336304,1.552640080451965,0.6772950887680054,0.937099039554596,0.937099039554596,0.0,202.08941650390625,208.0,76721.34375,0.0,2366.052490234375,1.0,278.1499938964844,282.96441650390625,300.4725341796875,305.4779052734375,293.1499938964844,293.1499938964844,278.1499938964844,36149.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437305688858032,1.0,0.0,0.0,3.8086438179016113,3.808669328689575,9.679077948021586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.73828125,0.0,1718.098388671875,1895.4371337890625,0.0,2876.5888671875,0.940956711769104,1.0,0.0,3.0,1.0,0.0
17682360,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.779509425163269,0.3683927655220032,0.335988700389862,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8808196783065796,0.5383235216140747,0.5134162902832031,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8872363567352295,0.5510907173156738,0.3873529732227325,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7997905611991882,0.3978454768657684,0.3813567161560058,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6066491007804871,0.1696322411298751,0.7892777323722839,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.583740234375,297.2489929199219,284.9480285644531,1.0,0.5863341093063354,1.0,1.0,0.9389801025390624,1.0,-2.89041519165039,1.3369555473327637,1.5534595251083374,0.6774704456329346,0.9365519881248474,0.9365519881248474,0.0,203.61041259765625,211.0,76679.90625,0.0,2376.01708984375,1.0,278.1499938964844,282.9649353027344,300.45928955078125,305.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36141.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439891934394836,1.0,0.0,0.0,3.806174516677856,3.8062002658844,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.1015625,0.0,1715.0654296875,1895.4371337890625,0.0,2879.0078125,0.9403972029685974,1.0,0.0,3.0,1.0,0.0
17682420,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7773581743240356,0.3680389821529388,0.3357575833797455,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8783124685287476,0.5377074480056763,0.5129302740097046,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8862979412078857,0.553430438041687,0.3890386521816253,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7978819608688354,0.397939383983612,0.3815355002880096,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.60518479347229,0.1696700900793075,0.7898678183555603,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.5688781738281,297.2479248046875,284.94830322265625,1.0,0.5879437327384949,1.0,1.0,0.9411300420761108,1.0,-2.892503023147583,1.337812066078186,1.5546908378601074,0.6777404546737671,0.9358295798301696,0.9358295798301696,0.0,205.92100524902344,211.0,76622.484375,0.0,2391.124755859375,1.0,278.1499938964844,282.9656982421875,300.4404296875,305.4374694824219,293.1499938964844,293.1499938964844,278.1499938964844,36128.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443276882171631,1.0,0.0,0.0,3.802717685699463,3.8027431964874254,9.648981631471545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.8408203125,0.0,1710.8045654296875,1895.4371337890625,0.0,2882.174072265625,0.9396121501922609,1.0,0.0,3.0,1.0,0.0
17682480,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7766873836517334,0.3679260611534118,0.3356834650039673,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8775297999382019,0.5375096201896667,0.5127735733985901,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8860071897506714,0.5541660189628601,0.3895687460899353,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7972854971885681,0.3979663550853729,0.3815893530845642,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6047263145446777,0.1696816086769104,0.7900519371032715,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5644836425781,297.24761962890625,284.9483642578125,1.0,0.5884488821029663,1.0,1.0,0.9418089389801024,1.0,-2.893148899078369,1.338075876235962,1.5550731420516968,0.677826464176178,0.9356467127799988,0.9356467127799988,0.0,206.64910888671875,214.0,76607.0390625,0.0,2395.8681640625,1.0,278.1499938964844,282.9659423828125,300.43505859375,305.4307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444418907165527,1.0,0.0,0.0,3.801776647567749,3.801802158355713,9.644206784287237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.380859375,0.0,1709.6387939453125,1895.4371337890625,0.0,2883.24267578125,0.9393978714942932,1.0,0.0,3.0,1.0,0.0
17682540,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7739324569702148,0.3674542307853699,0.3353733420372009,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8743139505386353,0.5366817712783813,0.5121170282363892,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.884823739528656,0.5572307705879211,0.3917769193649292,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7948319911956787,0.3980761170387268,0.3818112313747406,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028328537940979,0.1697294265031814,0.7908181548118591,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546875,297.2463684082031,284.9487609863281,1.0,0.5905484557151794,1.0,1.0,0.9446377754211426,1.0,-2.895828485488892,1.339169979095459,1.5566585063934326,0.6781930327415466,0.9350165128707886,0.9350165128707886,0.0,209.684814453125,217.0,76548.7578125,0.0,2415.6435546875,1.0,278.1499938964844,282.9668884277344,300.4140625,305.404296875,293.1499938964844,293.1499938964844,278.1499938964844,36101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844788670539856,1.0,0.0,0.0,3.798147201538086,3.79817271232605,9.625800885260103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.298828125,0.0,1705.1134033203125,1895.4371337890625,0.0,2886.486572265625,0.9385688304901124,1.0,0.0,3.0,1.0,0.0
17682600,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7739324569702148,0.3674542307853699,0.3353733420372009,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8743139505386353,0.5366817712783813,0.5121170282363892,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.884823739528656,0.5572307705879211,0.3917769193649292,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7948319911956787,0.3980761170387268,0.3818112313747406,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6028328537940979,0.1697294265031814,0.7908181548118591,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546875,297.2463684082031,284.9487609863281,1.0,0.5905484557151794,1.0,1.0,0.9446377754211426,1.0,-2.895828485488892,1.339169979095459,1.5566585063934326,0.6781930327415466,0.9350165128707886,0.9350165128707886,0.0,209.684814453125,217.0,76548.7578125,0.0,2415.6435546875,1.0,278.1499938964844,282.9668884277344,300.4140625,305.404296875,293.1499938964844,293.1499938964844,278.1499938964844,36101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844788670539856,1.0,0.0,0.0,3.798147201538086,3.79817271232605,9.625800885260103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.298828125,0.0,1705.1134033203125,1895.4371337890625,0.0,2886.486572265625,0.9385688304901124,1.0,0.0,3.0,1.0,0.0
17682660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7712433934211731,0.3669772744178772,0.3350583910942077,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8711708784103394,0.5358397364616394,0.5114467740058899,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8836832046508789,0.5602825880050659,0.3939760029315948,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7924286723136902,0.3981740772724151,0.3820216953754425,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6009687781333923,0.1697758436203003,0.7915771007537842,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5311279296875,297.2452087402344,284.9491882324219,1.0,0.5926326513290405,1.0,1.0,0.947474241256714,1.0,-2.8984522819519043,1.3402364253997805,1.5582159757614136,0.6785690784454346,0.9346935749053956,0.9346935749053956,0.0,212.7169342041016,220.0,76508.2421875,0.0,2435.336181640625,1.0,278.1499938964844,282.9677124023437,300.3968811035156,305.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450509309768677,1.0,0.0,0.0,3.795501232147217,3.7955267429351807,9.612393796487595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.6025390625,0.0,1701.7496337890625,1895.4371337890625,0.0,2888.940673828125,0.9379584789276124,1.0,0.0,3.0,1.0,0.0
17682720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7712433934211731,0.3669772744178772,0.3350583910942077,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8711708784103394,0.5358397364616394,0.5114467740058899,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8836832046508789,0.5602825880050659,0.3939760029315948,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7924286723136902,0.3981740772724151,0.3820216953754425,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6009687781333923,0.1697758436203003,0.7915771007537842,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5311279296875,297.2452087402344,284.9491882324219,1.0,0.5926326513290405,1.0,1.0,0.947474241256714,1.0,-2.8984522819519043,1.3402364253997805,1.5582159757614136,0.6785690784454346,0.9346935749053956,0.9346935749053956,0.0,212.7169342041016,220.0,76508.2421875,0.0,2435.336181640625,1.0,278.1499938964844,282.9677124023437,300.3968811035156,305.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450509309768677,1.0,0.0,0.0,3.795501232147217,3.7955267429351807,9.612393796487595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.6025390625,0.0,1701.7496337890625,1895.4371337890625,0.0,2888.940673828125,0.9379584789276124,1.0,0.0,3.0,1.0,0.0
17682780,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7686188220977783,0.3664958477020263,0.3347391486167907,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8680993318557739,0.5349850058555603,0.5107640027999878,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8825829029083252,0.5633204579353333,0.3961652815341949,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7900745272636414,0.3982608914375305,0.3822213411331177,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5991337895393372,0.1698210835456848,0.7923299670219421,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5176086425781,297.2441711425781,284.9496459960937,1.0,0.5947021842002869,1.0,1.0,0.95031076669693,1.0,-2.901024580001831,1.341277837753296,1.5597466230392456,0.6789558529853821,0.934720516204834,0.934720516204834,0.0,215.7456817626953,223.0,76488.3515625,0.0,2454.9521484375,1.0,278.1499938964844,282.9683837890625,300.384033203125,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36049.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452346324920654,1.0,0.0,0.0,3.7939820289611816,3.7940073013305664,9.604699471310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.91796875,0.0,1699.7149658203125,1895.4371337890625,0.0,2890.659423828125,0.9375995993614196,1.0,0.0,3.0,1.0,0.0
17682840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7686188220977783,0.3664958477020263,0.3347391486167907,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8680993318557739,0.5349850058555603,0.5107640027999878,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8825829029083252,0.5633204579353333,0.3961652815341949,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7900745272636414,0.3982608914375305,0.3822213411331177,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5991337895393372,0.1698210835456848,0.7923299670219421,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5176086425781,297.2441711425781,284.9496459960937,1.0,0.5947021842002869,1.0,1.0,0.95031076669693,1.0,-2.901024580001831,1.341277837753296,1.5597466230392456,0.6789558529853821,0.934720516204834,0.934720516204834,0.0,215.7456817626953,223.0,76488.3515625,0.0,2454.9521484375,1.0,278.1499938964844,282.9683837890625,300.384033203125,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36049.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452346324920654,1.0,0.0,0.0,3.7939820289611816,3.7940073013305664,9.604699471310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.91796875,0.0,1699.7149658203125,1895.4371337890625,0.0,2890.659423828125,0.9375995993614196,1.0,0.0,3.0,1.0,0.0
17682900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7673298120498657,0.3662539720535278,0.3345784246921539,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8665896654129028,0.5345542430877686,0.5104192495346069,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8820469975471497,0.5648355484008789,0.3972570896148681,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7889154553413391,0.398301213979721,0.3823181688785553,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5982266664505005,0.1698434501886367,0.7927051186561584,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.5116271972656,297.24365234375,284.9499206542969,1.0,0.595732569694519,1.0,1.0,0.9517289996147156,1.0,-2.902296304702759,1.3417919874191284,1.56050443649292,0.6791530847549438,0.9348565936088562,0.9348565936088562,0.0,217.25982666015625,223.0,76485.484375,0.0,2464.74609375,1.0,278.1499938964844,282.9686889648437,300.37908935546875,305.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,36034.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845272421836853,1.0,0.0,0.0,3.79360032081604,3.793625831604004,9.602767931937706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.779296875,0.0,1699.1412353515625,1895.4371337890625,0.0,2891.012939453125,0.9375044107437134,1.0,0.0,3.0,1.0,0.0
