time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7660565376281738,0.3660113215446472,0.334416925907135,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8650975227355957,0.5341209769248962,0.5100720524787903,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8815202713012695,0.5663466453552246,0.3983463048934936,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7877684831619263,0.3983390927314758,0.3824125826358795,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5973266959190369,0.169865608215332,0.7930791974067688,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5062561035156,297.2431945800781,284.9501953125,1.0,0.5967596173286438,1.0,1.0,0.9531481266021729,1.0,-2.903557300567627,1.3423007726669312,1.5612564086914062,0.6793530583381653,0.9350992441177368,0.9350992441177368,0.0,218.773178100586,226.0,76488.8125,0.0,2474.524169921875,1.0,278.1499938964844,282.9689636230469,300.3754272460937,305.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452926278114319,1.0,0.0,0.0,3.7935574054718018,3.7935829162597656,9.602550790077655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.1376953125,0.0,1698.9647216796875,1895.4371337890625,0.0,2891.20166015625,0.9374847412109376,1.0,0.0,3.0,1.0,0.0
17683020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7635557055473328,0.3655242323875427,0.3340921998023987,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8621645569801331,0.5332486033439636,0.509371817111969,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.880493700504303,0.5693603754043579,0.400518536567688,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7855100631713867,0.3984090983867645,0.3825958371162414,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5955476760864258,0.1699096262454986,0.7938255071640015,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4973449707031,297.2423095703125,284.95074462890625,1.0,0.5988051295280457,1.0,1.0,0.9559863805770874,1.0,-2.9060535430908203,1.3433067798614502,1.56274676322937,0.6797608733177185,0.935874342918396,0.935874342918396,0.0,221.79885864257807,229.0,76512.53125,0.0,2494.05322265625,1.0,278.1499938964844,282.9693908691406,300.3716125488281,305.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,35983.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452375531196594,1.0,0.0,0.0,3.794410228729248,3.794435501098633,9.606868616174324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.962890625,0.0,1699.7164306640625,1895.4371337890625,0.0,2890.686767578125,0.9376547336578368,1.0,0.0,3.0,1.0,0.0
17683080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7635557055473328,0.3655242323875427,0.3340921998023987,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8621645569801331,0.5332486033439636,0.509371817111969,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.880493700504303,0.5693603754043579,0.400518536567688,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7855100631713867,0.3984090983867645,0.3825958371162414,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5955476760864258,0.1699096262454986,0.7938255071640015,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4973449707031,297.2423095703125,284.95074462890625,1.0,0.5988051295280457,1.0,1.0,0.9559863805770874,1.0,-2.9060535430908203,1.3433067798614502,1.56274676322937,0.6797608733177185,0.935874342918396,0.935874342918396,0.0,221.79885864257807,229.0,76512.53125,0.0,2494.05322265625,1.0,278.1499938964844,282.9693908691406,300.3716125488281,305.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,35983.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452375531196594,1.0,0.0,0.0,3.794410228729248,3.794435501098633,9.606868616174324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.962890625,0.0,1699.7164306640625,1895.4371337890625,0.0,2890.686767578125,0.9376547336578368,1.0,0.0,3.0,1.0,0.0
17683140,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7611151337623596,0.3650352358818054,0.3337655365467071,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8592992424964905,0.5323693156242371,0.508664608001709,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8795013427734375,0.5723608732223511,0.4026814997196197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7832986116409302,0.3984715640544891,0.3827717006206512,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5937966108322144,0.1699532866477966,0.7945696711540222,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4910888671875,297.2414855957031,284.95135498046875,1.0,0.6008391380310059,1.0,1.0,0.958824634552002,1.0,-2.9085164070129395,1.3442974090576172,1.5642189979553225,0.6801794171333313,0.9370726346969604,0.9370726346969604,0.0,224.82261657714844,232.0,76561.625,0.0,2513.5439453125,1.0,278.1499938964844,282.9696350097656,300.3729858398437,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,35946.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845070481300354,1.0,0.0,0.0,3.796674489974976,3.79669976234436,9.61833734436368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.884765625,0.0,1702.1396484375,1895.4371337890625,0.0,2889.12353515625,0.938140332698822,1.0,0.0,3.0,1.0,0.0
17683200,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7611151337623596,0.3650352358818054,0.3337655365467071,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8592992424964905,0.5323693156242371,0.508664608001709,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8795013427734375,0.5723608732223511,0.4026814997196197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7832986116409302,0.3984715640544891,0.3827717006206512,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5937966108322144,0.1699532866477966,0.7945696711540222,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4910888671875,297.2414855957031,284.95135498046875,1.0,0.6008391380310059,1.0,1.0,0.958824634552002,1.0,-2.9085164070129395,1.3442974090576172,1.5642189979553225,0.6801794171333313,0.9370726346969604,0.9370726346969604,0.0,224.82261657714844,232.0,76561.625,0.0,2513.5439453125,1.0,278.1499938964844,282.9696350097656,300.3729858398437,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,35946.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845070481300354,1.0,0.0,0.0,3.796674489974976,3.79669976234436,9.61833734436368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.884765625,0.0,1702.1396484375,1895.4371337890625,0.0,2889.12353515625,0.938140332698822,1.0,0.0,3.0,1.0,0.0
17683260,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7587319612503052,0.3645439445972442,0.333436906337738,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.856498658657074,0.53148353099823,0.5079512000083923,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8785398006439209,0.5753467082977295,0.4048343896865845,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7811320424079895,0.3985264599323272,0.3829404711723327,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5920720100402832,0.1699962764978408,0.7953112125396729,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.48663330078125,297.24072265625,284.9518127441406,1.0,0.6028621196746826,1.0,1.0,0.9616890549659728,1.0,-2.9109456539154053,1.345272183418274,1.5656733512878418,0.6805992126464844,0.9385098218917848,0.9385098218917848,0.0,227.8453521728516,235.0,76629.6015625,0.0,2532.999267578125,1.0,278.1499938964844,282.9695739746094,300.37823486328125,305.3641357421875,293.1499938964844,293.1499938964844,278.1499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448947072029114,1.0,0.0,0.0,3.800132989883423,3.8001585006713854,9.635867854740354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.37890625,0.0,1706.0350341796875,1895.4371337890625,0.0,2887.478759765625,0.9388962388038636,1.0,0.0,3.0,1.0,0.0
17683320,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7587319612503052,0.3645439445972442,0.333436906337738,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.856498658657074,0.53148353099823,0.5079512000083923,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8785398006439209,0.5753467082977295,0.4048343896865845,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7811320424079895,0.3985264599323272,0.3829404711723327,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5920720100402832,0.1699962764978408,0.7953112125396729,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.48663330078125,297.24072265625,284.9518127441406,1.0,0.6028621196746826,1.0,1.0,0.9616890549659728,1.0,-2.9109456539154053,1.345272183418274,1.5656733512878418,0.6805992126464844,0.9385098218917848,0.9385098218917848,0.0,227.8453521728516,235.0,76629.6015625,0.0,2532.999267578125,1.0,278.1499938964844,282.9695739746094,300.37823486328125,305.3641357421875,293.1499938964844,293.1499938964844,278.1499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448947072029114,1.0,0.0,0.0,3.800132989883423,3.8001585006713854,9.635867854740354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.37890625,0.0,1706.0350341796875,1895.4371337890625,0.0,2887.478759765625,0.9388962388038636,1.0,0.0,3.0,1.0,0.0
17683380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7564032673835754,0.3640491068363189,0.3331052958965301,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8537598252296448,0.5305904746055603,0.5072309374809265,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8776054382324219,0.5783141255378723,0.4069747626781463,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7790080904960632,0.3985723853111267,0.3831009566783905,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5903722643852234,0.1700379252433776,0.7960473895072937,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4831237792969,297.2399597167969,284.9519958496094,1.0,0.6048732399940491,1.0,1.0,0.9645534157752992,1.0,-2.913332223892212,1.346230387687683,1.5671018362045288,0.6810121536254883,0.9399643540382384,0.9399643540382384,0.0,230.8667755126953,238.0,76707.3984375,0.0,2552.39990234375,1.0,278.1499938964844,282.9691467285156,300.38543701171875,305.3759155273437,293.1499938964844,293.1499938964844,278.1499938964844,35894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447914123535156,1.0,0.0,0.0,3.804327964782715,3.804353475570679,9.65715457823535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2001953125,0.0,1710.9150390625,1895.4371337890625,0.0,2886.5126953125,0.9398250579833984,1.0,0.0,3.0,1.0,0.0
17683440,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7564032673835754,0.3640491068363189,0.3331052958965301,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8537598252296448,0.5305904746055603,0.5072309374809265,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8776054382324219,0.5783141255378723,0.4069747626781463,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7790080904960632,0.3985723853111267,0.3831009566783905,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5903722643852234,0.1700379252433776,0.7960473895072937,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4831237792969,297.2399597167969,284.9519958496094,1.0,0.6048732399940491,1.0,1.0,0.9645534157752992,1.0,-2.913332223892212,1.346230387687683,1.5671018362045288,0.6810121536254883,0.9399643540382384,0.9399643540382384,0.0,230.8667755126953,238.0,76707.3984375,0.0,2552.39990234375,1.0,278.1499938964844,282.9691467285156,300.38543701171875,305.3759155273437,293.1499938964844,293.1499938964844,278.1499938964844,35894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447914123535156,1.0,0.0,0.0,3.804327964782715,3.804353475570679,9.65715457823535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2001953125,0.0,1710.9150390625,1895.4371337890625,0.0,2886.5126953125,0.9398250579833984,1.0,0.0,3.0,1.0,0.0
17683500,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.755258321762085,0.3638005554676056,0.3329385221004486,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8524126410484314,0.5301418304443359,0.506868839263916,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8771477341651917,0.5797918438911438,0.4080407619476318,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7779614925384521,0.3985925316810608,0.3831785321235657,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5895311236381531,0.1700582951307296,0.7964136004447937,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.4815979003906,297.2395935058594,284.9520568847656,1.0,0.60587477684021,1.0,1.0,0.9659856557846068,1.0,-2.91451096534729,1.3467040061950684,1.5678069591522217,0.681216299533844,0.9406973123550416,0.9406973123550416,0.0,232.37782287597656,238.0,76748.5703125,0.0,2562.087158203125,1.0,278.1499938964844,282.9689025878906,300.3894348144531,305.3824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35886.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447380661964417,1.0,0.0,0.0,3.8065781593322754,3.8066036701202393,9.668582379163126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.6435546875,0.0,1713.5638427734375,1895.4371337890625,0.0,2886.013427734375,0.9403256773948668,1.0,0.0,3.0,1.0,0.0
17683560,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.754126250743866,0.3635513484477997,0.3327711224555969,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8510800004005432,0.5296918153762817,0.5065054297447205,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8766960501670837,0.5812647342681885,0.409103512763977,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7769250273704529,0.3986106216907501,0.383254200220108,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5886958837509155,0.1700783520936966,0.7967785000801086,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.48028564453125,297.2392578125,284.9521179199219,1.0,0.6068735718727112,1.0,1.0,0.967421054840088,1.0,-2.915679931640625,1.3471736907958984,1.568506360054016,0.6814186573028564,0.9414441585540771,0.9414441585540771,0.0,233.8888092041016,241.0,76791.375,0.0,2571.762939453125,1.0,278.1499938964844,282.9686279296875,300.3937683105469,305.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,35880.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844683825969696,1.0,0.0,0.0,3.808920621871948,3.808946132659912,9.68048539107258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.46875,0.0,1716.3359375,1895.4371337890625,0.0,2885.505615234375,0.9408481121063232,1.0,0.0,3.0,1.0,0.0
17683620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7522532939910889,0.3631311953067779,0.3324885070323944,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8488740921020508,0.5289331674575806,0.5058921575546265,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8759512305259705,0.583729088306427,0.4108818173408508,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7752070426940918,0.3986365795135498,0.3833770751953125,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.587306559085846,0.1701115071773529,0.7973888516426086,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4784851074219,297.2386474609375,284.95220947265625,1.0,0.608545184135437,1.0,1.0,0.9698325991630554,1.0,-2.917622327804565,1.3479543924331665,1.569667935371399,0.6817552447319031,0.9427407383918762,0.9427407383918762,0.0,236.4263458251953,241.0,76866.96875,0.0,2587.989990234375,1.0,278.1499938964844,282.9681396484375,300.4017639160156,305.4022216796875,293.1499938964844,293.1499938964844,278.1499938964844,35871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445931077003479,1.0,0.0,0.0,3.813066720962525,3.813092231750488,9.701570888864808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.1904296875,0.0,1721.267822265625,1895.4371337890625,0.0,2884.6572265625,0.9417747259140016,1.0,0.0,3.0,1.0,0.0
17683680,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7519003748893738,0.3630510568618774,0.3324345648288727,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8484583497047424,0.5287884473800659,0.5057751536369324,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8758112192153931,0.5841974020004272,0.4112198054790497,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.774882972240448,0.3986410796642303,0.3834000825881958,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5870436429977417,0.1701177656650543,0.7975049018859863,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4781799316406,297.238525390625,284.9522399902344,1.0,0.6088629364967346,1.0,1.0,0.9702919721603394,1.0,-2.917990207672119,1.348102331161499,1.5698877573013306,0.6818190813064575,0.9429911971092224,0.9429911971092224,0.0,236.90994262695312,229.0,76881.6796875,0.0,2591.080810546875,1.0,278.1499938964844,282.968017578125,300.4033508300781,305.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,35870.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445724248886108,1.0,0.0,0.0,3.813874483108521,3.813899993896485,9.70568180491682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.26171875,0.0,1722.2314453125,1895.4371337890625,0.0,2884.463623046875,0.9419553875923156,1.0,0.0,3.0,1.0,0.0
17683740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7539885640144348,0.3625735938549042,0.3318609595298767,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8507443070411682,0.5278955101966858,0.5047876834869385,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.880277156829834,0.5871375203132629,0.4131430983543396,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7775229811668396,0.3986824750900268,0.3832884132862091,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.589265763759613,0.1701759248971939,0.7970360517501831,284.9505615234375,284.95001220703125,304.22674560546875,297.4144897460937,300.4765930175781,297.2380676269531,284.95050048828125,1.0,0.6063641905784607,1.0,1.0,0.973162829875946,1.0,-2.9177303314208984,1.3477747440338137,1.5699554681777954,0.6815764904022217,0.94279283285141,0.94279283285141,0.0,233.19204711914065,217.0,76921.375,0.0,2572.093994140625,1.0,278.1499938964844,282.966552734375,300.4135131835937,305.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,35923.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443658351898193,1.0,0.0,0.0,3.8170418739318848,3.8170673847198486,9.72180941971601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.6357421875,0.0,1726.4765625,1895.4371337890625,0.0,2882.53125,0.9426878094673156,1.0,0.0,3.0,1.0,0.0
17683800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7539885640144348,0.3625735938549042,0.3318609595298767,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8507443070411682,0.5278955101966858,0.5047876834869385,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.880277156829834,0.5871375203132629,0.4131430983543396,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7775229811668396,0.3986824750900268,0.3832884132862091,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.589265763759613,0.1701759248971939,0.7970360517501831,284.9505615234375,284.95001220703125,304.22674560546875,297.4144897460937,300.4765930175781,297.2380676269531,284.95050048828125,1.0,0.6063641905784607,1.0,1.0,0.973162829875946,1.0,-2.9177303314208984,1.3477747440338137,1.5699554681777954,0.6815764904022217,0.94279283285141,0.94279283285141,0.0,233.19204711914065,217.0,76921.375,0.0,2572.093994140625,1.0,278.1499938964844,282.966552734375,300.4135131835937,305.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,35923.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443658351898193,1.0,0.0,0.0,3.8170418739318848,3.8170673847198486,9.72180941971601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.6357421875,0.0,1726.4765625,1895.4371337890625,0.0,2882.53125,0.9426878094673156,1.0,0.0,3.0,1.0,0.0
17683860,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7587410807609558,0.3621595799922943,0.3311987221240997,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8560346364974976,0.5270448923110962,0.5036870837211609,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8880407810211182,0.5901124477386475,0.4149775803089142,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830265760421753,0.3987659215927124,0.3830637037754059,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.593830943107605,0.1702937632799148,0.7961049675941467,284.9496154785156,284.95001220703125,304.22625732421875,297.4262390136719,300.47589111328125,297.2381591796875,284.9495849609375,1.0,0.6018332242965698,1.0,1.0,0.975987434387207,1.0,-2.9164271354675293,1.346951961517334,1.569475173950195,0.6810376048088074,0.9421113729476928,0.9421113729476928,0.0,225.7281494140625,205.0,76932.1796875,0.0,2532.55419921875,1.0,278.1499938964844,282.9664001464844,300.42462158203125,305.4305419921875,293.1499938964844,293.1499938964844,278.1499938964844,35981.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440354466438293,1.0,0.0,0.0,3.817624568939209,3.817650318145752,9.724778919917298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.060546875,0.0,1727.633056640625,1895.4371337890625,0.0,2879.440673828125,0.9428607225418092,1.0,0.0,3.0,1.0,0.0
17683920,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7587410807609558,0.3621595799922943,0.3311987221240997,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8560346364974976,0.5270448923110962,0.5036870837211609,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8880407810211182,0.5901124477386475,0.4149775803089142,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830265760421753,0.3987659215927124,0.3830637037754059,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.593830943107605,0.1702937632799148,0.7961049675941467,284.9496154785156,284.95001220703125,304.22625732421875,297.4262390136719,300.47589111328125,297.2381591796875,284.9495849609375,1.0,0.6018332242965698,1.0,1.0,0.975987434387207,1.0,-2.9164271354675293,1.346951961517334,1.569475173950195,0.6810376048088074,0.9421113729476928,0.9421113729476928,0.0,225.7281494140625,205.0,76932.1796875,0.0,2532.55419921875,1.0,278.1499938964844,282.9664001464844,300.42462158203125,305.4305419921875,293.1499938964844,293.1499938964844,278.1499938964844,35981.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440354466438293,1.0,0.0,0.0,3.817624568939209,3.817650318145752,9.724778919917298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.060546875,0.0,1727.633056640625,1895.4371337890625,0.0,2879.440673828125,0.9428607225418092,1.0,0.0,3.0,1.0,0.0
17683980,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7654191851615906,0.3618104159832001,0.3305190801620483,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8634819984436035,0.5262445211410522,0.5025525689125061,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8981260657310486,0.5931262373924255,0.4167795777320862,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7905423045158386,0.3988974094390869,0.3828033804893493,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5999557971954346,0.1704796403646469,0.7950948476791382,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.4759826660156,297.23876953125,284.94952392578125,1.0,0.5960932970046997,1.0,1.0,0.9788120985031128,1.0,-2.914886236190796,1.3460183143615725,1.568867802619934,0.6804353594779968,0.9417313933372498,0.9417313933372498,0.0,216.19940185546875,193.0,76938.328125,0.0,2482.349609375,1.0,278.1499938964844,282.9671630859375,300.4368896484375,305.44317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36003.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436175584793091,1.0,0.0,0.0,3.8173024654388414,3.817327976226807,9.723137281980598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.208984375,0.0,1727.4183349609375,1895.4371337890625,0.0,2875.531982421875,0.9428069591522216,1.0,0.0,3.0,1.0,0.0
17684040,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7654191851615906,0.3618104159832001,0.3305190801620483,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8634819984436035,0.5262445211410522,0.5025525689125061,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8981260657310486,0.5931262373924255,0.4167795777320862,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7905423045158386,0.3988974094390869,0.3828033804893493,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5999557971954346,0.1704796403646469,0.7950948476791382,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.4759826660156,297.23876953125,284.94952392578125,1.0,0.5960932970046997,1.0,1.0,0.9788120985031128,1.0,-2.914886236190796,1.3460183143615725,1.568867802619934,0.6804353594779968,0.9417313933372498,0.9417313933372498,0.0,216.19940185546875,193.0,76938.328125,0.0,2482.349609375,1.0,278.1499938964844,282.9671630859375,300.4368896484375,305.44317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36003.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436175584793091,1.0,0.0,0.0,3.8173024654388414,3.817327976226807,9.723137281980598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.208984375,0.0,1727.4183349609375,1895.4371337890625,0.0,2875.531982421875,0.9428069591522216,1.0,0.0,3.0,1.0,0.0
17684100,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7693389058113098,0.3616551160812378,0.3301814496517181,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8678558468818665,0.5258602499961853,0.5019839406013489,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9038444757461548,0.5946437120437622,0.4176759719848633,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7948825359344482,0.3989779055118561,0.382670909166336,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6034340262413025,0.1705947518348693,0.7946124076843262,284.9496459960937,284.95001220703125,304.2274780273437,297.445556640625,300.47625732421875,297.2391967773437,284.9496459960937,1.0,0.5929655432701111,1.0,1.0,0.9802243709564208,1.0,-2.914135456085205,1.3455626964569092,1.5685726404190063,0.6801404356956482,0.9416849613189696,0.9416849613189696,0.0,211.0051422119141,193.0,76943.40625,0.0,2455.166748046875,1.0,278.1499938964844,282.9676513671875,300.44342041015625,305.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36005.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433937430381775,1.0,0.0,0.0,3.817158699035645,3.817184448242188,9.722405138745671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.30078125,0.0,1727.259521484375,1895.4371337890625,0.0,2873.438720703125,0.9427773952484132,1.0,0.0,3.0,1.0,0.0
17684160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7736092805862427,0.3615097999572754,0.3298466503620147,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8726235032081604,0.5254845023155212,0.5014166235923767,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.910242199897766,0.5961654186248779,0.4185705780982971,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7995604872703552,0.3990659415721893,0.3825389444828033,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6071345806121826,0.1707219779491424,0.7941532731056213,284.9497985839844,284.95001220703125,304.2283630371094,297.452392578125,300.4766845703125,297.2396545410156,284.9497985839844,1.0,0.5897258520126343,1.0,1.0,0.9815956950187684,1.0,-2.913416624069214,1.3451261520385742,1.56829035282135,0.6798572540283203,0.941719651222229,0.941719651222229,0.0,205.63189697265625,181.0,76950.578125,0.0,2427.165283203125,1.0,278.1499938964844,282.9681701660156,300.4501953125,305.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431662321090698,1.0,0.0,0.0,3.8171117305755615,3.817137479782105,9.722166396386456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.8486328125,0.0,1727.1883544921875,1895.4371337890625,0.0,2871.311279296875,0.9427668452262878,1.0,0.0,3.0,1.0,0.0
17684220,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7832068800926208,0.3612454831600189,0.3291873931884765,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883352518081665,0.5247595906257629,0.5002917647361755,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9251700043678284,0.5992186069488525,0.4203560352325439,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8098231554031372,0.3992618322372436,0.3822794258594513,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6150756478309631,0.1710096001625061,0.7933176159858704,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.4778137207031,297.24053955078125,284.9501037597656,1.0,0.5829892158508301,1.0,1.0,0.9843383431434632,1.0,-2.912102699279785,1.3443163633346558,1.567786455154419,0.6793268322944641,0.9419722557067872,0.9419722557067872,0.0,194.4931182861328,169.0,76971.265625,0.0,2369.477294921875,1.0,278.1499938964844,282.9691162109375,300.46435546875,305.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,35994.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427095413208008,1.0,0.0,0.0,3.8173985481262207,3.817424297332764,9.72362727225118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2841796875,0.0,1727.4599609375,1895.4371337890625,0.0,2867.04052734375,0.9428263902664183,1.0,0.0,3.0,1.0,0.0
17684280,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7832068800926208,0.3612454831600189,0.3291873931884765,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883352518081665,0.5247595906257629,0.5002917647361755,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9251700043678284,0.5992186069488525,0.4203560352325439,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8098231554031372,0.3992618322372436,0.3822794258594513,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6150756478309631,0.1710096001625061,0.7933176159858704,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.4778137207031,297.24053955078125,284.9501037597656,1.0,0.5829892158508301,1.0,1.0,0.9843383431434632,1.0,-2.912102699279785,1.3443163633346558,1.567786455154419,0.6793268322944641,0.9419722557067872,0.9419722557067872,0.0,194.4931182861328,169.0,76971.265625,0.0,2369.477294921875,1.0,278.1499938964844,282.9691162109375,300.46435546875,305.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,35994.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427095413208008,1.0,0.0,0.0,3.8173985481262207,3.817424297332764,9.72362727225118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2841796875,0.0,1727.4599609375,1895.4371337890625,0.0,2867.04052734375,0.9428263902664183,1.0,0.0,3.0,1.0,0.0
17684340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.794204592704773,0.3610081970691681,0.3285421729087829,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8956738114356995,0.5240625143051147,0.4991819858551025,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9420972466468812,0.6022772192955017,0.4221372604370117,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8207631707191467,0.3994771540164947,0.3820272982120514,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234279274940491,0.1713322699069976,0.7925893664360046,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.479248046875,297.24139404296875,284.9504089355469,1.0,0.5760272145271301,1.0,1.0,0.987080991268158,1.0,-2.910955905914306,1.3435912132263184,1.5673646926879885,0.678844690322876,0.9424113035202026,0.9424113035202026,0.0,183.0485992431641,157.0,77000.3984375,0.0,2310.617919921875,1.0,278.1499938964844,282.96990966796875,300.4791564941406,305.4892883300781,293.1499938964844,293.1499938964844,278.1499938964844,35981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422566652297974,1.0,0.0,0.0,3.8182120323181152,3.818237781524658,9.727772294354509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.4228515625,0.0,1728.34521484375,1895.4371337890625,0.0,2862.806640625,0.9430017471313475,1.0,0.0,3.0,1.0,0.0
17684400,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.794204592704773,0.3610081970691681,0.3285421729087829,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8956738114356995,0.5240625143051147,0.4991819858551025,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9420972466468812,0.6022772192955017,0.4221372604370117,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8207631707191467,0.3994771540164947,0.3820272982120514,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234279274940491,0.1713322699069976,0.7925893664360046,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.479248046875,297.24139404296875,284.9504089355469,1.0,0.5760272145271301,1.0,1.0,0.987080991268158,1.0,-2.910955905914306,1.3435912132263184,1.5673646926879885,0.678844690322876,0.9424113035202026,0.9424113035202026,0.0,183.0485992431641,157.0,77000.3984375,0.0,2310.617919921875,1.0,278.1499938964844,282.96990966796875,300.4791564941406,305.4892883300781,293.1499938964844,293.1499938964844,278.1499938964844,35981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422566652297974,1.0,0.0,0.0,3.8182120323181152,3.818237781524658,9.727772294354509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.4228515625,0.0,1728.34521484375,1895.4371337890625,0.0,2862.806640625,0.9430017471313475,1.0,0.0,3.0,1.0,0.0
17684460,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8066807389259338,0.3607931733131408,0.3279108703136444,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.909988522529602,0.5233868360519409,0.4980863034725189,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9600608944892884,0.605335533618927,0.4239135384559631,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8327996134757996,0.3997074365615845,0.3817828297615051,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6326060891151428,0.1716842353343963,0.7919636964797974,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.4809875488281,297.24224853515625,284.9506530761719,1.0,0.568906843662262,1.0,1.0,0.9898160696029664,1.0,-2.90997052192688,1.34294855594635,1.5670219659805298,0.678409993648529,0.9429953694343568,0.9429953694343568,0.0,171.42047119140625,145.0,77037.609375,0.0,2251.174072265625,1.0,278.1499938964844,282.9705810546875,300.4945068359375,305.50714111328125,293.1499938964844,293.1499938964844,278.1499938964844,35968.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418154120445251,1.0,0.0,0.0,3.8195436000823975,3.819569110870361,9.734557124829737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.162109375,0.0,1729.8558349609375,1895.4371337890625,0.0,2858.681640625,0.9432929754257202,1.0,0.0,3.0,1.0,0.0
17684520,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8066807389259338,0.3607931733131408,0.3279108703136444,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.909988522529602,0.5233868360519409,0.4980863034725189,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9600608944892884,0.605335533618927,0.4239135384559631,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8327996134757996,0.3997074365615845,0.3817828297615051,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6326060891151428,0.1716842353343963,0.7919636964797974,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.4809875488281,297.24224853515625,284.9506530761719,1.0,0.568906843662262,1.0,1.0,0.9898160696029664,1.0,-2.90997052192688,1.34294855594635,1.5670219659805298,0.678409993648529,0.9429953694343568,0.9429953694343568,0.0,171.42047119140625,145.0,77037.609375,0.0,2251.174072265625,1.0,278.1499938964844,282.9705810546875,300.4945068359375,305.50714111328125,293.1499938964844,293.1499938964844,278.1499938964844,35968.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418154120445251,1.0,0.0,0.0,3.8195436000823975,3.819569110870361,9.734557124829737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.162109375,0.0,1729.8558349609375,1895.4371337890625,0.0,2858.681640625,0.9432929754257202,1.0,0.0,3.0,1.0,0.0
17684580,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8200951218605042,0.3605963289737701,0.3272925317287445,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9278708696365356,0.5227293372154236,0.4970040619373321,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9781253337860109,0.6083893179893494,0.4256841242313385,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8466343879699707,0.3999504745006561,0.3815465569496155,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6432040929794312,0.1720601767301559,0.7914305329322815,284.9508361816406,284.95001220703125,304.2416076660156,297.51239013671875,300.4829406738281,297.2430725097656,284.9508361816406,1.0,0.5616710782051086,1.0,1.0,0.9925511479377748,1.0,-2.909130096435547,1.3423795700073242,1.566750407218933,0.678017795085907,0.9436830282211304,0.9436830282211304,0.0,159.69107055664062,133.0,77081.59375,0.0,2191.517822265625,1.0,278.1499938964844,282.9710998535156,300.5102233886719,305.5258483886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413863182067871,1.0,0.0,0.0,3.821315050125122,3.821340799331665,9.743589544086715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.228515625,0.0,1731.9102783203125,1895.4371337890625,0.0,2854.67041015625,0.9436838626861572,1.0,0.0,3.0,1.0,0.0
17684640,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8200951218605042,0.3605963289737701,0.3272925317287445,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9278708696365356,0.5227293372154236,0.4970040619373321,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9781253337860109,0.6083893179893494,0.4256841242313385,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8466343879699707,0.3999504745006561,0.3815465569496155,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6432040929794312,0.1720601767301559,0.7914305329322815,284.9508361816406,284.95001220703125,304.2416076660156,297.51239013671875,300.4829406738281,297.2430725097656,284.9508361816406,1.0,0.5616710782051086,1.0,1.0,0.9925511479377748,1.0,-2.909130096435547,1.3423795700073242,1.566750407218933,0.678017795085907,0.9436830282211304,0.9436830282211304,0.0,159.69107055664062,133.0,77081.59375,0.0,2191.517822265625,1.0,278.1499938964844,282.9710998535156,300.5102233886719,305.5258483886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413863182067871,1.0,0.0,0.0,3.821315050125122,3.821340799331665,9.743589544086715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.228515625,0.0,1731.9102783203125,1895.4371337890625,0.0,2854.67041015625,0.9436838626861572,1.0,0.0,3.0,1.0,0.0
17684700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8272569179534912,0.3605039417743683,0.3269881904125213,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9379168748855592,0.5224074125289917,0.4964685142040252,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.98692786693573,0.6099225282669067,0.4265718758106231,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.854462742805481,0.4000769555568695,0.3814322352409363,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6492377519607544,0.1722563207149505,0.7911977767944336,284.9508972167969,284.95001220703125,304.2438049316406,297.5203552246094,300.4839782714844,297.2434997558594,284.9508972167969,1.0,0.5580130219459534,1.0,1.0,0.9939187169075012,1.0,-2.908710479736328,1.3420964479446411,1.5666139125823977,0.6778240203857422,0.9440257549285888,0.9440257549285888,0.0,153.80279541015625,133.0,77104.703125,0.0,2161.63134765625,1.0,278.1499938964844,282.9713134765625,300.5182189941406,305.5354309082031,293.1499938964844,293.1499938964844,278.1499938964844,35952.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411755561828613,1.0,0.0,0.0,3.8222970962524414,3.822322845458984,9.748598586156731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.001953125,0.0,1733.06787109375,1895.4371337890625,0.0,2852.700439453125,0.9439018964767456,1.0,0.0,3.0,1.0,0.0
17684760,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8349258303642273,0.3604128360748291,0.3266849219799042,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9484511017799376,0.5220869183540344,0.4959341883659363,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9954227805137634,0.6114441156387329,0.4274546205997467,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8630080223083496,0.4002045691013336,0.3813188374042511,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6558533906936646,0.172453835606575,0.7909712791442871,284.9510192871094,284.95001220703125,304.2460632324219,297.5283508300781,300.48504638671875,297.243896484375,284.9510498046875,1.0,0.5543501377105713,0.9998477101325988,1.0,0.9951349496841432,1.0,-2.908399820327759,1.3418755531311035,1.5665243864059448,0.6776672005653381,0.9444517493247986,0.9444517493247986,0.0,147.92149353027344,121.0,77130.5078125,0.0,2131.896240234375,1.0,278.1499938964844,282.9715576171875,300.5262451171875,305.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,35945.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409640192985535,1.0,0.0,0.0,3.8233799934387207,3.823405742645264,9.754122629601625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.2568359375,0.0,1734.328125,1895.4371337890625,0.0,2850.7236328125,0.9441415667533876,1.0,0.0,3.0,1.0,0.0
