time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8469786643981934,0.3601808249950409,0.326188325881958,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9638115167617798,0.5214247107505798,0.4950132071971893,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.6158327460289001,0.4157167971134186,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8765839338302612,0.4003716707229614,0.3811732530593872,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6664945483207703,0.1727760285139084,0.7909234166145325,284.9401550292969,284.95001220703125,304.2503356933594,297.543212890625,300.489501953125,297.2510070800781,284.9393005371094,1.0,0.546651303768158,0.999567449092865,1.0,0.99737286567688,1.0,-2.8923885822296143,1.333891987800598,1.5584964752197266,0.6735552549362183,0.9346545934677124,0.9346545934677124,0.0,138.99655151367188,121.0,76858.0390625,0.0,2060.781494140625,1.0,278.1499938964844,282.9655456542969,300.5397033691406,305.549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403367400169373,1.0,0.0,0.0,3.815037727355957,3.8150634765625,9.71160375229374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.12109375,0.0,1727.02587890625,1895.4371337890625,0.0,2844.861572265625,0.9423844218254088,1.0,0.0,3.0,1.0,0.0
17684880,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8479889631271362,0.360157310962677,0.3261443972587585,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9650188088417052,0.5213619470596313,0.4949313700199127,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9990000128746032,0.6163868308067322,0.414116233587265,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8777204751968384,0.4003814458847046,0.3811591565608978,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6673910617828369,0.1728024929761886,0.7909228801727295,284.9388732910156,284.95001220703125,304.250732421875,297.54449462890625,300.49029541015625,297.2524108886719,284.9380798339844,1.0,0.5459186434745789,0.999543070793152,1.0,0.9975674748420716,1.0,-2.8902957439422607,1.3328605890274048,1.557435154914856,0.6729947328567505,0.9331973195075988,0.9331973195075988,0.0,138.26663208007812,124.0,76813.9296875,0.0,2053.697021484375,1.0,278.1499938964844,282.9651794433594,300.54071044921875,305.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36362.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402444124221802,1.0,0.0,0.0,3.813056230545044,3.813081979751587,9.701518592919456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.509765625,0.0,1725.0863037109375,1895.4371337890625,0.0,2843.998779296875,0.9419704675674438,1.0,0.0,3.0,1.0,0.0
17684940,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8548921346664429,0.3599431812763214,0.3257699012756347,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9727988243103028,0.5206377506256104,0.4940699338912964,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.6238510608673096,0.4033927619457245,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8855872750282288,0.4005491137504577,0.3811390101909637,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6738231182098389,0.1731965243816375,0.7917895913124084,284.9407043457031,284.95001220703125,304.2554626464844,297.5606994628906,300.502685546875,297.2733459472656,284.9410400390625,1.0,0.5415481328964233,0.9992384910583496,1.0,1.0,1.0,-2.8769264221191406,1.3262521028518677,1.550674319267273,0.6691473126411438,0.926638960838318,0.926638960838318,0.0,133.45501708984375,127.0,76500.5,0.0,2007.94189453125,1.0,278.1499938964844,282.9739074707031,300.5538330078125,305.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36547.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388058543205261,1.0,0.0,0.0,3.789773464202881,3.7897989749908447,9.58340478973696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.7197265625,0.0,1698.556884765625,1895.4371337890625,0.0,2830.560546875,0.9370059370994568,1.0,0.0,3.0,1.0,0.0
17685000,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8548921346664429,0.3599431812763214,0.3257699012756347,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9727988243103028,0.5206377506256104,0.4940699338912964,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.6238510608673096,0.4033927619457245,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8855872750282288,0.4005491137504577,0.3811390101909637,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6738231182098389,0.1731965243816375,0.7917895913124084,284.9407043457031,284.95001220703125,304.2554626464844,297.5606994628906,300.502685546875,297.2733459472656,284.9410400390625,1.0,0.5415481328964233,0.9992384910583496,1.0,1.0,1.0,-2.8769264221191406,1.3262521028518677,1.550674319267273,0.6691473126411438,0.926638960838318,0.926638960838318,0.0,133.45501708984375,127.0,76500.5,0.0,2007.94189453125,1.0,278.1499938964844,282.9739074707031,300.5538330078125,305.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36547.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388058543205261,1.0,0.0,0.0,3.789773464202881,3.7897989749908447,9.58340478973696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.7197265625,0.0,1698.556884765625,1895.4371337890625,0.0,2830.560546875,0.9370059370994568,1.0,0.0,3.0,1.0,0.0
17685060,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8581569790840149,0.3598102331161499,0.3255681991577148,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9761170744895936,0.5199923515319824,0.4933751225471496,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6310955882072449,0.3984705209732055,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8894146084785461,0.4007675349712372,0.3812597393989563,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6772497296333313,0.1736544668674469,0.7934292554855347,284.9480895996094,284.95001220703125,304.2601318359375,297.5768737792969,300.5146179199219,297.2920227050781,284.9483642578125,1.0,0.5397071838378906,0.9968445897102356,1.0,1.0,1.0,-2.872040033340454,1.323881983757019,1.548158049583435,0.6677850484848022,0.9282825589179992,0.9282825589179992,0.0,131.33291625976562,130.0,76428.96875,0.0,1989.54052734375,1.0,278.1499938964844,282.98260498046875,300.5709533691406,305.5452880859375,293.1499938964844,293.1499938964844,278.1499938964844,36265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375952243804932,1.0,0.0,0.0,3.7796034812927246,3.779628753662109,9.532037665849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.87109375,0.0,1684.25537109375,1895.4371337890625,0.0,2819.256103515625,0.9345514178276062,1.0,0.0,3.0,1.0,0.0
17685120,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8581569790840149,0.3598102331161499,0.3255681991577148,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9761170744895936,0.5199923515319824,0.4933751225471496,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6310955882072449,0.3984705209732055,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8894146084785461,0.4007675349712372,0.3812597393989563,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6772497296333313,0.1736544668674469,0.7934292554855347,284.9480895996094,284.95001220703125,304.2601318359375,297.5768737792969,300.5146179199219,297.2920227050781,284.9483642578125,1.0,0.5397071838378906,0.9968445897102356,1.0,1.0,1.0,-2.872040033340454,1.323881983757019,1.548158049583435,0.6677850484848022,0.9282825589179992,0.9282825589179992,0.0,131.33291625976562,130.0,76428.96875,0.0,1989.54052734375,1.0,278.1499938964844,282.98260498046875,300.5709533691406,305.5452880859375,293.1499938964844,293.1499938964844,278.1499938964844,36265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375952243804932,1.0,0.0,0.0,3.7796034812927246,3.779628753662109,9.532037665849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.87109375,0.0,1684.25537109375,1895.4371337890625,0.0,2819.256103515625,0.9345514178276062,1.0,0.0,3.0,1.0,0.0
17685180,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8588706254959106,0.3596585988998413,0.3254223465919494,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9766393303871156,0.5193585753440857,0.4927625060081482,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.6374390721321106,0.3972850739955902,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8904757499694824,0.400987297296524,0.3814495503902435,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.678562343120575,0.1741108745336532,0.7954011559486389,284.9530944824219,284.95001220703125,304.2646484375,297.5928955078125,300.5232849121094,297.30419921875,284.9532775878906,1.0,0.5395422577857971,0.9944506883621216,1.0,1.0,1.0,-2.8722994327545166,1.324018120765686,1.548281192779541,0.6678101420402527,0.9325708150863647,0.9325708150863647,0.0,130.87774658203125,148.0,76511.0,0.0,1987.736328125,1.0,278.1499938964844,282.9867858886719,300.5892028808594,305.5670471191406,293.1499938964844,293.1499938964844,278.1499938964844,35989.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369168639183044,1.0,0.0,0.0,3.7806262969970703,3.780651569366455,9.53719677454501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.091796875,0.0,1683.3302001953125,1895.4371337890625,0.0,2812.923583984375,0.9345948696136476,1.0,0.0,3.0,1.0,0.0
17685240,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8588706254959106,0.3596585988998413,0.3254223465919494,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9766393303871156,0.5193585753440857,0.4927625060081482,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.6374390721321106,0.3972850739955902,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8904757499694824,0.400987297296524,0.3814495503902435,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.678562343120575,0.1741108745336532,0.7954011559486389,284.9530944824219,284.95001220703125,304.2646484375,297.5928955078125,300.5232849121094,297.30419921875,284.9532775878906,1.0,0.5395422577857971,0.9944506883621216,1.0,1.0,1.0,-2.8722994327545166,1.324018120765686,1.548281192779541,0.6678101420402527,0.9325708150863647,0.9325708150863647,0.0,130.87774658203125,148.0,76511.0,0.0,1987.736328125,1.0,278.1499938964844,282.9867858886719,300.5892028808594,305.5670471191406,293.1499938964844,293.1499938964844,278.1499938964844,35989.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369168639183044,1.0,0.0,0.0,3.7806262969970703,3.780651569366455,9.53719677454501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.091796875,0.0,1683.3302001953125,1895.4371337890625,0.0,2812.923583984375,0.9345948696136476,1.0,0.0,3.0,1.0,0.0
17685300,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8556803464889526,0.3595822155475616,0.3254183828830719,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.973047375679016,0.5190557837486267,0.4925399720668793,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.6399789452552795,0.4018201529979706,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8871594071388245,0.4011082649230957,0.3816262185573578,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6762454509735107,0.1743403524160385,0.7967532277107239,284.9590759277344,284.95001220703125,304.26678466796875,297.6007995605469,300.5262145996094,297.3068542480469,284.9598083496094,1.0,0.5420905947685242,0.993253767490387,1.0,1.0,1.0,-2.8792989253997803,1.3274657726287842,1.5518332719802856,0.6694961190223694,0.938640594482422,0.938640594482422,0.0,132.90737915039062,148.0,76694.4609375,0.0,2009.1708984375,1.0,278.1499938964844,282.9906311035156,300.5985717773437,305.5838623046875,293.1499938964844,293.1499938964844,278.1499938964844,35761.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367736339569092,1.0,0.0,0.0,3.786342144012451,3.786367416381836,9.56605731516902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.935546875,0.0,1688.357177734375,1895.4371337890625,0.0,2811.586669921875,0.9357808232307434,1.0,0.0,3.0,1.0,0.0
17685360,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8506251573562622,0.3594959676265716,0.3254562318325043,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9671510457992554,0.5187626481056213,0.4923759996891022,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6416302919387817,0.4092730581760406,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8817896842956543,0.4012357592582702,0.3818586766719818,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6723337173461914,0.1745557785034179,0.7983035445213318,284.9662475585937,284.95001220703125,304.26885986328125,297.608642578125,300.52667236328125,297.3046264648437,284.9668884277344,1.0,0.5457687973976135,0.9919145703315736,1.0,1.0,1.0,-2.890241861343384,1.3328121900558472,1.5574296712875366,0.6723216772079468,0.9478835463523864,0.9478835463523864,0.0,136.27899169921875,151.0,76992.2265625,0.0,2043.84130859375,1.0,278.1499938964844,282.9930725097656,300.608642578125,305.60968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35426.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368996381759644,1.0,0.0,0.0,3.79943585395813,3.799461126327514,9.63233333095559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.2109375,0.0,1701.3992919921875,1895.4371337890625,0.0,2812.762939453125,0.9385234117507936,1.0,0.0,3.0,1.0,0.0
17685420,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8437308073043823,0.3591888844966888,0.3253809511661529,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.958549976348877,0.5180941820144653,0.4919421970844269,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.6435574889183044,0.4197175800800323,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8745585680007935,0.401419073343277,0.3822205066680908,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6671136021614075,0.1748656928539276,0.8006662726402283,284.9662170410156,284.95001220703125,304.27264404296875,297.6240234375,300.5225830078125,297.2920227050781,284.9660949707031,1.0,0.5505176782608032,0.9892361760139464,1.0,1.0,1.0,-2.905468940734864,1.340205430984497,1.5652635097503662,0.6764553189277649,0.9593923091888428,0.9593923091888428,0.0,141.10638427734375,154.0,77494.171875,0.0,2093.15380859375,1.0,278.1499938964844,282.9854431152344,300.6278381347656,305.6654968261719,293.1499938964844,293.1499938964844,278.1499938964844,35201.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377403616905212,1.0,0.0,0.0,3.830863475799561,3.830889225006104,9.792343007575257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.8779296875,0.0,1737.58447265625,1895.4371337890625,0.0,2820.61083984375,0.9453494548797609,1.0,0.0,3.0,1.0,0.0
17685480,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8437308073043823,0.3591888844966888,0.3253809511661529,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.958549976348877,0.5180941820144653,0.4919421970844269,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.6435574889183044,0.4197175800800323,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8745585680007935,0.401419073343277,0.3822205066680908,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6671136021614075,0.1748656928539276,0.8006662726402283,284.9662170410156,284.95001220703125,304.27264404296875,297.6240234375,300.5225830078125,297.2920227050781,284.9660949707031,1.0,0.5505176782608032,0.9892361760139464,1.0,1.0,1.0,-2.905468940734864,1.340205430984497,1.5652635097503662,0.6764553189277649,0.9593923091888428,0.9593923091888428,0.0,141.10638427734375,154.0,77494.171875,0.0,2093.15380859375,1.0,278.1499938964844,282.9854431152344,300.6278381347656,305.6654968261719,293.1499938964844,293.1499938964844,278.1499938964844,35201.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377403616905212,1.0,0.0,0.0,3.830863475799561,3.830889225006104,9.792343007575257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.8779296875,0.0,1737.58447265625,1895.4371337890625,0.0,2820.61083984375,0.9453494548797609,1.0,0.0,3.0,1.0,0.0
17685540,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8379252552986145,0.3587419688701629,0.3251417875289917,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9508916735649108,0.5173184275627136,0.4913780689239502,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6449190974235535,0.4286866784095764,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8685486316680908,0.4015131890773773,0.3824697136878967,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6626970767974854,0.1750429421663284,0.8022668361663818,284.962646484375,284.95001220703125,304.27587890625,297.638916015625,300.5171813964844,297.2777709960937,284.9625244140625,1.0,0.5546290278434753,0.9865578413009644,1.0,1.0,1.0,-2.9175095558166504,1.3460657596588137,1.571443796157837,0.6796582937240601,0.9660927653312684,0.9660927653312684,0.0,145.2958221435547,157.0,77895.78125,0.0,2134.345458984375,1.0,278.1499938964844,282.9771423339844,300.6430358886719,305.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,35280.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385989665985107,1.0,0.0,0.0,3.857260465621948,3.8572864532470703,9.927758810590603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.5419921875,0.0,1770.52392578125,1895.4371337890625,0.0,2828.628173828125,0.9513408541679382,1.0,0.0,3.0,1.0,0.0
17685600,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8379252552986145,0.3587419688701629,0.3251417875289917,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9508916735649108,0.5173184275627136,0.4913780689239502,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6449190974235535,0.4286866784095764,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8685486316680908,0.4015131890773773,0.3824697136878967,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6626970767974854,0.1750429421663284,0.8022668361663818,284.962646484375,284.95001220703125,304.27587890625,297.638916015625,300.5171813964844,297.2777709960937,284.9625244140625,1.0,0.5546290278434753,0.9865578413009644,1.0,1.0,1.0,-2.9175095558166504,1.3460657596588137,1.571443796157837,0.6796582937240601,0.9660927653312684,0.9660927653312684,0.0,145.2958221435547,157.0,77895.78125,0.0,2134.345458984375,1.0,278.1499938964844,282.9771423339844,300.6430358886719,305.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,35280.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385989665985107,1.0,0.0,0.0,3.857260465621948,3.8572864532470703,9.927758810590603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.5419921875,0.0,1770.52392578125,1895.4371337890625,0.0,2828.628173828125,0.9513408541679382,1.0,0.0,3.0,1.0,0.0
17685660,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8327211737632751,0.3582490682601928,0.3248414397239685,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9437336325645448,0.5165056586265564,0.4907605648040771,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6460601687431335,0.43691486120224,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8632140159606934,0.4015742242336273,0.3826711475849151,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6587380170822144,0.175161600112915,0.8035150170326233,284.9599304199219,284.95001220703125,304.2784118652344,297.6532287597656,300.5116577148437,297.2640075683594,284.9598693847656,1.0,0.5583502650260925,0.9833059310913086,1.0,1.0,1.0,-2.928040027618408,1.3511908054351809,1.576849341392517,0.6824585199356079,0.9714373350143432,0.9714373350143432,0.0,149.19044494628906,160.0,78244.484375,0.0,2171.7841796875,1.0,278.1499938964844,282.9704895019531,300.6568603515625,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35381.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393178582191467,1.0,0.0,0.0,3.879792213439941,3.8798184394836426,1.0044080909210606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.6728515625,0.0,1799.2489013671875,1895.4371337890625,0.0,2835.3427734375,0.9564805030822754,1.0,0.0,3.0,1.0,0.0
17685720,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8327211737632751,0.3582490682601928,0.3248414397239685,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9437336325645448,0.5165056586265564,0.4907605648040771,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6460601687431335,0.43691486120224,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8632140159606934,0.4015742242336273,0.3826711475849151,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6587380170822144,0.175161600112915,0.8035150170326233,284.9599304199219,284.95001220703125,304.2784118652344,297.6532287597656,300.5116577148437,297.2640075683594,284.9598693847656,1.0,0.5583502650260925,0.9833059310913086,1.0,1.0,1.0,-2.928040027618408,1.3511908054351809,1.576849341392517,0.6824585199356079,0.9714373350143432,0.9714373350143432,0.0,149.19044494628906,160.0,78244.484375,0.0,2171.7841796875,1.0,278.1499938964844,282.9704895019531,300.6568603515625,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35381.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393178582191467,1.0,0.0,0.0,3.879792213439941,3.8798184394836426,1.0044080909210606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.6728515625,0.0,1799.2489013671875,1895.4371337890625,0.0,2835.3427734375,0.9564805030822754,1.0,0.0,3.0,1.0,0.0
17685780,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8280068635940552,0.3577324450016022,0.3245065808296203,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.93707013130188,0.5156760811805725,0.4901140332221985,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.6470121741294861,0.4445090591907501,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8584474921226501,0.4016187489032745,0.3828445672988891,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6551785469055176,0.1752457320690155,0.8045378923416138,284.9584045410156,284.95001220703125,304.2801513671875,297.66680908203125,300.5061340332031,297.2511291503906,284.9583740234375,1.0,0.561759889125824,0.9800540208816528,1.0,1.0,1.0,-2.937427282333374,1.3557591438293457,1.5816681385040283,0.6849536299705505,0.9762102961540222,0.9762102961540222,0.0,152.8323974609375,163.0,78551.25,0.0,2206.2236328125,1.0,278.1499938964844,282.96551513671875,300.6698913574219,305.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35465.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398992419242859,1.0,0.0,0.0,3.8989486694335938,3.898975133895874,1.0143511417481932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.4404296875,0.0,1823.9058837890625,1895.4371337890625,0.0,2840.773681640625,0.9608553647994996,1.0,0.0,3.0,1.0,0.0
17685840,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8280068635940552,0.3577324450016022,0.3245065808296203,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.93707013130188,0.5156760811805725,0.4901140332221985,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.6470121741294861,0.4445090591907501,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8584474921226501,0.4016187489032745,0.3828445672988891,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6551785469055176,0.1752457320690155,0.8045378923416138,284.9584045410156,284.95001220703125,304.2801513671875,297.66680908203125,300.5061340332031,297.2511291503906,284.9583740234375,1.0,0.561759889125824,0.9800540208816528,1.0,1.0,1.0,-2.937427282333374,1.3557591438293457,1.5816681385040283,0.6849536299705505,0.9762102961540222,0.9762102961540222,0.0,152.8323974609375,163.0,78551.25,0.0,2206.2236328125,1.0,278.1499938964844,282.96551513671875,300.6698913574219,305.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35465.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398992419242859,1.0,0.0,0.0,3.8989486694335938,3.898975133895874,1.0143511417481932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.4404296875,0.0,1823.9058837890625,1895.4371337890625,0.0,2840.773681640625,0.9608553647994996,1.0,0.0,3.0,1.0,0.0
17685900,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8257939219474792,0.3574686646461487,0.3243310749530792,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9339065551757812,0.5152584314346313,0.4897847473621368,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9990000128746032,0.6474154591560364,0.4481129348278045,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8562387824058533,0.4016377329826355,0.3829250037670135,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6535255312919617,0.1752805262804031,0.8049978017807007,284.9579467773437,284.95001220703125,304.2807006835937,297.67333984375,300.5033569335937,297.2449951171875,284.9579467773437,1.0,0.5633741021156311,0.9784281253814696,1.0,1.0,1.0,-2.941800117492676,1.3578871488571167,1.583912968635559,0.6861159205436707,0.978527843952179,0.978527843952179,0.0,154.57774353027344,163.0,78692.9921875,0.0,2222.58349609375,1.0,278.1499938964844,282.9635009765625,300.6761169433594,305.7979431152344,293.1499938964844,293.1499938964844,278.1499938964844,35497.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401495218276978,1.0,0.0,0.0,3.90758752822876,3.90761399269104,1.0188510941588902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.7939453125,0.0,1835.05322265625,1895.4371337890625,0.0,2843.112060546875,0.9628260135650636,1.0,0.0,3.0,1.0,0.0
17685960,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8235671520233154,0.3572012186050415,0.3241542279720306,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.930715262889862,0.514837920665741,0.4894549250602722,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.647824227809906,0.4514743685722351,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8540289998054504,0.4016537666320801,0.383004754781723,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6518704295158386,0.1753121018409729,0.8054506182670593,284.95733642578125,284.95001220703125,304.2809753417969,297.6796264648437,300.5006103515625,297.2391052246094,284.9573059082031,1.0,0.5649356245994568,0.976863980293274,1.0,1.0,1.0,-2.945693016052246,1.3597794771194458,1.5859135389328003,0.6871594786643982,0.980576753616333,0.980576753616333,0.0,156.3433380126953,166.0,78823.40625,0.0,2238.384765625,1.0,278.1499938964844,282.9614562988281,300.68218994140625,305.813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35533.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840387761592865,1.0,0.0,0.0,3.9157094955444336,3.915736198425293,1.02309093108488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.2041015625,0.0,1845.6180419921875,1895.4371337890625,0.0,2845.338623046875,0.9646795392036438,1.0,0.0,3.0,1.0,0.0
17686020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.81855309009552,0.3566402196884155,0.3238013088703155,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9235732555389404,0.5139694809913635,0.4887968301773071,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9968129992485046,0.6490652561187744,0.4540517628192901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8490711450576782,0.4016585350036621,0.3831655979156494,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6481457352638245,0.1753559708595276,0.8063787221908569,284.95367431640625,284.95001220703125,304.2807312011719,297.6914978027344,300.4958801269531,297.2300720214844,284.9534912109375,1.0,0.5676833987236023,0.973735809326172,1.0,1.0,1.0,-2.9490714073181152,1.361407995223999,1.5876634120941162,0.6881263852119446,0.9815301299095154,0.9815301299095154,0.0,160.23434448242188,169.0,78982.8125,0.0,2263.73388671875,1.0,278.1499938964844,282.9565124511719,300.6932678222656,305.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,35672.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407296538352966,1.0,0.0,0.0,3.927724838256836,3.9277515411376953,1.0293791774529382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.9169921875,0.0,1862.018798828125,1895.4371337890625,0.0,2848.532958984375,0.9674595594406128,1.0,0.0,3.0,1.0,0.0
17686080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.81855309009552,0.3566402196884155,0.3238013088703155,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9235732555389404,0.5139694809913635,0.4887968301773071,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9968129992485046,0.6490652561187744,0.4540517628192901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8490711450576782,0.4016585350036621,0.3831655979156494,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6481457352638245,0.1753559708595276,0.8063787221908569,284.95367431640625,284.95001220703125,304.2807312011719,297.6914978027344,300.4958801269531,297.2300720214844,284.9534912109375,1.0,0.5676833987236023,0.973735809326172,1.0,1.0,1.0,-2.9490714073181152,1.361407995223999,1.5876634120941162,0.6881263852119446,0.9815301299095154,0.9815301299095154,0.0,160.23434448242188,169.0,78982.8125,0.0,2263.73388671875,1.0,278.1499938964844,282.9565124511719,300.6932678222656,305.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,35672.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407296538352966,1.0,0.0,0.0,3.927724838256836,3.9277515411376953,1.0293791774529382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.9169921875,0.0,1862.018798828125,1895.4371337890625,0.0,2848.532958984375,0.9674595594406128,1.0,0.0,3.0,1.0,0.0
17686140,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8137742280960083,0.3560701310634613,0.3234291672706604,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9169288873672484,0.5130821466445923,0.4881116151809692,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9932175278663636,0.6508921384811401,0.45533087849617,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8444864153862,0.4016384780406952,0.3832953870296478,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6447159051895142,0.1753958761692047,0.8072388768196106,284.9511108398437,284.95001220703125,304.279296875,297.70233154296875,300.49249267578125,297.2247619628906,284.9510498046875,1.0,0.5700858235359192,0.970607578754425,1.0,1.0,1.0,-2.9505300521850586,1.362115740776062,1.5884143114089966,0.6885229349136353,0.9810006618499756,0.9810006618499756,0.0,163.9397430419922,172.0,79071.1953125,0.0,2284.9482421875,1.0,278.1499938964844,282.9539489746094,300.7030639648437,305.8545837402344,293.1499938964844,293.1499938964844,278.1499938964844,35814.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408430814743042,1.0,0.0,0.0,3.934034824371338,3.934061527252197,1.0326892834200407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.603515625,0.0,1871.2264404296875,1895.4371337890625,0.0,2849.59326171875,0.9689760208129884,1.0,0.0,3.0,1.0,0.0
17686200,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8137742280960083,0.3560701310634613,0.3234291672706604,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9169288873672484,0.5130821466445923,0.4881116151809692,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9932175278663636,0.6508921384811401,0.45533087849617,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8444864153862,0.4016384780406952,0.3832953870296478,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6447159051895142,0.1753958761692047,0.8072388768196106,284.9511108398437,284.95001220703125,304.279296875,297.70233154296875,300.49249267578125,297.2247619628906,284.9510498046875,1.0,0.5700858235359192,0.970607578754425,1.0,1.0,1.0,-2.9505300521850586,1.362115740776062,1.5884143114089966,0.6885229349136353,0.9810006618499756,0.9810006618499756,0.0,163.9397430419922,172.0,79071.1953125,0.0,2284.9482421875,1.0,278.1499938964844,282.9539489746094,300.7030639648437,305.8545837402344,293.1499938964844,293.1499938964844,278.1499938964844,35814.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408430814743042,1.0,0.0,0.0,3.934034824371338,3.934061527252197,1.0326892834200407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.603515625,0.0,1871.2264404296875,1895.4371337890625,0.0,2849.59326171875,0.9689760208129884,1.0,0.0,3.0,1.0,0.0
17686260,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8094333410263062,0.3555117845535278,0.3230527639389038,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9111571907997132,0.5121995806694031,0.4874141812324524,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9900768399238586,0.6528422236442566,0.4567592740058899,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8404898047447205,0.4016104340553283,0.3834019005298614,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6417579650878906,0.1754484623670578,0.80808424949646,284.9508056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.4892272949219,297.2208251953125,284.9508361816406,1.0,0.5723128914833069,0.9676245450973512,1.0,1.0,1.0,-2.952100276947021,1.362877368927002,1.589223027229309,0.6889514327049255,0.9813773036003112,0.9813773036003112,0.0,167.33059692382812,175.0,79148.6796875,0.0,2304.799560546875,1.0,278.1499938964844,282.9534912109375,300.7121887207031,305.8692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35875.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408436179161072,1.0,0.0,0.0,3.938194513320923,3.938221454620361,1.0348743444410502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.587890625,0.0,1877.0501708984373,1895.4371337890625,0.0,2849.59814453125,0.9699612259864808,1.0,0.0,3.0,1.0,0.0
17686320,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8094333410263062,0.3555117845535278,0.3230527639389038,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9111571907997132,0.5121995806694031,0.4874141812324524,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9900768399238586,0.6528422236442566,0.4567592740058899,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8404898047447205,0.4016104340553283,0.3834019005298614,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6417579650878906,0.1754484623670578,0.80808424949646,284.9508056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.4892272949219,297.2208251953125,284.9508361816406,1.0,0.5723128914833069,0.9676245450973512,1.0,1.0,1.0,-2.952100276947021,1.362877368927002,1.589223027229309,0.6889514327049255,0.9813773036003112,0.9813773036003112,0.0,167.33059692382812,175.0,79148.6796875,0.0,2304.799560546875,1.0,278.1499938964844,282.9534912109375,300.7121887207031,305.8692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35875.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408436179161072,1.0,0.0,0.0,3.938194513320923,3.938221454620361,1.0348743444410502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.587890625,0.0,1877.0501708984373,1895.4371337890625,0.0,2849.59814453125,0.9699612259864808,1.0,0.0,3.0,1.0,0.0
17686380,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.80528324842453,0.354956716299057,0.3226751089096069,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.905994474887848,0.5113194584846497,0.4867134094238281,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.987135410308838,0.6547868847846985,0.4581959247589111,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8368350267410278,0.4015774130821228,0.3834970593452453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6390793919563293,0.1755097508430481,0.8089428544044495,284.9510498046875,284.95001220703125,304.2723999023437,297.7204895019531,300.4855651855469,297.2173767089844,284.9510803222656,1.0,0.5744431614875793,0.9646415114402772,1.0,1.0,1.0,-2.9536774158477783,1.363641381263733,1.5900360345840454,0.689385175704956,0.982191562652588,0.982191562652588,0.0,170.5645751953125,178.0,79220.609375,0.0,2323.893310546875,1.0,278.1499938964844,282.9535522460937,300.72052001953125,305.8827819824219,293.1499938964844,293.1499938964844,278.1499938964844,35898.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408364653587341,1.0,0.0,0.0,3.941715002059937,3.941741943359375,1.0367253935328336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.4951171875,0.0,1881.7618408203125,1895.4371337890625,0.0,2849.53125,0.9707743525505066,1.0,0.0,3.0,1.0,0.0
17686440,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.80528324842453,0.354956716299057,0.3226751089096069,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.905994474887848,0.5113194584846497,0.4867134094238281,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.987135410308838,0.6547868847846985,0.4581959247589111,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8368350267410278,0.4015774130821228,0.3834970593452453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6390793919563293,0.1755097508430481,0.8089428544044495,284.9510498046875,284.95001220703125,304.2723999023437,297.7204895019531,300.4855651855469,297.2173767089844,284.9510803222656,1.0,0.5744431614875793,0.9646415114402772,1.0,1.0,1.0,-2.9536774158477783,1.363641381263733,1.5900360345840454,0.689385175704956,0.982191562652588,0.982191562652588,0.0,170.5645751953125,178.0,79220.609375,0.0,2323.893310546875,1.0,278.1499938964844,282.9535522460937,300.72052001953125,305.8827819824219,293.1499938964844,293.1499938964844,278.1499938964844,35898.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408364653587341,1.0,0.0,0.0,3.941715002059937,3.941741943359375,1.0367253935328336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.4951171875,0.0,1881.7618408203125,1895.4371337890625,0.0,2849.53125,0.9707743525505066,1.0,0.0,3.0,1.0,0.0
17686500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8032671809196472,0.3546768724918365,0.3224835097789764,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9036163687705994,0.5108778476715088,0.4863605499267578,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.985712468624115,0.6557444930076599,0.4589046835899353,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8351038098335266,0.401557981967926,0.383540391921997,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6378193497657776,0.1755422502756118,0.8093752264976501,284.951171875,284.95001220703125,304.26971435546875,297.7242126464844,300.4834899902344,297.2157592773437,284.951171875,1.0,0.5754796266555786,0.9631499648094176,1.0,1.0,1.0,-2.954447031021118,1.3640137910842896,1.590433120727539,0.689598560333252,0.9826650619506836,0.9826650619506836,0.0,172.13998413085938,178.0,79254.1640625,0.0,2333.2041015625,1.0,278.1499938964844,282.9535827636719,300.7241516113281,305.8888854980469,293.1499938964844,293.1499938964844,278.1499938964844,35904.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408320546150208,1.0,0.0,0.0,3.943352222442627,3.9433791637420654,1.0375867987022502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.8662109375,0.0,1883.9102783203125,1895.4371337890625,0.0,2849.490234375,0.9711480736732484,1.0,0.0,3.0,1.0,0.0
17686560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8012875318527222,0.3543949127197265,0.3222898840904236,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9013378024101256,0.5104344487190247,0.4860059022903442,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9843005537986756,0.656692385673523,0.4596070051193237,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8334128856658936,0.4015365839004516,0.383581668138504,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6365925669670105,0.1755747497081756,0.809806764125824,284.95123291015625,284.95001220703125,304.26666259765625,297.72760009765625,300.48126220703125,297.2142028808594,284.95123291015625,1.0,0.5765066742897034,0.9616684317588806,1.0,1.0,1.0,-2.955200433731079,1.3643783330917358,1.5908222198486328,0.6898084878921509,0.983127236366272,0.983127236366272,0.0,173.70530700683594,181.0,79286.3046875,0.0,2342.4404296875,1.0,278.1499938964844,282.95361328125,300.7275390625,305.8946533203125,293.1499938964844,293.1499938964844,278.1499938964844,35908.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408395051956177,1.0,0.0,0.0,3.944933414459229,3.944960355758667,1.0384189863543725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.8857421875,0.0,1885.982666015625,1895.4371337890625,0.0,2849.559814453125,0.9715083241462708,1.0,0.0,3.0,1.0,0.0
17686620,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7974346876144409,0.35382279753685,0.321894884109497,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8969184160232544,0.5095412731170654,0.485289990901947,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9815105199813844,0.6585544943809509,0.4609885215759277,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8301437497138977,0.4014874696731567,0.3836572766304016,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6342325210571289,0.1756393015384674,0.8106649518013,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.476318359375,297.211181640625,284.9512634277344,1.0,0.578530490398407,0.9587053060531616,1.0,1.0,1.0,-2.956648349761963,1.3650778532028198,1.591570496559143,0.6902154088020325,0.983982264995575,0.983982264995575,0.0,176.8041229248047,184.0,79345.1640625,0.0,2360.65966796875,1.0,278.1499938964844,282.95361328125,300.7332458496094,305.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,35917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408796191215515,1.0,0.0,0.0,3.947867393493652,3.947894334793091,1.0399642178526849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.5830078125,0.0,1889.829345703125,1895.4371337890625,0.0,2849.9345703125,0.9721758961677552,1.0,0.0,3.0,1.0,0.0
