time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7974346876144409,0.35382279753685,0.321894884109497,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8969184160232544,0.5095412731170654,0.485289990901947,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9815105199813844,0.6585544943809509,0.4609885215759277,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8301437497138977,0.4014874696731567,0.3836572766304016,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6342325210571289,0.1756393015384674,0.8106649518013,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.476318359375,297.211181640625,284.9512634277344,1.0,0.578530490398407,0.9587053060531616,1.0,1.0,1.0,-2.956648349761963,1.3650778532028198,1.591570496559143,0.6902154088020325,0.983982264995575,0.983982264995575,0.0,176.8041229248047,184.0,79345.1640625,0.0,2360.65966796875,1.0,278.1499938964844,282.95361328125,300.7332458496094,305.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,35917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408796191215515,1.0,0.0,0.0,3.947867393493652,3.947894334793091,1.0399642178526849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.5830078125,0.0,1889.829345703125,1895.4371337890625,0.0,2849.9345703125,0.9721758961677552,1.0,0.0,3.0,1.0,0.0
17686740,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7936971783638,0.353239506483078,0.3214896619319916,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8926394581794739,0.5086390376091003,0.4845652878284454,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9787440299987792,0.6603733897209167,0.4623404443264007,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8269906044006348,0.4014302790164947,0.3837246894836426,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6319698095321655,0.1757018119096756,0.8115125298500061,284.9511413574219,284.95001220703125,304.25,297.7372436523437,300.4706115722656,297.2082824707031,284.9511413574219,1.0,0.5805251598358154,0.9557421803474426,1.0,1.0,1.0,-2.958014965057373,1.3657370805740356,1.592278003692627,0.6906044483184814,0.9846699833869934,0.9846699833869934,0.0,179.88031005859375,187.0,79396.09375,0.0,2378.635986328125,1.0,278.1499938964844,282.9535522460937,300.7375183105469,305.9131164550781,293.1499938964844,293.1499938964844,278.1499938964844,35927.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409649133682251,1.0,0.0,0.0,3.950442314147949,3.950469255447388,1.04132118394773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.3291015625,0.0,1893.2310791015625,1895.4371337890625,0.0,2850.731689453125,0.9727628231048584,1.0,0.0,3.0,1.0,0.0
17686800,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7936971783638,0.353239506483078,0.3214896619319916,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8926394581794739,0.5086390376091003,0.4845652878284454,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9787440299987792,0.6603733897209167,0.4623404443264007,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8269906044006348,0.4014302790164947,0.3837246894836426,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6319698095321655,0.1757018119096756,0.8115125298500061,284.9511413574219,284.95001220703125,304.25,297.7372436523437,300.4706115722656,297.2082824707031,284.9511413574219,1.0,0.5805251598358154,0.9557421803474426,1.0,1.0,1.0,-2.958014965057373,1.3657370805740356,1.592278003692627,0.6906044483184814,0.9846699833869934,0.9846699833869934,0.0,179.88031005859375,187.0,79396.09375,0.0,2378.635986328125,1.0,278.1499938964844,282.9535522460937,300.7375183105469,305.9131164550781,293.1499938964844,293.1499938964844,278.1499938964844,35927.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409649133682251,1.0,0.0,0.0,3.950442314147949,3.950469255447388,1.04132118394773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.3291015625,0.0,1893.2310791015625,1895.4371337890625,0.0,2850.731689453125,0.9727628231048584,1.0,0.0,3.0,1.0,0.0
17686860,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7896875739097595,0.3524209260940552,0.3209368884563446,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.88810133934021,0.5074946880340576,0.4836817979812622,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9756356477737428,0.6619260311126709,0.4635573029518127,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.823583722114563,0.401128888130188,0.3836317062377929,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6294034123420715,0.1755007654428482,0.811539888381958,284.94970703125,284.95001220703125,304.2400207519531,297.7406311035156,300.4633178710937,297.2032775878906,284.9496154785156,1.0,0.5823915004730225,0.9527906775474548,1.0,1.0,1.0,-2.957674741744995,1.3655637502670288,1.5921108722686768,0.690548300743103,0.9837914705276488,0.9837914705276488,0.0,183.1205139160156,190.0,79400.4296875,0.0,2394.365966796875,1.0,278.1499938964844,282.9529113769531,300.7407531738281,305.9178771972656,293.1499938964844,293.1499938964844,278.1499938964844,35974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409892320632935,1.0,0.0,0.0,3.9512205123901367,3.951247453689575,1.0417314797450672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.4521484375,0.0,1894.6175537109373,1895.4371337890625,0.0,2850.958984375,0.972959041595459,1.0,0.0,3.0,1.0,0.0
17686920,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7896875739097595,0.3524209260940552,0.3209368884563446,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.88810133934021,0.5074946880340576,0.4836817979812622,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9756356477737428,0.6619260311126709,0.4635573029518127,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.823583722114563,0.401128888130188,0.3836317062377929,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6294034123420715,0.1755007654428482,0.811539888381958,284.94970703125,284.95001220703125,304.2400207519531,297.7406311035156,300.4633178710937,297.2032775878906,284.9496154785156,1.0,0.5823915004730225,0.9527906775474548,1.0,1.0,1.0,-2.957674741744995,1.3655637502670288,1.5921108722686768,0.690548300743103,0.9837914705276488,0.9837914705276488,0.0,183.1205139160156,190.0,79400.4296875,0.0,2394.365966796875,1.0,278.1499938964844,282.9529113769531,300.7407531738281,305.9178771972656,293.1499938964844,293.1499938964844,278.1499938964844,35974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409892320632935,1.0,0.0,0.0,3.9512205123901367,3.951247453689575,1.0417314797450672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.4521484375,0.0,1894.6175537109373,1895.4371337890625,0.0,2850.958984375,0.972959041595459,1.0,0.0,3.0,1.0,0.0
17686980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7854089736938477,0.3514062166213989,0.3202057182788849,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8833110928535461,0.5061377286911011,0.4825978279113769,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9721699357032776,0.6632407903671265,0.4646087884902954,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8199024200439453,0.4006129503250122,0.3833357989788055,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6264735460281372,0.1750472635030746,0.8104479908943176,284.94744873046875,284.95001220703125,304.2303771972656,297.7442932128906,300.4551696777344,297.1966857910156,284.94732666015625,1.0,0.5840536952018738,0.949839174747467,1.0,1.0,1.0,-2.9550912380218506,1.3643064498901367,1.5907846689224243,0.6898626685142517,0.9809374213218688,0.9809374213218688,0.0,186.49612426757807,193.0,79340.1484375,0.0,2406.708251953125,1.0,278.1499938964844,282.9525756835937,300.74371337890625,305.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36061.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408340215682983,1.0,0.0,0.0,3.948462963104248,3.948489904403688,1.0402779935247963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.6259765625,0.0,1891.7615966796875,1895.4371337890625,0.0,2849.508544921875,0.9723828434944152,1.0,0.0,3.0,1.0,0.0
17687040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7854089736938477,0.3514062166213989,0.3202057182788849,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8833110928535461,0.5061377286911011,0.4825978279113769,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9721699357032776,0.6632407903671265,0.4646087884902954,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8199024200439453,0.4006129503250122,0.3833357989788055,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6264735460281372,0.1750472635030746,0.8104479908943176,284.94744873046875,284.95001220703125,304.2303771972656,297.7442932128906,300.4551696777344,297.1966857910156,284.94732666015625,1.0,0.5840536952018738,0.949839174747467,1.0,1.0,1.0,-2.9550912380218506,1.3643064498901367,1.5907846689224243,0.6898626685142517,0.9809374213218688,0.9809374213218688,0.0,186.49612426757807,193.0,79340.1484375,0.0,2406.708251953125,1.0,278.1499938964844,282.9525756835937,300.74371337890625,305.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36061.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408340215682983,1.0,0.0,0.0,3.948462963104248,3.948489904403688,1.0402779935247963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.6259765625,0.0,1891.7615966796875,1895.4371337890625,0.0,2849.508544921875,0.9723828434944152,1.0,0.0,3.0,1.0,0.0
17687100,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7832309603691101,0.3508471548557281,0.3197892010211944,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8808860778808594,0.5054010152816772,0.481996476650238,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9703587293624878,0.6638298630714417,0.465084046125412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8180074691772461,0.4002966284751892,0.3831279873847961,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6249194741249084,0.1747476756572723,0.809552788734436,284.9463195800781,284.95001220703125,304.2256774902344,297.7462158203125,300.450927734375,297.19305419921875,284.9462280273437,1.0,0.5848090648651123,0.9483634233474731,1.0,1.0,1.0,-2.953113555908203,1.3633469343185425,1.5897666215896606,0.6893248558044434,0.9789759516716005,0.9789759516716005,0.0,188.20025634765625,193.0,79288.59375,0.0,2411.710205078125,1.0,278.1499938964844,282.9527893066406,300.7452087402344,305.9166564941406,293.1499938964844,293.1499938964844,278.1499938964844,36110.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406904935836792,1.0,0.0,0.0,3.945693731307984,3.945720672607422,1.038819391396828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.8125,0.0,1888.5927734375,1895.4371337890625,0.0,2848.1669921875,0.971785843372345,1.0,0.0,3.0,1.0,0.0
17687160,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.781055748462677,0.3502625226974487,0.3193472027778625,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8784705996513367,0.5046343803405762,0.4813642203807831,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9685224890708924,0.6643809080123901,0.4655312895774841,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8160979151725769,0.3999505937099457,0.3828893601894378,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6233282685279846,0.1744096726179123,0.8084694743156433,284.94537353515625,284.95001220703125,304.22100830078125,297.7481994628906,300.4466247558594,297.1893005371094,284.9452819824219,1.0,0.5855168104171753,0.9469481110572816,1.0,1.0,1.0,-2.9507715702056885,1.3622121810913086,1.5885595083236694,0.6886813044548035,0.9767950773239136,0.9767950773239136,0.0,189.8994140625,196.0,79225.0,0.0,2416.0185546875,1.0,278.1499938964844,282.9533386230469,300.74676513671875,305.9144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36158.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405053615570068,1.0,0.0,0.0,3.942048311233521,3.942075252532959,1.0369006986366005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.84765625,0.0,1884.28955078125,1895.4371337890625,0.0,2846.43701171875,0.970991849899292,1.0,0.0,3.0,1.0,0.0
17687220,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7767530679702759,0.3490290343761444,0.3184001445770263,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.873708188533783,0.5030246376991272,0.4800217449665069,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9648141264915466,0.6653794646263123,0.4663501977920532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8122572302818298,0.3991839289665222,0.3823353350162506,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6200613379478455,0.1736365258693695,0.8058283925056458,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.43798828125,297.181640625,284.94390869140625,1.0,0.5867995619773865,0.9441173672676086,1.0,1.0,1.0,-2.9451651573181152,1.3594987392425537,1.585666298866272,0.6871255040168762,0.9720367789268494,0.9720367789268494,0.0,193.26239013671875,199.0,79067.1171875,0.0,2422.759765625,1.0,278.1499938964844,282.95538330078125,300.7500305175781,305.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36242.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840023398399353,1.0,0.0,0.0,3.9324586391448975,3.932485342025757,1.0318618706151028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.53125,0.0,1872.660400390625,1895.4371337890625,0.0,2841.93359375,0.9688809514045716,1.0,0.0,3.0,1.0,0.0
17687280,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7767530679702759,0.3490290343761444,0.3184001445770263,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.873708188533783,0.5030246376991272,0.4800217449665069,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9648141264915466,0.6653794646263123,0.4663501977920532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8122572302818298,0.3991839289665222,0.3823353350162506,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6200613379478455,0.1736365258693695,0.8058283925056458,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.43798828125,297.181640625,284.94390869140625,1.0,0.5867995619773865,0.9441173672676086,1.0,1.0,1.0,-2.9451651573181152,1.3594987392425537,1.585666298866272,0.6871255040168762,0.9720367789268494,0.9720367789268494,0.0,193.26239013671875,199.0,79067.1171875,0.0,2422.759765625,1.0,278.1499938964844,282.95538330078125,300.7500305175781,305.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36242.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840023398399353,1.0,0.0,0.0,3.9324586391448975,3.932485342025757,1.0318618706151028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.53125,0.0,1872.660400390625,1895.4371337890625,0.0,2841.93359375,0.9688809514045716,1.0,0.0,3.0,1.0,0.0
17687340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7725428342819214,0.3477281332015991,0.317388117313385,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8690642714500427,0.501333475112915,0.4785975515842438,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9610893726348876,0.6662609577178955,0.4670849740505218,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8083902597427368,0.3983390033245086,0.3817021250724792,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.616696834564209,0.1727634370326995,0.8027028441429138,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4292907714844,297.1739501953125,284.9430847167969,1.0,0.5879379510879517,0.9412866830825806,1.0,1.0,1.0,-2.938602924346924,1.356325626373291,1.5822771787643433,0.6852909922599792,0.9669963121414183,0.9669963121414183,0.0,196.5745849609375,202.0,78877.90625,0.0,2427.481689453125,1.0,278.1499938964844,282.9584045410156,300.75347900390625,305.8993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394261598587036,1.0,0.0,0.0,3.9205338954925537,3.920560598373413,1.0256134146402474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.7685546875,0.0,1857.9732666015625,1895.4371337890625,0.0,2836.3544921875,0.966234564781189,1.0,0.0,3.0,1.0,0.0
17687400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7725428342819214,0.3477281332015991,0.317388117313385,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8690642714500427,0.501333475112915,0.4785975515842438,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9610893726348876,0.6662609577178955,0.4670849740505218,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8083902597427368,0.3983390033245086,0.3817021250724792,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.616696834564209,0.1727634370326995,0.8027028441429138,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4292907714844,297.1739501953125,284.9430847167969,1.0,0.5879379510879517,0.9412866830825806,1.0,1.0,1.0,-2.938602924346924,1.356325626373291,1.5822771787643433,0.6852909922599792,0.9669963121414183,0.9669963121414183,0.0,196.5745849609375,202.0,78877.90625,0.0,2427.481689453125,1.0,278.1499938964844,282.9584045410156,300.75347900390625,305.8993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394261598587036,1.0,0.0,0.0,3.9205338954925537,3.920560598373413,1.0256134146402474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.7685546875,0.0,1857.9732666015625,1895.4371337890625,0.0,2836.3544921875,0.966234564781189,1.0,0.0,3.0,1.0,0.0
17687460,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7684339284896851,0.3463680148124695,0.316320538520813,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8645452260971069,0.4995695948600769,0.4771021902561188,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.957360029220581,0.6670304536819458,0.4677406549453735,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8044787049293518,0.3974254727363586,0.3810012340545654,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6132141351699829,0.1718072295188903,0.7991811633110046,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4206237792969,297.16632080078125,284.9425964355469,1.0,0.5889526605606079,0.9385981559753418,1.0,1.0,1.0,-2.931235790252685,1.3527649641036987,1.5784708261489868,0.6832236051559448,0.9618099331855774,0.9618099331855774,0.0,199.8379669189453,205.0,78663.3359375,0.0,2430.470703125,1.0,278.1499938964844,282.9621276855469,300.757080078125,305.88922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36359.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838737964630127,1.0,0.0,0.0,3.906803607940674,3.906830310821533,1.0184422762904433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.626953125,0.0,1840.9619140625,1895.4371337890625,0.0,2829.92626953125,0.9631727933883668,1.0,0.0,3.0,1.0,0.0
17687520,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7684339284896851,0.3463680148124695,0.316320538520813,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8645452260971069,0.4995695948600769,0.4771021902561188,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.957360029220581,0.6670304536819458,0.4677406549453735,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8044787049293518,0.3974254727363586,0.3810012340545654,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6132141351699829,0.1718072295188903,0.7991811633110046,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4206237792969,297.16632080078125,284.9425964355469,1.0,0.5889526605606079,0.9385981559753418,1.0,1.0,1.0,-2.931235790252685,1.3527649641036987,1.5784708261489868,0.6832236051559448,0.9618099331855774,0.9618099331855774,0.0,199.8379669189453,205.0,78663.3359375,0.0,2430.470703125,1.0,278.1499938964844,282.9621276855469,300.757080078125,305.88922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36359.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838737964630127,1.0,0.0,0.0,3.906803607940674,3.906830310821533,1.0184422762904433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.626953125,0.0,1840.9619140625,1895.4371337890625,0.0,2829.92626953125,0.9631727933883668,1.0,0.0,3.0,1.0,0.0
17687580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7658978700637817,0.3454846739768982,0.31562340259552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8617614507675171,0.4984256625175476,0.4761284589767456,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9550105929374696,0.6674621105194092,0.46811643242836,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8020256161689758,0.3968192040920257,0.3805297315120697,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6109435558319092,0.171169251203537,0.7967948913574219,284.9424133300781,284.95001220703125,304.1877746582031,297.7629089355469,300.4151306152344,297.1615600585937,284.9423828125,1.0,0.5895386934280396,0.9369051456451416,1.0,1.0,1.0,-2.926244020462036,1.3503526449203491,1.575891375541687,0.6818208694458008,0.9584887623786926,0.9584887623786926,0.0,201.87277221679688,205.0,78517.4453125,0.0,2431.600830078125,1.0,278.1499938964844,282.9647521972656,300.7593688964844,305.8821105957031,293.1499938964844,293.1499938964844,278.1499938964844,36386.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382686376571655,1.0,0.0,0.0,3.897431135177612,3.8974575996398926,1.0135615866602166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.3759765625,0.0,1829.349365234375,1895.4371337890625,0.0,2825.54345703125,0.9610776305198668,1.0,0.0,3.0,1.0,0.0
17687640,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.76442551612854,0.3449575304985046,0.3152064681053161,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8601468205451965,0.4977433681488037,0.475546658039093,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9536299705505372,0.6677001118659973,0.4683265089988708,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8005950450897217,0.3964536786079407,0.3802438676357269,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6095876693725586,0.1707841455936432,0.7953453660011292,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.41192626953125,297.1587829589844,284.9422607421875,1.0,0.5898688435554504,0.935909628868103,1.0,1.0,1.0,-2.9232096672058105,1.3488863706588743,1.574323296546936,0.6809676289558411,0.956521213054657,0.956521213054657,0.0,203.0640411376953,208.0,78428.6484375,0.0,2432.055908203125,1.0,278.1499938964844,282.9663391113281,300.7606811523437,305.87774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36400.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379837274551392,1.0,0.0,0.0,3.891722679138184,3.891749143600464,1.0105948149430333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.0048828125,0.0,1822.2899169921875,1895.4371337890625,0.0,2822.8828125,0.9598004817962646,1.0,0.0,3.0,1.0,0.0
17687700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.762454092502594,0.3442296981811523,0.3146288096904754,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.857987105846405,0.4968019127845764,0.4747419059276581,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9517595767974854,0.6679884195327759,0.4685871005058288,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7986714839935303,0.3959415256977081,0.379840075969696,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6077350378036499,0.1702439486980438,0.7932948470115662,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.4075622558594,297.15509033203125,284.942138671875,1.0,0.5902860164642334,0.9345653653144836,1.0,1.0,1.0,-2.918911933898926,1.3468092679977417,1.572102665901184,0.6797600388526917,0.95382958650589,0.95382958650589,0.0,204.663330078125,208.0,78302.8359375,0.0,2432.255859375,1.0,278.1499938964844,282.9686279296875,300.762451171875,305.87139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36417.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375791311264038,1.0,0.0,0.0,3.883638620376587,3.883665084838867,1.0064005664389697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.21875,0.0,1812.295654296875,1895.4371337890625,0.0,2819.105712890625,0.9579913020133972,1.0,0.0,3.0,1.0,0.0
17687760,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7605080604553223,0.3434938490390777,0.3140439093112945,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8558565378189087,0.4958503246307373,0.4739275574684143,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9498920440673828,0.6682597398757935,0.4688360095024109,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7967643141746521,0.3954199552536011,0.3794273436069488,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.605873167514801,0.1696938872337341,0.7911989688873291,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.4031677246094,297.1513977050781,284.9420471191406,1.0,0.5906894207000732,0.9332658648490906,1.0,1.0,1.0,-2.91451382637024,1.3446835279464722,1.5698301792144775,0.6785244345664978,0.951122224330902,0.951122224330902,0.0,206.25833129882807,211.0,78173.921875,0.0,2432.2490234375,1.0,278.1499938964844,282.970947265625,300.76422119140625,305.8648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36434.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371673822402954,1.0,0.0,0.0,3.875361442565918,3.875387668609619,1.0021153684647288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.8916015625,0.0,1802.0989990234373,1895.4371337890625,0.0,2815.261962890625,0.9561379551887512,1.0,0.0,3.0,1.0,0.0
17687820,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.756671667098999,0.3419753015041351,0.3128318786621094,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8516611456871033,0.4938875734806061,0.4722425639629364,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.946138560771942,0.6687015295028687,0.4692640900611877,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7929778695106506,0.3943215906620025,0.3785496354103088,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6020845174789429,0.1685371696949005,0.786749005317688,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.39434814453125,297.1441650390625,284.9418334960937,1.0,0.5914193391799927,0.9306667447090148,1.0,1.0,1.0,-2.9051454067230225,1.340153694152832,1.5649917125701904,0.6759001016616821,0.9455931782722472,0.9455931782722472,0.0,209.42857360839844,214.0,77899.09375,0.0,2431.090087890625,1.0,278.1499938964844,282.97589111328125,300.7675170898437,305.85040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362914323806763,1.0,0.0,0.0,3.857764720916748,3.85779070854187,9.930354281095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.25390625,0.0,1780.5035400390625,1895.4371337890625,0.0,2807.086669921875,0.952197790145874,1.0,0.0,3.0,1.0,0.0
17687880,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.756671667098999,0.3419753015041351,0.3128318786621094,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8516611456871033,0.4938875734806061,0.4722425639629364,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.946138560771942,0.6687015295028687,0.4692640900611877,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7929778695106506,0.3943215906620025,0.3785496354103088,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6020845174789429,0.1685371696949005,0.786749005317688,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.39434814453125,297.1441650390625,284.9418334960937,1.0,0.5914193391799927,0.9306667447090148,1.0,1.0,1.0,-2.9051454067230225,1.340153694152832,1.5649917125701904,0.6759001016616821,0.9455931782722472,0.9455931782722472,0.0,209.42857360839844,214.0,77899.09375,0.0,2431.090087890625,1.0,278.1499938964844,282.97589111328125,300.7675170898437,305.85040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362914323806763,1.0,0.0,0.0,3.857764720916748,3.85779070854187,9.930354281095788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.25390625,0.0,1780.5035400390625,1895.4371337890625,0.0,2807.086669921875,0.952197790145874,1.0,0.0,3.0,1.0,0.0
17687940,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7529217004776001,0.3404164314270019,0.3115834891796112,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8475631475448608,0.4918730556964874,0.4705086946487427,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9423875212669371,0.6690549254417419,0.4696309268474579,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7892448902130127,0.3931754529476166,0.3776267468929291,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5982426404953003,0.167332574725151,0.7820813059806824,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3854064941406,297.1370849609375,284.941650390625,1.0,0.5920858383178711,0.9280676245689392,1.0,1.0,1.0,-2.895280599594116,1.3353813886642456,1.5598993301391602,0.6731462478637695,0.939965546131134,0.939965546131134,0.0,212.58416748046875,202.0,77608.984375,0.0,2428.956787109375,1.0,278.1499938964844,282.9810791015625,300.77056884765625,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353810906410217,1.0,0.0,0.0,3.839244842529297,3.839270830154419,9.835238188315998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.931640625,0.0,1757.9617919921875,1895.4371337890625,0.0,2798.5927734375,0.948049008846283,1.0,0.0,3.0,1.0,0.0
17688000,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7529217004776001,0.3404164314270019,0.3115834891796112,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8475631475448608,0.4918730556964874,0.4705086946487427,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9423875212669371,0.6690549254417419,0.4696309268474579,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7892448902130127,0.3931754529476166,0.3776267468929291,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5982426404953003,0.167332574725151,0.7820813059806824,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3854064941406,297.1370849609375,284.941650390625,1.0,0.5920858383178711,0.9280676245689392,1.0,1.0,1.0,-2.895280599594116,1.3353813886642456,1.5598993301391602,0.6731462478637695,0.939965546131134,0.939965546131134,0.0,212.58416748046875,202.0,77608.984375,0.0,2428.956787109375,1.0,278.1499938964844,282.9810791015625,300.77056884765625,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353810906410217,1.0,0.0,0.0,3.839244842529297,3.839270830154419,9.835238188315998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.931640625,0.0,1757.9617919921875,1895.4371337890625,0.0,2798.5927734375,0.948049008846283,1.0,0.0,3.0,1.0,0.0
17688060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7540618181228638,0.3388480544090271,0.3100731074810028,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.848984956741333,0.4898282289505005,0.4684835076332092,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9458860158920288,0.6693472862243652,0.4697615504264831,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7909601330757141,0.3920038044452667,0.3764163851737976,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986474752426147,0.1661073714494705,0.7760611772537231,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3761901855469,297.1302490234375,284.9396667480469,1.0,0.588169276714325,0.9256319999694824,1.0,1.0,1.0,-2.88249945640564,1.3291783332824707,1.5533210039138794,0.6696634292602539,0.932502806186676,0.932502806186676,0.0,209.10438537597656,190.0,77249.8046875,0.0,2388.9716796875,1.0,278.1499938964844,282.9856872558594,300.77301025390625,305.8152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343951106071472,1.0,0.0,0.0,3.8178443908691406,3.817870140075684,9.725898735268856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.39453125,0.0,1732.6513671875,1895.4371337890625,0.0,2789.396484375,0.9432833790779114,1.0,0.0,3.0,1.0,0.0
17688120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7540618181228638,0.3388480544090271,0.3100731074810028,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.848984956741333,0.4898282289505005,0.4684835076332092,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9458860158920288,0.6693472862243652,0.4697615504264831,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7909601330757141,0.3920038044452667,0.3764163851737976,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5986474752426147,0.1661073714494705,0.7760611772537231,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3761901855469,297.1302490234375,284.9396667480469,1.0,0.588169276714325,0.9256319999694824,1.0,1.0,1.0,-2.88249945640564,1.3291783332824707,1.5533210039138794,0.6696634292602539,0.932502806186676,0.932502806186676,0.0,209.10438537597656,190.0,77249.8046875,0.0,2388.9716796875,1.0,278.1499938964844,282.9856872558594,300.77301025390625,305.8152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343951106071472,1.0,0.0,0.0,3.8178443908691406,3.817870140075684,9.725898735268856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.39453125,0.0,1732.6513671875,1895.4371337890625,0.0,2789.396484375,0.9432833790779114,1.0,0.0,3.0,1.0,0.0
17688180,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7581564784049988,0.3373006284236908,0.3084369897842407,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8537269830703735,0.4877720177173614,0.466295838356018,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.953551709651947,0.6695869565010071,0.4697436392307281,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7959389686584473,0.3908268511295318,0.3750495910644531,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6015929579734802,0.1648894399404525,0.7693483829498291,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3669738769531,297.1240539550781,284.9386901855469,1.0,0.5820943713188171,0.9231963753700256,1.0,1.0,1.0,-2.8681719303131104,1.322223663330078,1.5459483861923218,0.6657620668411255,0.9245514273643494,0.9245514273643494,0.0,201.8995819091797,178.0,76837.0859375,0.0,2328.3642578125,1.0,278.1499938964844,282.9921264648437,300.774658203125,305.7905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36685.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332302570343018,1.0,0.0,0.0,3.792299032211304,3.792324542999268,9.596180916560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0654296875,0.0,1702.650634765625,1895.4371337890625,0.0,2778.536376953125,0.9376153945922852,1.0,0.0,3.0,1.0,0.0
17688240,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7581564784049988,0.3373006284236908,0.3084369897842407,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8537269830703735,0.4877720177173614,0.466295838356018,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.953551709651947,0.6695869565010071,0.4697436392307281,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7959389686584473,0.3908268511295318,0.3750495910644531,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6015929579734802,0.1648894399404525,0.7693483829498291,284.9387512207031,284.95001220703125,304.1340026855469,297.7803955078125,300.3669738769531,297.1240539550781,284.9386901855469,1.0,0.5820943713188171,0.9231963753700256,1.0,1.0,1.0,-2.8681719303131104,1.322223663330078,1.5459483861923218,0.6657620668411255,0.9245514273643494,0.9245514273643494,0.0,201.8995819091797,178.0,76837.0859375,0.0,2328.3642578125,1.0,278.1499938964844,282.9921264648437,300.774658203125,305.7905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36685.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332302570343018,1.0,0.0,0.0,3.792299032211304,3.792324542999268,9.596180916560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0654296875,0.0,1702.650634765625,1895.4371337890625,0.0,2778.536376953125,0.9376153945922852,1.0,0.0,3.0,1.0,0.0
17688300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7610524892807007,0.3365360200405121,0.3075948357582092,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8570491671562195,0.4867420196533203,0.4651655852794647,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9584157466888428,0.6696876883506775,0.4696959555149078,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7993379831314087,0.3902384042739868,0.3743316829204559,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6037557721138,0.1642864048480987,0.7658540606498718,284.9386291503906,284.95001220703125,304.1283264160156,297.78143310546875,300.3623962402344,297.1212158203125,284.9385681152344,1.0,0.5784935355186462,0.9219785928726196,1.0,1.0,1.0,-2.860682725906372,1.318585991859436,1.542096734046936,0.6637313365936279,0.920688807964325,0.920688807964325,0.0,197.4160614013672,178.0,76619.171875,0.0,2293.404296875,1.0,278.1499938964844,282.99591064453125,300.7753295898437,305.7771301269531,293.1499938964844,293.1499938964844,278.1499938964844,36716.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325915336608887,1.0,0.0,0.0,3.778571844100952,3.778597354888916,9.52683535615506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.0146484375,0.0,1686.5213623046875,1895.4371337890625,0.0,2772.58349609375,0.934557318687439,1.0,0.0,3.0,1.0,0.0
17688360,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7643712759017944,0.3357747793197632,0.3067442178726196,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8608462810516357,0.4857098758220672,0.4640209674835205,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.963671863079071,0.6697756052017212,0.469630479812622,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8031699657440186,0.3896487653255462,0.3736003935337066,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6062322854995728,0.1636860519647598,0.7623127698898315,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3577575683594,297.1184997558594,284.9385986328125,1.0,0.5746697187423706,0.9208266139030457,1.0,1.0,1.0,-2.853071689605713,1.3148876428604126,1.5381840467453003,0.6616740822792053,0.916914999485016,0.916914999485016,0.0,192.60598754882807,166.0,76396.8125,0.0,2256.81689453125,1.0,278.1499938964844,282.9998779296875,300.77593994140625,305.7632751464844,293.1499938964844,293.1499938964844,278.1499938964844,36739.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319327235221863,1.0,0.0,0.0,3.764500141143799,3.764525413513184,9.456009593122872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.263671875,0.0,1670.0347900390625,1895.4371337890625,0.0,2766.444580078125,0.9314184188842772,1.0,0.0,3.0,1.0,0.0
17688420,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7722083926200867,0.3342567384243011,0.3050228357315063,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8697936534881592,0.4836350083351135,0.4616956710815429,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9749724268913268,0.6699070930480957,0.4694498777389526,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8118518590927124,0.3884616196155548,0.3721044361591339,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6119962930679321,0.1624895334243774,0.7551255226135254,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3484191894531,297.1134033203125,284.9388427734375,1.0,0.5665111541748047,0.9185225963592528,1.0,1.0,1.0,-2.837557792663574,1.307343363761902,1.530214548110962,0.6575033664703369,0.9096057415008544,0.9096057415008544,0.0,182.2860565185547,154.0,75941.90625,0.0,2180.309326171875,1.0,278.1499938964844,283.0081481933594,300.77685546875,305.73455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36769.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305709958076477,1.0,0.0,0.0,3.7356770038604736,3.7357017993927,9.311762596553308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.2041015625,0.0,1636.4835205078125,1895.4371337890625,0.0,2753.761474609375,0.924980401992798,1.0,0.0,3.0,1.0,0.0
17688480,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7722083926200867,0.3342567384243011,0.3050228357315063,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8697936534881592,0.4836350083351135,0.4616956710815429,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9749724268913268,0.6699070930480957,0.4694498777389526,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8118518590927124,0.3884616196155548,0.3721044361591339,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6119962930679321,0.1624895334243774,0.7551255226135254,284.9388732910156,284.95001220703125,304.1102294921875,297.7835693359375,300.3484191894531,297.1134033203125,284.9388427734375,1.0,0.5665111541748047,0.9185225963592528,1.0,1.0,1.0,-2.837557792663574,1.307343363761902,1.530214548110962,0.6575033664703369,0.9096057415008544,0.9096057415008544,0.0,182.2860565185547,154.0,75941.90625,0.0,2180.309326171875,1.0,278.1499938964844,283.0081481933594,300.77685546875,305.73455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36769.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305709958076477,1.0,0.0,0.0,3.7356770038604736,3.7357017993927,9.311762596553308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.2041015625,0.0,1636.4835205078125,1895.4371337890625,0.0,2753.761474609375,0.924980401992798,1.0,0.0,3.0,1.0,0.0
