time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.781585156917572,0.3327365517616272,0.3032800555229187,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.880490243434906,0.4815396964550018,0.459330141544342,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.986748218536377,0.6699724197387695,0.4692082703113556,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8214865922927856,0.387257307767868,0.3705714344978332,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6184989213943481,0.1612917333841323,0.7478335499763489,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3388366699219,297.108642578125,284.9391174316406,1.0,0.5578667521476746,0.9162185788154602,1.0,1.0,1.0,-2.821725606918335,1.299635648727417,1.522089958190918,0.6532813310623169,0.9025176763534546,0.9025176763534546,0.0,171.38641357421875,142.0,75475.921875,0.0,2101.2705078125,1.0,278.1499938964844,283.0166931152344,300.7772216796875,305.7046203613281,293.1499938964844,293.1499938964844,278.1499938964844,36786.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291727900505066,1.0,0.0,0.0,3.7062387466430655,3.706263303756714,9.1655817868741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.4375,0.0,1602.6177978515625,1895.4371337890625,0.0,2740.74609375,0.9184014797210692,1.0,0.0,3.0,1.0,0.0
17688600,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.781585156917572,0.3327365517616272,0.3032800555229187,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.880490243434906,0.4815396964550018,0.459330141544342,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.986748218536377,0.6699724197387695,0.4692082703113556,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8214865922927856,0.387257307767868,0.3705714344978332,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6184989213943481,0.1612917333841323,0.7478335499763489,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3388366699219,297.108642578125,284.9391174316406,1.0,0.5578667521476746,0.9162185788154602,1.0,1.0,1.0,-2.821725606918335,1.299635648727417,1.522089958190918,0.6532813310623169,0.9025176763534546,0.9025176763534546,0.0,171.38641357421875,142.0,75475.921875,0.0,2101.2705078125,1.0,278.1499938964844,283.0166931152344,300.7772216796875,305.7046203613281,293.1499938964844,293.1499938964844,278.1499938964844,36786.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291727900505066,1.0,0.0,0.0,3.7062387466430655,3.706263303756714,9.1655817868741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.4375,0.0,1602.6177978515625,1895.4371337890625,0.0,2740.74609375,0.9184014797210692,1.0,0.0,3.0,1.0,0.0
17688660,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7922368049621582,0.3312010169029236,0.3015242218971252,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8926502466201782,0.4794097542762756,0.4569333493709564,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.998239278793335,0.6702020764350891,0.4690128266811371,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8320554494857788,0.3860217630863189,0.3690102100372314,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6255065202713013,0.1600801348686218,0.7404818534851074,284.9383544921875,284.95001220703125,304.0833435058594,297.78399658203125,300.3292541503906,297.1049499511719,284.9382019042969,1.0,0.5487716197967529,0.9141249060630798,1.0,1.0,1.0,-2.803772211074829,1.2908767461776731,1.5128954648971558,0.6485716700553894,0.8944480419158936,0.8944480419158936,0.0,160.34512329101562,130.0,74955.5703125,0.0,2020.4075927734373,1.0,278.1499938964844,283.02490234375,300.77667236328125,305.6711730957031,293.1499938964844,293.1499938964844,278.45001220703125,36846.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277010917663574,1.0,0.0,0.0,3.674519062042236,3.674543619155884,9.00936811376596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.025390625,0.0,1566.9962158203125,1895.4371337890625,0.0,2727.05517578125,0.9113392233848572,1.0,0.0,3.0,1.0,0.0
17688720,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7922368049621582,0.3312010169029236,0.3015242218971252,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8926502466201782,0.4794097542762756,0.4569333493709564,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.998239278793335,0.6702020764350891,0.4690128266811371,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8320554494857788,0.3860217630863189,0.3690102100372314,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6255065202713013,0.1600801348686218,0.7404818534851074,284.9383544921875,284.95001220703125,304.0833435058594,297.78399658203125,300.3292541503906,297.1049499511719,284.9382019042969,1.0,0.5487716197967529,0.9141249060630798,1.0,1.0,1.0,-2.803772211074829,1.2908767461776731,1.5128954648971558,0.6485716700553894,0.8944480419158936,0.8944480419158936,0.0,160.34512329101562,130.0,74955.5703125,0.0,2020.4075927734373,1.0,278.1499938964844,283.02490234375,300.77667236328125,305.6711730957031,293.1499938964844,293.1499938964844,278.45001220703125,36846.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277010917663574,1.0,0.0,0.0,3.674519062042236,3.674543619155884,9.00936811376596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.025390625,0.0,1566.9962158203125,1895.4371337890625,0.0,2727.05517578125,0.9113392233848572,1.0,0.0,3.0,1.0,0.0
17688780,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8022236227989197,0.3301050066947937,0.300145536661148,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9039775729179382,0.4777031540870666,0.4549148678779602,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6726295351982117,0.453505665063858,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8419548869132996,0.3851360082626343,0.367771565914154,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6318574547767639,0.15902641415596,0.7339817881584167,284.9974060058594,284.95001220703125,304.0685119628906,297.7829895019531,300.3243103027344,297.1123046875,284.9928283691406,1.0,0.5387807488441467,0.9120312333106996,1.0,1.0,1.0,-2.773780107498169,1.2761999368667605,1.4975801706314087,0.6408897042274475,0.9715369939804076,0.9715369939804076,0.0,150.63128662109375,118.0,73856.9375,0.0,1924.9412841796875,1.0,278.4432678222656,283.1062316894531,300.7661437988281,305.5506286621094,293.1499938964844,293.1499938964844,278.1499938964844,33466.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219320774078369,1.0,0.0,0.0,3.789297580718994,3.7893226146698,9.580998039382391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.0205078125,0.0,1674.0594482421875,1895.4371337890625,0.0,2673.477783203125,0.9343689680099488,1.0,0.0,3.0,1.0,0.0
17688840,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8022236227989197,0.3301050066947937,0.300145536661148,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9039775729179382,0.4777031540870666,0.4549148678779602,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6726295351982117,0.453505665063858,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8419548869132996,0.3851360082626343,0.367771565914154,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6318574547767639,0.15902641415596,0.7339817881584167,284.9974060058594,284.95001220703125,304.0685119628906,297.7829895019531,300.3243103027344,297.1123046875,284.9928283691406,1.0,0.5387807488441467,0.9120312333106996,1.0,1.0,1.0,-2.773780107498169,1.2761999368667605,1.4975801706314087,0.6408897042274475,0.9715369939804076,0.9715369939804076,0.0,150.63128662109375,118.0,73856.9375,0.0,1924.9412841796875,1.0,278.4432678222656,283.1062316894531,300.7661437988281,305.5506286621094,293.1499938964844,293.1499938964844,278.1499938964844,33466.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219320774078369,1.0,0.0,0.0,3.789297580718994,3.7893226146698,9.580998039382391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.0205078125,0.0,1674.0594482421875,1895.4371337890625,0.0,2673.477783203125,0.9343689680099488,1.0,0.0,3.0,1.0,0.0
17688900,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8071956634521484,0.3290370106697082,0.2992955446243286,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9099735021591188,0.4763325750827789,0.4537413716316223,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.6745367646217346,0.444104790687561,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8470342755317688,0.3842720985412597,0.3670233786106109,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6350934505462646,0.1583291590213775,0.7305467128753662,284.83966064453125,284.95001220703125,304.06072998046875,297.7821350097656,300.32244873046875,297.1180419921875,284.8354797363281,1.0,0.5333127975463867,0.9109843969345092,1.0,1.0,1.0,-2.7550292015075684,1.2670280933380127,1.488000988960266,0.6360631585121155,0.8564566969871521,0.8564566969871521,0.0,145.82591247558594,118.0,74116.46875,0.0,1873.061279296875,1.0,278.19488525390625,282.9461364746094,300.8032531738281,305.7420654296875,293.1499938964844,293.1499938964844,278.1499938964844,38769.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262557983398438,1.0,0.0,0.0,3.7304341793060303,3.730459451675415,9.285643614020956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.796875,0.0,1645.6890869140625,1895.4371337890625,0.0,2713.618896484375,0.9224759340286256,1.0,0.0,3.0,1.0,0.0
17688960,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8118473291397095,0.3279101252555847,0.2980935573577881,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9161425828933716,0.4748485088348388,0.4521733820438385,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.6768972873687744,0.4346969723701477,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8520815372467041,0.3832961320877075,0.3659429848194122,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6382608413696289,0.157563105225563,0.7263938188552856,284.8814392089844,284.95001220703125,304.0526733398437,297.7810363769531,300.32098388671875,297.125,284.8834228515625,1.0,0.5275437235832214,0.9101106524467468,1.0,1.0,1.0,-2.734107494354248,1.256795048713684,1.477312445640564,0.6306717395782471,0.8529776930809021,0.8529776930809021,0.0,141.0317840576172,106.0,73221.5234375,0.0,1818.5811767578125,1.0,278.1571350097656,283.0030822753906,300.782470703125,305.6104431152344,293.1499938964844,293.1499938964844,278.45001220703125,40165.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255754709243774,1.0,0.0,0.0,3.609954833984375,3.6099791526794434,8.695545261616644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.078125,0.0,1519.8978271484375,1895.4371337890625,0.0,2707.297119140625,0.9000197052955627,1.0,0.0,3.0,1.0,0.0
17689020,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8235677480697632,0.3267398476600647,0.2964973449707031,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.932379424571991,0.4728671610355377,0.4497548937797546,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6843715906143188,0.4132275581359863,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8651235699653625,0.3821513950824737,0.3643398582935333,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6466887593269348,0.1564277708530426,0.7191643714904785,284.96044921875,284.95001220703125,304.0356750488281,297.7781066894531,300.32861328125,297.1593017578125,284.9580383300781,1.0,0.5154727101325989,0.908363163471222,1.0,1.0,1.0,-2.692867517471313,1.2366178035736084,1.4562498331069946,0.620059609413147,0.91063392162323,0.91063392162323,0.0,130.66477966308594,109.0,71695.0078125,0.0,1709.1925048828125,1.0,278.44244384765625,283.1081237792969,300.7502746582031,305.401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168514966964722,1.0,0.0,0.0,3.6732335090637207,3.67325758934021,9.003064178614295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.16015625,0.0,1552.960205078125,1895.4371337890625,0.0,2626.425537109375,0.9094421863555908,1.0,0.0,3.0,1.0,0.0
17689080,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8235677480697632,0.3267398476600647,0.2964973449707031,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.932379424571991,0.4728671610355377,0.4497548937797546,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6843715906143188,0.4132275581359863,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8651235699653625,0.3821513950824737,0.3643398582935333,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6466887593269348,0.1564277708530426,0.7191643714904785,284.96044921875,284.95001220703125,304.0356750488281,297.7781066894531,300.32861328125,297.1593017578125,284.9580383300781,1.0,0.5154727101325989,0.908363163471222,1.0,1.0,1.0,-2.692867517471313,1.2366178035736084,1.4562498331069946,0.620059609413147,0.91063392162323,0.91063392162323,0.0,130.66477966308594,109.0,71695.0078125,0.0,1709.1925048828125,1.0,278.44244384765625,283.1081237792969,300.7502746582031,305.401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35175.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168514966964722,1.0,0.0,0.0,3.6732335090637207,3.67325758934021,9.003064178614295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.16015625,0.0,1552.960205078125,1895.4371337890625,0.0,2626.425537109375,0.9094421863555908,1.0,0.0,3.0,1.0,0.0
17689140,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8299933075904846,0.3249111473560333,0.2947966158390045,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9414427280426024,0.4702297449111938,0.4472198188304901,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6913310885429382,0.4007093012332916,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8727527260780334,0.3804691731929779,0.3626828789710998,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.651354193687439,0.1551506221294403,0.7127142548561096,284.9047241210937,284.95001220703125,304.0174865722656,297.7741394042969,300.3320007324219,297.1854858398437,284.9045715332031,1.0,0.5080356597900391,0.9066156148910522,1.0,1.0,1.0,-2.662977933883667,1.2219979763031006,1.4409799575805664,0.6123430132865906,0.832408607006073,0.832408607006073,0.0,124.6362533569336,112.0,71146.8828125,0.0,1638.5599365234375,1.0,278.1580810546875,283.0568542480469,300.7682189941406,305.4490966796875,293.1499938964844,293.1499938964844,278.45001220703125,39789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188270330429077,1.0,0.0,0.0,3.4725499153137207,3.4725730419158936,8.046190487220883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.1826171875,0.0,1371.5380859375,1895.4371337890625,0.0,2644.705810546875,0.8696911334991455,1.0,0.0,3.0,1.0,0.0
17689200,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8299933075904846,0.3249111473560333,0.2947966158390045,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9414427280426024,0.4702297449111938,0.4472198188304901,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6913310885429382,0.4007093012332916,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8727527260780334,0.3804691731929779,0.3626828789710998,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.651354193687439,0.1551506221294403,0.7127142548561096,284.9047241210937,284.95001220703125,304.0174865722656,297.7741394042969,300.3320007324219,297.1854858398437,284.9045715332031,1.0,0.5080356597900391,0.9066156148910522,1.0,1.0,1.0,-2.662977933883667,1.2219979763031006,1.4409799575805664,0.6123430132865906,0.832408607006073,0.832408607006073,0.0,124.6362533569336,112.0,71146.8828125,0.0,1638.5599365234375,1.0,278.1580810546875,283.0568542480469,300.7682189941406,305.4490966796875,293.1499938964844,293.1499938964844,278.45001220703125,39789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188270330429077,1.0,0.0,0.0,3.4725499153137207,3.4725730419158936,8.046190487220883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.1826171875,0.0,1371.5380859375,1895.4371337890625,0.0,2644.705810546875,0.8696911334991455,1.0,0.0,3.0,1.0,0.0
17689260,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.833250105381012,0.323846697807312,0.2936306595802307,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9457461833953856,0.4683510959148407,0.44521564245224,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.697752833366394,0.3941318690776825,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8766445517539978,0.3794023096561432,0.3614557087421417,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6533512473106384,0.1541526466608047,0.7074625492095947,284.9768981933594,284.95001220703125,303.9979858398437,297.7689819335937,300.3357238769531,297.2120056152344,284.9750366210937,1.0,0.5035238265991211,0.9054621458053588,1.0,1.0,1.0,-2.643471002578736,1.2124289274215698,1.4310420751571655,0.6074235439300537,0.8965169191360474,0.8965169191360474,0.0,121.41127014160156,115.0,70241.8671875,0.0,1596.432373046875,1.0,278.44140625,283.1490173339844,300.7439270019531,305.2876892089844,293.1499938964844,293.1499938964844,278.75,34382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107224106788635,1.0,0.0,0.0,3.566481590270996,3.56650447845459,8.487372156196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.78125,0.0,1430.3917236328125,1895.4371337890625,0.0,2569.847900390625,0.884980320930481,1.0,0.0,3.0,1.0,0.0
17689320,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.833250105381012,0.323846697807312,0.2936306595802307,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9457461833953856,0.4683510959148407,0.44521564245224,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.697752833366394,0.3941318690776825,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8766445517539978,0.3794023096561432,0.3614557087421417,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6533512473106384,0.1541526466608047,0.7074625492095947,284.9768981933594,284.95001220703125,303.9979858398437,297.7689819335937,300.3357238769531,297.2120056152344,284.9750366210937,1.0,0.5035238265991211,0.9054621458053588,1.0,1.0,1.0,-2.643471002578736,1.2124289274215698,1.4310420751571655,0.6074235439300537,0.8965169191360474,0.8965169191360474,0.0,121.41127014160156,115.0,70241.8671875,0.0,1596.432373046875,1.0,278.44140625,283.1490173339844,300.7439270019531,305.2876892089844,293.1499938964844,293.1499938964844,278.75,34382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107224106788635,1.0,0.0,0.0,3.566481590270996,3.56650447845459,8.487372156196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.78125,0.0,1430.3917236328125,1895.4371337890625,0.0,2569.847900390625,0.884980320930481,1.0,0.0,3.0,1.0,0.0
17689380,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8339524269104004,0.3227548003196716,0.2926407158374786,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.946524143218994,0.4665535390377044,0.4434891045093536,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.7029545307159424,0.3917428255081177,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8776617050170898,0.3784234225749969,0.3604952096939087,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6533121466636658,0.1532072573900222,0.7030490636825562,285.0263671875,284.95001220703125,303.9771423339844,297.7626037597656,300.33380126953125,297.22833251953125,285.021240234375,1.0,0.5011097192764282,0.9043086767196656,1.0,1.0,1.0,-2.6308741569519043,1.2062222957611084,1.4246519804000854,0.6043623089790344,0.98674076795578,0.98674076795578,0.0,120.07195281982422,118.0,69728.6953125,0.0,1572.8585205078125,1.0,278.742431640625,283.21337890625,300.7504272460937,305.24560546875,293.1499938964844,293.1499938964844,278.45001220703125,31852.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062612414360046,1.0,0.0,0.0,3.732398748397827,3.732422828674317,9.295426934841088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.5146484375,0.0,1595.05419921875,1895.4371337890625,0.0,2528.806640625,0.9204883575439452,1.0,0.0,3.0,1.0,0.0
17689440,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8339524269104004,0.3227548003196716,0.2926407158374786,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.946524143218994,0.4665535390377044,0.4434891045093536,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.7029545307159424,0.3917428255081177,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8776617050170898,0.3784234225749969,0.3604952096939087,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6533121466636658,0.1532072573900222,0.7030490636825562,285.0263671875,284.95001220703125,303.9771423339844,297.7626037597656,300.33380126953125,297.22833251953125,285.021240234375,1.0,0.5011097192764282,0.9043086767196656,1.0,1.0,1.0,-2.6308741569519043,1.2062222957611084,1.4246519804000854,0.6043623089790344,0.98674076795578,0.98674076795578,0.0,120.07195281982422,118.0,69728.6953125,0.0,1572.8585205078125,1.0,278.742431640625,283.21337890625,300.7504272460937,305.24560546875,293.1499938964844,293.1499938964844,278.45001220703125,31852.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062612414360046,1.0,0.0,0.0,3.732398748397827,3.732422828674317,9.295426934841088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.5146484375,0.0,1595.05419921875,1895.4371337890625,0.0,2528.806640625,0.9204883575439452,1.0,0.0,3.0,1.0,0.0
17689500,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8330360054969788,0.3216390013694763,0.2919214963912964,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9452942609786988,0.4651110172271728,0.4424260258674621,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.7043918967247009,0.3921610414981842,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.876815140247345,0.3774828910827636,0.3598547875881195,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6523003578186035,0.1525219976902008,0.7005500793457031,284.8603820800781,284.95001220703125,303.9661560058594,297.7589416503906,300.326904296875,297.2259826660156,284.8534240722656,1.0,0.5004381537437439,0.9037319421768188,1.0,1.0,1.0,-2.625464677810669,1.2035428285598757,1.421921968460083,0.6031078100204468,0.8751987218856812,0.8751987218856812,0.0,120.05643463134766,118.0,70446.1328125,0.0,1565.2991943359375,1.0,278.49566650390625,283.03692626953125,300.7924499511719,305.46905517578125,293.1499938964844,293.1499938964844,278.45001220703125,36619.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122328519821167,1.0,0.0,0.0,3.713742256164551,3.713767051696777,9.202732940138958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.599609375,0.0,1609.9610595703125,1895.4371337890625,0.0,2583.7705078125,0.9175345301628112,1.0,0.0,3.0,1.0,0.0
17689560,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8309363126754761,0.320381224155426,0.290818840265274,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9425551295280457,0.4634853899478912,0.4409438073635101,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.7052668333053589,0.3938609361648559,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8747084140777588,0.3763599991798401,0.358855664730072,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.65031898021698,0.1517019420862198,0.6971920132637024,284.88623046875,284.95001220703125,303.95477294921875,297.75494384765625,300.3166809082031,297.2178039550781,284.889892578125,1.0,0.4999619424343109,0.9029362201690674,1.0,1.0,1.0,-2.619166135787964,1.2004286050796509,1.4187376499176023,0.6016226410865784,0.8641176819801331,0.8641176819801331,0.0,120.505126953125,121.0,69925.0859375,0.0,1558.61572265625,1.0,278.4570617675781,283.0791931152344,300.7712097167969,305.3689880371094,293.1499938964844,293.1499938964844,278.75,39035.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132021427154541,1.0,0.0,0.0,3.613194227218628,3.613218545913696,8.711158443475142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.3740234375,0.0,1515.0859375,1895.4371337890625,0.0,2592.712646484375,0.8996182680130005,1.0,0.0,3.0,1.0,0.0
17689620,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8272000551223755,0.3189262151718139,0.2893511056900024,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9373160600662231,0.4612801074981689,0.4386901259422302,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7075446248054504,0.3975992202758789,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8707325458526611,0.3749667406082153,0.3573990762233734,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6464138627052307,0.1503514647483825,0.691068172454834,284.9866943359375,284.95001220703125,303.9308776855469,297.74591064453125,300.3033142089844,297.2149353027344,284.98388671875,1.0,0.4996455907821655,0.9013447761535645,1.0,1.0,1.0,-2.610073566436768,1.1959278583526611,1.414145588874817,0.5994988679885864,0.9472121000289916,0.9472121000289916,0.0,121.6594467163086,124.0,69210.3359375,0.0,1551.2696533203125,1.0,278.742919921875,283.1889343261719,300.7302551269531,305.2032470703125,293.1499938964844,293.1499938964844,278.45001220703125,33743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067405819892883,1.0,0.0,0.0,3.7224667072296143,3.7224910259246826,9.246022045772406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9931640625,0.0,1598.0804443359375,1895.4371337890625,0.0,2533.210205078125,0.9195460677146912,1.0,0.0,3.0,1.0,0.0
17689680,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8272000551223755,0.3189262151718139,0.2893511056900024,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9373160600662231,0.4612801074981689,0.4386901259422302,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7075446248054504,0.3975992202758789,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8707325458526611,0.3749667406082153,0.3573990762233734,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6464138627052307,0.1503514647483825,0.691068172454834,284.9866943359375,284.95001220703125,303.9308776855469,297.74591064453125,300.3033142089844,297.2149353027344,284.98388671875,1.0,0.4996455907821655,0.9013447761535645,1.0,1.0,1.0,-2.610073566436768,1.1959278583526611,1.414145588874817,0.5994988679885864,0.9472121000289916,0.9472121000289916,0.0,121.6594467163086,124.0,69210.3359375,0.0,1551.2696533203125,1.0,278.742919921875,283.1889343261719,300.7302551269531,305.2032470703125,293.1499938964844,293.1499938964844,278.45001220703125,33743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067405819892883,1.0,0.0,0.0,3.7224667072296143,3.7224910259246826,9.246022045772406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9931640625,0.0,1598.0804443359375,1895.4371337890625,0.0,2533.210205078125,0.9195460677146912,1.0,0.0,3.0,1.0,0.0
17689740,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8220170736312866,0.3166012465953827,0.287544310092926,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9301766753196716,0.4582807123661041,0.4361588954925537,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7079728245735168,0.4031798541545868,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8653297424316406,0.3729195296764374,0.3557353913784027,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.641471803188324,0.1486614793539047,0.6843834519386292,284.89971923828125,284.95001220703125,303.9053649902344,297.73541259765625,300.2801208496094,297.19537353515625,284.90142822265625,1.0,0.4998943209648132,0.8997533321380615,1.0,1.0,1.0,-2.601537704467773,1.191683650016785,1.4098541736602783,0.5975866913795471,0.8531093001365662,0.8531093001365662,0.0,123.57714080810548,127.0,69261.8046875,0.0,1548.1031494140625,1.0,278.4579467773437,283.1024169921875,300.7443542480469,305.2955017089844,293.1499938964844,293.1499938964844,278.75,39316.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120015859603882,1.0,0.0,0.0,3.563937187194824,3.5639610290527344,8.475266781715618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.5126953125,0.0,1463.742919921875,1895.4371337890625,0.0,2581.63818359375,0.889351487159729,1.0,0.0,3.0,1.0,0.0
17689800,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8220170736312866,0.3166012465953827,0.287544310092926,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9301766753196716,0.4582807123661041,0.4361588954925537,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7079728245735168,0.4031798541545868,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8653297424316406,0.3729195296764374,0.3557353913784027,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.641471803188324,0.1486614793539047,0.6843834519386292,284.89971923828125,284.95001220703125,303.9053649902344,297.73541259765625,300.2801208496094,297.19537353515625,284.90142822265625,1.0,0.4998943209648132,0.8997533321380615,1.0,1.0,1.0,-2.601537704467773,1.191683650016785,1.4098541736602783,0.5975866913795471,0.8531093001365662,0.8531093001365662,0.0,123.57714080810548,127.0,69261.8046875,0.0,1548.1031494140625,1.0,278.4579467773437,283.1024169921875,300.7443542480469,305.2955017089844,293.1499938964844,293.1499938964844,278.75,39316.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120015859603882,1.0,0.0,0.0,3.563937187194824,3.5639610290527344,8.475266781715618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.5126953125,0.0,1463.742919921875,1895.4371337890625,0.0,2581.63818359375,0.889351487159729,1.0,0.0,3.0,1.0,0.0
17689860,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8170145153999329,0.3150958120822906,0.2861192226409912,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9231640100479126,0.456080675125122,0.4340004622936249,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7087275385856628,0.409055233001709,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8600828647613525,0.3715260028839111,0.3543534576892853,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6365700960159302,0.1471783816814422,0.6778560280799866,284.9901428222656,284.95001220703125,303.8780822753906,297.723388671875,300.2620849609375,297.1863708496094,284.9872436523437,1.0,0.5005224943161011,0.8980913758277893,1.0,1.0,1.0,-2.59478497505188,1.1883291006088257,1.4064558744430542,0.5960596203804016,0.933623433113098,0.933623433113098,0.0,125.70012664794922,130.0,68574.40625,0.0,1548.2867431640625,1.0,278.7425537109375,283.20379638671875,300.7060241699219,305.13690185546875,293.1499938964844,293.1499938964844,278.45001220703125,33738.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052874207496643,1.0,0.0,0.0,3.675633430480957,3.675657272338867,9.014832471621048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.8896484375,0.0,1544.83349609375,1895.4371337890625,0.0,2519.86474609375,0.9089749455451964,1.0,0.0,3.0,1.0,0.0
17689920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8170145153999329,0.3150958120822906,0.2861192226409912,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9231640100479126,0.456080675125122,0.4340004622936249,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7087275385856628,0.409055233001709,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8600828647613525,0.3715260028839111,0.3543534576892853,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6365700960159302,0.1471783816814422,0.6778560280799866,284.9901428222656,284.95001220703125,303.8780822753906,297.723388671875,300.2620849609375,297.1863708496094,284.9872436523437,1.0,0.5005224943161011,0.8980913758277893,1.0,1.0,1.0,-2.59478497505188,1.1883291006088257,1.4064558744430542,0.5960596203804016,0.933623433113098,0.933623433113098,0.0,125.70012664794922,130.0,68574.40625,0.0,1548.2867431640625,1.0,278.7425537109375,283.20379638671875,300.7060241699219,305.13690185546875,293.1499938964844,293.1499938964844,278.45001220703125,33738.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052874207496643,1.0,0.0,0.0,3.675633430480957,3.675657272338867,9.014832471621048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.8896484375,0.0,1544.83349609375,1895.4371337890625,0.0,2519.86474609375,0.9089749455451964,1.0,0.0,3.0,1.0,0.0
17689980,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.810844898223877,0.3126806914806366,0.2842584252357483,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9150334000587464,0.4530280530452728,0.431450754404068,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7077140808105469,0.4160951972007751,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8539615273475647,0.3694237470626831,0.3526714444160461,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6310598850250244,0.1453662067651748,0.6707242131233215,284.90655517578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2348937988281,297.1622009277344,284.908447265625,1.0,0.5013772249221802,0.8964293599128723,1.0,1.0,1.0,-2.58735728263855,1.1846346855163574,1.4027225971221924,0.5943983793258667,0.8461058735847473,0.8461058735847473,0.0,128.3112335205078,133.0,68609.7890625,0.0,1549.69189453125,1.0,278.4580078125,283.1210021972656,300.7190856933594,305.2279052734375,293.1499938964844,293.1499938964844,278.75,39231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106447458267212,1.0,0.0,0.0,3.516566753387451,3.516590118408203,8.251464009845222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.2353515625,0.0,1413.0172119140625,1895.4371337890625,0.0,2569.1318359375,0.8789200782775879,1.0,0.0,3.0,1.0,0.0
17690040,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.810844898223877,0.3126806914806366,0.2842584252357483,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9150334000587464,0.4530280530452728,0.431450754404068,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7077140808105469,0.4160951972007751,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8539615273475647,0.3694237470626831,0.3526714444160461,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6310598850250244,0.1453662067651748,0.6707242131233215,284.90655517578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2348937988281,297.1622009277344,284.908447265625,1.0,0.5013772249221802,0.8964293599128723,1.0,1.0,1.0,-2.58735728263855,1.1846346855163574,1.4027225971221924,0.5943983793258667,0.8461058735847473,0.8461058735847473,0.0,128.3112335205078,133.0,68609.7890625,0.0,1549.69189453125,1.0,278.4580078125,283.1210021972656,300.7190856933594,305.2279052734375,293.1499938964844,293.1499938964844,278.75,39231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106447458267212,1.0,0.0,0.0,3.516566753387451,3.516590118408203,8.251464009845222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.2353515625,0.0,1413.0172119140625,1895.4371337890625,0.0,2569.1318359375,0.8789200782775879,1.0,0.0,3.0,1.0,0.0
17690100,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8077080845832825,0.3118331730365753,0.2833744287490845,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9110822081565856,0.4518333673477173,0.4302033185958862,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.7073923945426941,0.4196868240833282,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8509274125099182,0.3686245381832123,0.3518285751342773,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6282721161842346,0.1445370763540268,0.6670045256614685,285.01678466796875,284.95001220703125,303.833740234375,297.70233154296875,300.2235107421875,297.1546630859375,285.0193176269531,1.0,0.5018413662910461,0.8955983519554138,1.0,1.0,1.0,-2.583627700805664,1.1827906370162964,1.4008370637893677,0.5935177803039551,0.9224441647529602,0.9224441647529602,0.0,129.6616973876953,133.0,67900.4453125,0.0,1550.56640625,1.0,278.69903564453125,283.2437744140625,300.6707763671875,305.0098571777344,293.1499938964844,293.1499938964844,278.75,34267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051794767379761,1.0,0.0,0.0,3.567620038986206,3.567643165588379,8.492792176184594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.1630859375,0.0,1430.7646484375,1895.4371337890625,0.0,2518.873779296875,0.887589156627655,1.0,0.0,3.0,1.0,0.0
17690160,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8049576282501221,0.3110302984714508,0.2827338576316833,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9077035188674928,0.4507045745849609,0.4292129874229431,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.7070177793502808,0.4229713082313537,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.84830641746521,0.3678887486457824,0.3511992990970611,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6257702112197876,0.1437486112117767,0.6637091636657715,284.9891357421875,284.95001220703125,303.8180236816406,297.6944580078125,300.21240234375,297.1480407714844,284.9864196777344,1.0,0.5023751854896545,0.8947609066963196,1.0,1.0,1.0,-2.5808985233306885,1.181437373161316,1.399461030960083,0.5928894877433777,0.9227014183998108,0.9227014183998108,0.0,130.93069458007812,136.0,67950.5703125,0.0,1552.437744140625,1.0,278.7419128417969,283.2145080566406,300.6776428222656,305.0685119628906,293.1499938964844,293.1499938964844,278.45001220703125,33695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040570616722107,1.0,0.0,0.0,3.632792711257935,3.6328163146972656,8.805916422716109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.451171875,0.0,1496.9482421875,1895.4371337890625,0.0,2508.575927734375,0.8994377255439758,1.0,0.0,3.0,1.0,0.0
17690220,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7981259226799011,0.3085053265094757,0.2807753384113312,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9000766277313232,0.4475530683994293,0.4265711605548858,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.7045460343360901,0.4306228160858154,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8420848846435547,0.3656400740146637,0.3493851721286773,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.619958221912384,0.1418205052614212,0.656084418296814,284.9098205566406,284.95001220703125,303.7850341796875,297.6773986816406,300.1816711425781,297.1205749511719,284.9110412597656,1.0,0.503431499004364,0.8930859565734863,1.0,1.0,1.0,-2.5732266902923584,1.1776427030563354,1.3955838680267334,0.5910835266113281,0.8390986323356628,0.8390986323356628,0.0,133.8843536376953,139.0,67949.1640625,0.0,1554.976318359375,1.0,278.4581298828125,283.1353759765625,300.68701171875,305.15338134765625,293.1499938964844,293.1499938964844,278.75,39143.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094802498817444,1.0,0.0,0.0,3.4729130268096924,3.472935914993286,8.047873620853352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.2841796875,0.0,1367.3095703125,1895.4371337890625,0.0,2558.40771484375,0.8692031502723694,1.0,0.0,3.0,1.0,0.0
17690280,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7981259226799011,0.3085053265094757,0.2807753384113312,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9000766277313232,0.4475530683994293,0.4265711605548858,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.7045460343360901,0.4306228160858154,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8420848846435547,0.3656400740146637,0.3493851721286773,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.619958221912384,0.1418205052614212,0.656084418296814,284.9098205566406,284.95001220703125,303.7850341796875,297.6773986816406,300.1816711425781,297.1205749511719,284.9110412597656,1.0,0.503431499004364,0.8930859565734863,1.0,1.0,1.0,-2.5732266902923584,1.1776427030563354,1.3955838680267334,0.5910835266113281,0.8390986323356628,0.8390986323356628,0.0,133.8843536376953,139.0,67949.1640625,0.0,1554.976318359375,1.0,278.4581298828125,283.1353759765625,300.68701171875,305.15338134765625,293.1499938964844,293.1499938964844,278.75,39143.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094802498817444,1.0,0.0,0.0,3.4729130268096924,3.472935914993286,8.047873620853352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.2841796875,0.0,1367.3095703125,1895.4371337890625,0.0,2558.40771484375,0.8692031502723694,1.0,0.0,3.0,1.0,0.0
17690340,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.792000949382782,0.3067292273044586,0.2791540026664734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8932579755783081,0.4451102614402771,0.4242404103279114,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.7025073766708374,0.4378542900085449,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8364745378494263,0.3639519810676574,0.3477837443351745,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6142613887786865,0.1400889903306961,0.6486146450042725,284.9853210449219,284.95001220703125,303.75,297.6584777832031,300.15557861328125,297.1031799316406,284.982666015625,1.0,0.504522442817688,0.8914110064506531,1.0,1.0,1.0,-2.566265344619751,1.1742229461669922,1.3920423984527588,0.5893456935882568,0.9103260040283204,0.9103260040283204,0.0,136.73316955566406,142.0,67281.4140625,0.0,1557.9986572265625,1.0,278.7415771484375,283.2232360839844,300.64190673828125,304.9907531738281,293.1499938964844,293.1499938964844,278.45001220703125,33742.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029194474220276,1.0,0.0,0.0,3.589449405670166,3.589472532272339,8.597040164204373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.005859375,0.0,1450.2265625,1895.4371337890625,0.0,2498.14697265625,0.8896764516830444,1.0,0.0,3.0,1.0,0.0
