time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.792000949382782,0.3067292273044586,0.2791540026664734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8932579755783081,0.4451102614402771,0.4242404103279114,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.7025073766708374,0.4378542900085449,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8364745378494263,0.3639519810676574,0.3477837443351745,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6142613887786865,0.1400889903306961,0.6486146450042725,284.9853210449219,284.95001220703125,303.75,297.6584777832031,300.15557861328125,297.1031799316406,284.982666015625,1.0,0.504522442817688,0.8914110064506531,1.0,1.0,1.0,-2.566265344619751,1.1742229461669922,1.3920423984527588,0.5893456935882568,0.9103260040283204,0.9103260040283204,0.0,136.73316955566406,142.0,67281.4140625,0.0,1557.9986572265625,1.0,278.7415771484375,283.2232360839844,300.64190673828125,304.9907531738281,293.1499938964844,293.1499938964844,278.45001220703125,33742.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029194474220276,1.0,0.0,0.0,3.589449405670166,3.589472532272339,8.597040164204373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.005859375,0.0,1450.2265625,1895.4371337890625,0.0,2498.14697265625,0.8896764516830444,1.0,0.0,3.0,1.0,0.0
17690460,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7852562069892883,0.30412557721138,0.2771171331405639,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8859207034111023,0.4418823719024658,0.4215173721313476,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6987605690956116,0.445637971162796,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8304561376571655,0.361600250005722,0.3458617925643921,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6078317761421204,0.1380777359008789,0.6405959129333496,284.9128112792969,284.95001220703125,303.71356201171875,297.6398010253906,300.1229248046875,297.0751342773437,284.9134826660156,1.0,0.5056008696556091,0.8897765278816223,1.0,1.0,1.0,-2.557957410812378,1.1701431274414062,1.3878142833709717,0.587265133857727,0.8316670656204224,0.8316670656204224,0.0,139.83047485351562,130.0,67247.3203125,0.0,1560.250244140625,1.0,278.4585266113281,283.1508178710937,300.648681640625,305.0690002441406,293.1499938964844,293.1499938964844,278.75,39050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081960678100586,1.0,0.0,0.0,3.426709175109864,3.426731586456299,7.835158726265945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3603515625,0.0,1320.073974609375,1895.4371337890625,0.0,2546.591064453125,0.8589924573898315,1.0,0.0,3.0,1.0,0.0
17690520,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7852562069892883,0.30412557721138,0.2771171331405639,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8859207034111023,0.4418823719024658,0.4215173721313476,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6987605690956116,0.445637971162796,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8304561376571655,0.361600250005722,0.3458617925643921,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6078317761421204,0.1380777359008789,0.6405959129333496,284.9128112792969,284.95001220703125,303.71356201171875,297.6398010253906,300.1229248046875,297.0751342773437,284.9134826660156,1.0,0.5056008696556091,0.8897765278816223,1.0,1.0,1.0,-2.557957410812378,1.1701431274414062,1.3878142833709717,0.587265133857727,0.8316670656204224,0.8316670656204224,0.0,139.83047485351562,130.0,67247.3203125,0.0,1560.250244140625,1.0,278.4585266113281,283.1508178710937,300.648681640625,305.0690002441406,293.1499938964844,293.1499938964844,278.75,39050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081960678100586,1.0,0.0,0.0,3.426709175109864,3.426731586456299,7.835158726265945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3603515625,0.0,1320.073974609375,1895.4371337890625,0.0,2546.591064453125,0.8589924573898315,1.0,0.0,3.0,1.0,0.0
17690580,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7848619818687439,0.3022202849388122,0.2752424478530884,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.885657548904419,0.4392960369586944,0.4189165234565735,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.6965727806091309,0.4432730972766876,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8304194808006287,0.359759658575058,0.3439774513244629,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6060287952423096,0.1362493336200714,0.6319550275802612,284.9726257324219,284.95001220703125,303.6765441894531,297.6234130859375,300.09698486328125,297.06182861328125,284.96954345703125,1.0,0.5014296770095825,0.8881420493125916,1.0,1.0,1.0,-2.5371077060699463,1.1598891019821167,1.3772186040878296,0.5821081399917603,0.8890266418457031,0.8890266418457031,0.0,138.12442016601562,118.0,66306.328125,0.0,1524.786865234375,1.0,278.7411193847656,283.2288513183594,300.6036682128906,304.8960266113281,293.1499938964844,293.1499938964844,279.04998779296875,34186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010838627815247,1.0,0.0,0.0,3.532416582107544,3.5324392318725586,8.326014153681172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.93359375,0.0,1393.108642578125,1895.4371337890625,0.0,2481.338623046875,0.8770821690559387,1.0,0.0,3.0,1.0,0.0
17690640,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7848619818687439,0.3022202849388122,0.2752424478530884,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.885657548904419,0.4392960369586944,0.4189165234565735,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.6965727806091309,0.4432730972766876,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8304194808006287,0.359759658575058,0.3439774513244629,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6060287952423096,0.1362493336200714,0.6319550275802612,284.9726257324219,284.95001220703125,303.6765441894531,297.6234130859375,300.09698486328125,297.06182861328125,284.96954345703125,1.0,0.5014296770095825,0.8881420493125916,1.0,1.0,1.0,-2.5371077060699463,1.1598891019821167,1.3772186040878296,0.5821081399917603,0.8890266418457031,0.8890266418457031,0.0,138.12442016601562,118.0,66306.328125,0.0,1524.786865234375,1.0,278.7411193847656,283.2288513183594,300.6036682128906,304.8960266113281,293.1499938964844,293.1499938964844,279.04998779296875,34186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010838627815247,1.0,0.0,0.0,3.532416582107544,3.5324392318725586,8.326014153681172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.93359375,0.0,1393.108642578125,1895.4371337890625,0.0,2481.338623046875,0.8770821690559387,1.0,0.0,3.0,1.0,0.0
17690700,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7864770293235779,0.3013195991516113,0.2743111550807953,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8875662088394165,0.4380479454994201,0.4176188111305237,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.6964463591575623,0.4391290843486786,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8321395516395569,0.358883649110794,0.3430364727973938,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6065682768821716,0.1353791952133178,0.6275929808616638,285.0572509765625,284.95001220703125,303.6578369140625,297.6160583496094,300.0865783691406,297.0606384277344,285.0579833984375,1.0,0.4980591833591461,0.8873247504234314,1.0,1.0,1.0,-2.5230824947357178,1.1530065536499023,1.370075821876526,0.578575849533081,0.9654636979103088,0.9654636979103088,0.0,135.8777618408203,118.0,65429.98046875,0.0,1496.4912109375,1.0,278.9969177246094,283.3353271484375,300.5788879394531,304.739013671875,293.1499938964844,293.1499938964844,279.04998779296875,31939.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964252233505249,1.0,0.0,0.0,3.6025161743164062,3.6025390625,8.659746413286484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.9404296875,0.0,1450.9898681640625,1895.4371337890625,0.0,2438.7880859375,0.8930548429489136,1.0,0.0,3.0,1.0,0.0
17690760,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7891727089881897,0.3004167675971985,0.2734600603580475,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8906593322753906,0.4367885589599609,0.4163931608200073,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.696916937828064,0.4334187805652618,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8348710536956787,0.3580034375190735,0.3421541154384613,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6079472899436951,0.1345326155424118,0.6233616471290588,285.00592041015625,284.95001220703125,303.63897705078125,297.60919189453125,300.0777893066406,297.0628967285156,284.9996032714844,1.0,0.4940289855003357,0.8866875767707825,1.0,1.0,1.0,-2.507585525512696,1.1454049348831177,1.3621805906295776,0.5746607780456543,0.959861934185028,0.959861934185028,0.0,132.93617248535156,121.0,65326.390625,0.0,1463.5880126953125,1.0,279.0419311523437,283.2841796875,300.5937805175781,304.81317138671875,293.1499938964844,293.1499938964844,278.75,32192.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795880138874054,1.0,0.0,0.0,3.685898303985596,3.685922145843506,9.065254289453152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.4345703125,0.0,1544.7099609375,1895.4371337890625,0.0,2433.8193359375,0.9101669192314148,1.0,0.0,3.0,1.0,0.0
17690820,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7892359495162964,0.2976009547710418,0.271082192659378,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8910582661628723,0.4332275092601776,0.4132149517536163,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6966778039932251,0.4295495450496673,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8354030251502991,0.3553389310836792,0.339791864156723,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6067155003547668,0.1324901282787323,0.6143159866333008,284.8840026855469,284.95001220703125,303.6008605957031,297.5970153808594,300.0549621582031,297.0569763183594,284.88726806640625,1.0,0.4895398020744324,0.8854132294654846,1.0,1.0,1.0,-2.4825472831726074,1.1331686973571775,1.34937846660614,0.5681488513946533,0.8389577865600586,0.8389577865600586,0.0,130.4889373779297,124.0,64975.15234375,0.0,1420.9525146484375,1.0,278.75762939453125,283.17901611328125,300.605712890625,304.88360595703125,293.1499938964844,293.1499938964844,279.04998779296875,39977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014932870864868,1.0,0.0,0.0,3.5106799602508545,3.510703563690185,8.223861982514791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.04296875,0.0,1412.24609375,1895.4371337890625,0.0,2485.0859375,0.8780243396759033,1.0,0.0,3.0,1.0,0.0
17690880,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7892359495162964,0.2976009547710418,0.271082192659378,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8910582661628723,0.4332275092601776,0.4132149517536163,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6966778039932251,0.4295495450496673,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8354030251502991,0.3553389310836792,0.339791864156723,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6067155003547668,0.1324901282787323,0.6143159866333008,284.8840026855469,284.95001220703125,303.6008605957031,297.5970153808594,300.0549621582031,297.0569763183594,284.88726806640625,1.0,0.4895398020744324,0.8854132294654846,1.0,1.0,1.0,-2.4825472831726074,1.1331686973571775,1.34937846660614,0.5681488513946533,0.8389577865600586,0.8389577865600586,0.0,130.4889373779297,124.0,64975.15234375,0.0,1420.9525146484375,1.0,278.75762939453125,283.17901611328125,300.605712890625,304.88360595703125,293.1499938964844,293.1499938964844,279.04998779296875,39977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014932870864868,1.0,0.0,0.0,3.5106799602508545,3.510703563690185,8.223861982514791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.04296875,0.0,1412.24609375,1895.4371337890625,0.0,2485.0859375,0.8780243396759033,1.0,0.0,3.0,1.0,0.0
17690940,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7876400351524353,0.2957503497600555,0.2692089676856994,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8893452286720276,0.4305545687675476,0.4104794263839721,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.696804404258728,0.4291068613529205,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8341074585914612,0.353379338979721,0.3377583920955658,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6039215922355652,0.1307096183300018,0.6059168577194214,284.9735107421875,284.95001220703125,303.562255859375,297.5867614746094,300.0362243652344,297.05780029296875,284.9709777832031,1.0,0.4867956042289734,0.8841388821601868,1.0,1.0,1.0,-2.463937520980835,1.1240980625152588,1.3398394584655762,0.563213586807251,0.9084300994873048,0.9084300994873048,0.0,129.70042419433594,127.0,64028.8828125,0.0,1394.0721435546875,1.0,279.0416564941406,283.2820129394531,300.5614624023437,304.70001220703125,293.1499938964844,293.1499938964844,278.75,34247.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928722500801086,1.0,0.0,0.0,3.6098670959472656,3.6098904609680176,8.695122915014508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.84375,0.0,1476.0087890625,1895.4371337890625,0.0,2406.445068359375,0.8945759534835815,1.0,0.0,3.0,1.0,0.0
17691000,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7876400351524353,0.2957503497600555,0.2692089676856994,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8893452286720276,0.4305545687675476,0.4104794263839721,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.696804404258728,0.4291068613529205,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8341074585914612,0.353379338979721,0.3377583920955658,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6039215922355652,0.1307096183300018,0.6059168577194214,284.9735107421875,284.95001220703125,303.562255859375,297.5867614746094,300.0362243652344,297.05780029296875,284.9709777832031,1.0,0.4867956042289734,0.8841388821601868,1.0,1.0,1.0,-2.463937520980835,1.1240980625152588,1.3398394584655762,0.563213586807251,0.9084300994873048,0.9084300994873048,0.0,129.70042419433594,127.0,64028.8828125,0.0,1394.0721435546875,1.0,279.0416564941406,283.2820129394531,300.5614624023437,304.70001220703125,293.1499938964844,293.1499938964844,278.75,34247.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928722500801086,1.0,0.0,0.0,3.6098670959472656,3.6098904609680176,8.695122915014508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.84375,0.0,1476.0087890625,1895.4371337890625,0.0,2406.445068359375,0.8945759534835815,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7839801907539368,0.2931710481643677,0.2670972645282745,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8854214549064636,0.427212119102478,0.4075395762920379,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6948593258857727,0.4315710663795471,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8309378623962402,0.3508635461330414,0.3355697691440582,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5995414853096008,0.1287133693695068,0.5974719524383545,284.90625,284.95001220703125,303.5232238769531,297.5782775878906,300.0101928710937,297.045166015625,284.9077453613281,1.0,0.4852772057056427,0.8832237124443054,1.0,1.0,1.0,-2.4480538368225098,1.116360425949097,1.331693410873413,0.5589874982833862,0.8262335062026978,0.8262335062026978,0.0,130.22865295410156,130.0,63812.49609375,0.0,1376.4083251953125,1.0,278.7584533691406,283.22119140625,300.5806884765625,304.7743530273437,293.1499938964844,293.1499938964844,279.04998779296875,39724.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969784140586853,1.0,0.0,0.0,3.418442964553833,3.418465375900269,7.797402759024408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.2099609375,0.0,1316.58837890625,1895.4371337890625,0.0,2443.832275390625,0.8578943610191345,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7839801907539368,0.2931710481643677,0.2670972645282745,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8854214549064636,0.427212119102478,0.4075395762920379,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6948593258857727,0.4315710663795471,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8309378623962402,0.3508635461330414,0.3355697691440582,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5995414853096008,0.1287133693695068,0.5974719524383545,284.90625,284.95001220703125,303.5232238769531,297.5782775878906,300.0101928710937,297.045166015625,284.9077453613281,1.0,0.4852772057056427,0.8832237124443054,1.0,1.0,1.0,-2.4480538368225098,1.116360425949097,1.331693410873413,0.5589874982833862,0.8262335062026978,0.8262335062026978,0.0,130.22865295410156,130.0,63812.49609375,0.0,1376.4083251953125,1.0,278.7584533691406,283.22119140625,300.5806884765625,304.7743530273437,293.1499938964844,293.1499938964844,279.04998779296875,39724.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969784140586853,1.0,0.0,0.0,3.418442964553833,3.418465375900269,7.797402759024408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.2099609375,0.0,1316.58837890625,1895.4371337890625,0.0,2443.832275390625,0.8578943610191345,1.0,0.0,3.0,1.0,0.0
17691180,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7799538373947144,0.2913145720958709,0.2653551697731018,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8809442520141602,0.4245753586292267,0.4049733281135559,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6929529905319214,0.4352707862854004,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8272824883460999,0.3489212691783905,0.3336773216724396,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.5946005582809448,0.126921996474266,0.5894655585289001,284.9818115234375,284.95001220703125,303.4837646484375,297.5715026855469,299.987548828125,297.0384521484375,284.9789428710937,1.0,0.4846107363700866,0.8823084831237793,1.0,1.0,1.0,-2.4354264736175537,1.110236883163452,1.325189471244812,0.5555158853530884,0.8947184085845947,0.8947184085845947,0.0,131.390625,133.0,63089.86328125,0.0,1365.57763671875,1.0,279.04107666015625,283.309326171875,300.5466613769531,304.6196594238281,293.1499938964844,293.1499938964844,279.3500061035156,33864.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886032462120056,1.0,0.0,0.0,3.5339224338531494,3.533944845199585,8.333113896696887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.2919921875,0.0,1392.3515625,1895.4371337890625,0.0,2367.716796875,0.8772794604301453,1.0,0.0,3.0,1.0,0.0
17691240,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7799538373947144,0.2913145720958709,0.2653551697731018,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8809442520141602,0.4245753586292267,0.4049733281135559,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6929529905319214,0.4352707862854004,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8272824883460999,0.3489212691783905,0.3336773216724396,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.5946005582809448,0.126921996474266,0.5894655585289001,284.9818115234375,284.95001220703125,303.4837646484375,297.5715026855469,299.987548828125,297.0384521484375,284.9789428710937,1.0,0.4846107363700866,0.8823084831237793,1.0,1.0,1.0,-2.4354264736175537,1.110236883163452,1.325189471244812,0.5555158853530884,0.8947184085845947,0.8947184085845947,0.0,131.390625,133.0,63089.86328125,0.0,1365.57763671875,1.0,279.04107666015625,283.309326171875,300.5466613769531,304.6196594238281,293.1499938964844,293.1499938964844,279.3500061035156,33864.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886032462120056,1.0,0.0,0.0,3.5339224338531494,3.533944845199585,8.333113896696887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.2919921875,0.0,1392.3515625,1895.4371337890625,0.0,2367.716796875,0.8772794604301453,1.0,0.0,3.0,1.0,0.0
17691300,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7777773141860962,0.290415346622467,0.264540821313858,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8785144686698914,0.4233057796955108,0.4037667512893677,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.6917752623558044,0.4375119507312774,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8252874612808228,0.347992867231369,0.3327989280223846,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.5919780135154724,0.1260556727647781,0.5856718420982361,285.0741882324219,284.95001220703125,303.4638671875,297.5686950683594,299.97607421875,297.0347595214844,285.0768127441406,1.0,0.4845354855060577,0.8818508982658386,1.0,1.0,1.0,-2.430077075958252,1.1076472997665403,1.3224297761917114,0.5540279150009155,0.9801618456840516,0.9801618456840516,0.0,132.17538452148438,133.0,62417.19921875,0.0,1362.2254638671875,1.0,279.297119140625,283.4215393066406,300.5289001464844,304.4827880859375,293.1499938964844,293.1499938964844,279.3500061035156,31503.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838075160980225,1.0,0.0,0.0,3.6133763790130615,3.6133992671966553,8.712036674296542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.912109375,0.0,1459.5008544921875,1895.4371337890625,0.0,2324.39208984375,0.8952311277389526,1.0,0.0,3.0,1.0,0.0
17691360,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7756328582763672,0.2895126640796661,0.2638173997402191,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8760943412780762,0.4220429062843323,0.4026623368263244,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.6904021501541138,0.439877986907959,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8232927918434143,0.3470717966556549,0.3320063650608063,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.5893505215644836,0.1252026557922363,0.5820749998092651,285.0361633300781,284.95001220703125,303.44390869140625,297.5662841796875,299.9646301269531,297.0311279296875,285.0303649902344,1.0,0.4846059679985046,0.8813103437423706,1.0,1.0,1.0,-2.425449848175049,1.1054117679595947,1.3200379610061646,0.5527223348617554,0.9916087985038756,0.9916087985038756,0.0,133.04173278808594,121.0,62590.91015625,0.0,1360.108154296875,1.0,279.34210205078125,283.3764953613281,300.5523986816406,304.5796813964844,293.1499938964844,293.1499938964844,279.04998779296875,31359.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836185693740845,1.0,0.0,0.0,3.713639497756958,3.713663339614868,9.202223623105964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.806640625,0.0,1569.8004150390625,1895.4371337890625,0.0,2322.689208984375,0.9160093069076538,1.0,0.0,3.0,1.0,0.0
17691420,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.775019109249115,0.2864546775817871,0.2613258957862854,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.875794529914856,0.4182782769203186,0.3993884623050689,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6860266923904419,0.436742752790451,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8231827020645142,0.3441699147224426,0.3294985294342041,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5872895121574402,0.1230430379509925,0.5727340579032898,284.8704833984375,284.95001220703125,303.4037475585937,297.5624694824219,299.935546875,297.01544189453125,284.8744812011719,1.0,0.4796162545681,0.8802292346954346,1.0,1.0,1.0,-2.4005422592163086,1.0932196378707886,1.30732262134552,0.5463540554046631,0.8501607775688171,0.8501607775688171,0.0,130.92225646972656,109.0,62547.0859375,0.0,1321.0247802734375,1.0,279.05718994140625,283.2275390625,300.5804748535156,304.7001953125,293.1499938964844,293.1499938964844,279.3500061035156,39756.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914462685585022,1.0,0.0,0.0,3.581198215484619,3.5812222957611084,8.557561272937164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.18359375,0.0,1485.5418701171875,1895.4371337890625,0.0,2393.4921875,0.892839789390564,1.0,0.0,3.0,1.0,0.0
17691480,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.775019109249115,0.2864546775817871,0.2613258957862854,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.875794529914856,0.4182782769203186,0.3993884623050689,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6860266923904419,0.436742752790451,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8231827020645142,0.3441699147224426,0.3294985294342041,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5872895121574402,0.1230430379509925,0.5727340579032898,284.8704833984375,284.95001220703125,303.4037475585937,297.5624694824219,299.935546875,297.01544189453125,284.8744812011719,1.0,0.4796162545681,0.8802292346954346,1.0,1.0,1.0,-2.4005422592163086,1.0932196378707886,1.30732262134552,0.5463540554046631,0.8501607775688171,0.8501607775688171,0.0,130.92225646972656,109.0,62547.0859375,0.0,1321.0247802734375,1.0,279.05718994140625,283.2275390625,300.5804748535156,304.7001953125,293.1499938964844,293.1499938964844,279.3500061035156,39756.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914462685585022,1.0,0.0,0.0,3.581198215484619,3.5812222957611084,8.557561272937164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.18359375,0.0,1485.5418701171875,1895.4371337890625,0.0,2393.4921875,0.892839789390564,1.0,0.0,3.0,1.0,0.0
17691540,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7789211869239807,0.2843152284622192,0.2589960396289825,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.880473792552948,0.4153087139129638,0.3961867094039917,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.6848433017730713,0.4264953732490539,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8273131251335144,0.3418967425823211,0.3269890546798706,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5887191891670227,0.1210995987057685,0.5628061890602112,284.9649658203125,284.95001220703125,303.36328125,297.5599975585937,299.9130554199219,297.0134582519531,284.9612731933594,1.0,0.4714258909225464,0.8791481256484985,1.0,1.0,1.0,-2.3666481971740723,1.076668620109558,1.2899794578552246,0.5375412702560425,0.9178977608680724,0.9178977608680724,0.0,125.54312133789062,112.0,61282.17578125,0.0,1258.9017333984375,1.0,279.3421325683594,283.3387451171875,300.533447265625,304.50152587890625,293.1499938964844,293.1499938964844,279.04998779296875,34479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824289798736572,1.0,0.0,0.0,3.666574954986572,3.6665987968444815,8.970454246082227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.46484375,0.0,1540.258544921875,1895.4371337890625,0.0,2311.9755859375,0.9074004888534546,1.0,0.0,3.0,1.0,0.0
17691600,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7789211869239807,0.2843152284622192,0.2589960396289825,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.880473792552948,0.4153087139129638,0.3961867094039917,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.6848433017730713,0.4264953732490539,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8273131251335144,0.3418967425823211,0.3269890546798706,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5887191891670227,0.1210995987057685,0.5628061890602112,284.9649658203125,284.95001220703125,303.36328125,297.5599975585937,299.9130554199219,297.0134582519531,284.9612731933594,1.0,0.4714258909225464,0.8791481256484985,1.0,1.0,1.0,-2.3666481971740723,1.076668620109558,1.2899794578552246,0.5375412702560425,0.9178977608680724,0.9178977608680724,0.0,125.54312133789062,112.0,61282.17578125,0.0,1258.9017333984375,1.0,279.3421325683594,283.3387451171875,300.533447265625,304.50152587890625,293.1499938964844,293.1499938964844,279.04998779296875,34479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824289798736572,1.0,0.0,0.0,3.666574954986572,3.6665987968444815,8.970454246082227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.46484375,0.0,1540.258544921875,1895.4371337890625,0.0,2311.9755859375,0.9074004888534546,1.0,0.0,3.0,1.0,0.0
17691660,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7795286774635315,0.2816082239151001,0.2566279172897339,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8814273476600647,0.411757081747055,0.3929131627082824,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6840394139289856,0.4216293394565582,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8282485008239746,0.3391364514827728,0.3244366347789764,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5874427556991577,0.1190108582377433,0.5532852411270142,284.8929138183594,284.95001220703125,303.32257080078125,297.5587463378906,299.8905334472656,297.0104675292969,284.895751953125,1.0,0.466346800327301,0.8785102963447571,1.0,1.0,1.0,-2.3395121097564697,1.0634667873382568,1.276045322418213,0.5303049683570862,0.8222973942756653,0.8222973942756653,0.0,122.68733978271484,115.0,60737.84765625,0.0,1216.07568359375,1.0,279.05810546875,283.2846984863281,300.5554504394531,304.55328369140625,293.1499938964844,293.1499938964844,279.3500061035156,40767.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855018973350525,1.0,0.0,0.0,3.43434476852417,3.434367656707764,7.870115155128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7490234375,0.0,1339.7769775390625,1895.4371337890625,0.0,2339.67626953125,0.8623867630958557,1.0,0.0,3.0,1.0,0.0
17691720,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7795286774635315,0.2816082239151001,0.2566279172897339,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8814273476600647,0.411757081747055,0.3929131627082824,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6840394139289856,0.4216293394565582,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8282485008239746,0.3391364514827728,0.3244366347789764,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5874427556991577,0.1190108582377433,0.5532852411270142,284.8929138183594,284.95001220703125,303.32257080078125,297.5587463378906,299.8905334472656,297.0104675292969,284.895751953125,1.0,0.466346800327301,0.8785102963447571,1.0,1.0,1.0,-2.3395121097564697,1.0634667873382568,1.276045322418213,0.5303049683570862,0.8222973942756653,0.8222973942756653,0.0,122.68733978271484,115.0,60737.84765625,0.0,1216.07568359375,1.0,279.05810546875,283.2846984863281,300.5554504394531,304.55328369140625,293.1499938964844,293.1499938964844,279.3500061035156,40767.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855018973350525,1.0,0.0,0.0,3.43434476852417,3.434367656707764,7.870115155128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7490234375,0.0,1339.7769775390625,1895.4371337890625,0.0,2339.67626953125,0.8623867630958557,1.0,0.0,3.0,1.0,0.0
17691780,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7783839106559753,0.2797422707080841,0.2547731697559356,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8801785707473755,0.4090051651000976,0.3901333510875702,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6836740970611572,0.4203928709030151,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8272945880889893,0.3370293378829956,0.3222870826721191,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5845044255256653,0.1171734184026718,0.5446368455886841,284.9776306152344,284.95001220703125,303.2816162109375,297.5585632324219,299.8712463378906,297.0122985839844,284.9744567871094,1.0,0.4631883203983307,0.8778725266456604,1.0,1.0,1.0,-2.3194823265075684,1.053742289543152,1.265739917755127,0.5248949527740479,0.8917396664619446,0.8917396664619446,0.0,121.56534576416016,118.0,59818.265625,0.0,1188.9088134765625,1.0,279.3411865234375,283.38140869140625,300.5249938964844,304.3888244628906,293.1499938964844,293.1499938964844,279.6499938964844,34191.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751592993736267,1.0,0.0,0.0,3.53977632522583,3.5397989749908447,8.360744345736748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0498046875,0.0,1400.837890625,1895.4371337890625,0.0,2246.788818359375,0.8788278698921204,1.0,0.0,3.0,1.0,0.0
17691840,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7783839106559753,0.2797422707080841,0.2547731697559356,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8801785707473755,0.4090051651000976,0.3901333510875702,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6836740970611572,0.4203928709030151,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8272945880889893,0.3370293378829956,0.3222870826721191,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5845044255256653,0.1171734184026718,0.5446368455886841,284.9776306152344,284.95001220703125,303.2816162109375,297.5585632324219,299.8712463378906,297.0122985839844,284.9744567871094,1.0,0.4631883203983307,0.8778725266456604,1.0,1.0,1.0,-2.3194823265075684,1.053742289543152,1.265739917755127,0.5248949527740479,0.8917396664619446,0.8917396664619446,0.0,121.56534576416016,118.0,59818.265625,0.0,1188.9088134765625,1.0,279.3411865234375,283.38140869140625,300.5249938964844,304.3888244628906,293.1499938964844,293.1499938964844,279.6499938964844,34191.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751592993736267,1.0,0.0,0.0,3.53977632522583,3.5397989749908447,8.360744345736748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0498046875,0.0,1400.837890625,1895.4371337890625,0.0,2246.788818359375,0.8788278698921204,1.0,0.0,3.0,1.0,0.0
17691900,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.77727872133255,0.2788476049900055,0.2539350390434265,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8789289593696594,0.4076867699623108,0.3888505697250366,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.6832219958305359,0.4207646548748016,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8262861967086792,0.3360266387462616,0.3213080465793609,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.582598865032196,0.1162926480174064,0.5406215190887451,285.0724792480469,284.95001220703125,303.2610778808594,297.558837890625,299.8615417480469,297.0129089355469,285.0761413574219,1.0,0.4621755182743072,0.8775536417961121,1.0,1.0,1.0,-2.311379909515381,1.0498130321502686,1.2615668773651123,0.5226919651031494,0.9774078726768494,0.9774078726768494,0.0,121.47200775146484,118.0,59067.21484375,0.0,1179.4512939453125,1.0,279.59722900390625,283.4981689453125,300.5100402832031,304.2505798339844,293.1499938964844,293.1499938964844,279.6499938964844,31732.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694544792175293,1.0,0.0,0.0,3.614469051361084,3.6144919395446777,8.717306059224939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4326171875,0.0,1462.3800048828125,1895.4371337890625,0.0,2195.99560546875,0.8957350254058838,1.0,0.0,3.0,1.0,0.0
17691960,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7759901881217957,0.2779588401317596,0.2531934380531311,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8774428963661194,0.406385987997055,0.3876775205135345,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.6825240254402161,0.4215910136699676,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8250745534896851,0.3350404798984527,0.3204224109649658,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.5805288553237915,0.1154316514730453,0.536842405796051,285.0379333496094,284.95001220703125,303.2405090332031,297.559326171875,299.8518371582031,297.0133361816406,285.0317687988281,1.0,0.4614704251289367,0.8772902488708496,1.0,1.0,1.0,-2.3044676780700684,1.0464650392532349,1.2580026388168335,0.5207980275154114,0.9914421439170836,0.9914421439170836,0.0,121.6027603149414,121.0,59173.0859375,0.0,1172.2520751953125,1.0,279.6421203613281,283.4544677734375,300.5384826660156,304.3468017578125,293.1499938964844,293.1499938964844,279.3500061035156,31410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686532735824585,1.0,0.0,0.0,3.715677976608277,3.7157018184661865,9.212328677676852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.6162109375,0.0,1572.5174560546875,1895.4371337890625,0.0,2188.888671875,0.9165180921554564,1.0,0.0,3.0,1.0,0.0
17692020,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7735119462013245,0.2762615382671356,0.2520034909248352,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8747392892837524,0.4042282402515411,0.3859848976135254,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9990000128746032,0.6802430152893066,0.4235922694206238,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8228169679641724,0.3333511054515838,0.3191218078136444,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.577353835105896,0.1142221912741661,0.5320349335670471,284.8476867675781,284.95001220703125,303.2161865234375,297.5602111816406,299.8372802734375,297.00836181640625,284.8434753417969,1.0,0.4609097242355346,0.8769794702529907,1.0,1.0,1.0,-2.2960739135742188,1.042388916015625,1.2536848783493042,0.5185419321060181,0.8615028262138367,0.8615028262138367,0.0,122.1791534423828,121.0,59751.984375,0.0,1165.187744140625,1.0,279.3825988769531,283.2621154785156,300.5966796875,304.5635986328125,293.1499938964844,293.1499938964844,279.3500061035156,37586.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776107668876648,1.0,0.0,0.0,3.6822352409362793,3.682259798049927,9.04724515748967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.2744140625,0.0,1581.3028564453125,1895.4371337890625,0.0,2255.264404296875,0.9110879898071288,1.0,0.0,3.0,1.0,0.0
17692080,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7710331678390503,0.2749472558498382,0.2508600950241089,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.872125506401062,0.4025849103927612,0.3844821453094482,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.6780612468719482,0.4257014095783233,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8205884695053101,0.3320425748825073,0.3179380595684051,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5745176672935486,0.1133082136511802,0.5281815528869629,284.8735656738281,284.95001220703125,303.19921875,297.5609741210937,299.8267822265625,297.0042419433594,284.8788757324219,1.0,0.460620641708374,0.8767634034156799,1.0,1.0,1.0,-2.2893784046173096,1.039136528968811,1.2502418756484983,0.5167480111122131,0.8528175354003906,0.8528175354003906,0.0,122.85650634765624,124.0,59356.19140625,0.0,1160.4300537109375,1.0,279.3573303222656,283.306884765625,300.57916259765625,304.4855041503906,293.1499938964844,293.1499938964844,279.6499938964844,39648.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766249775886536,1.0,0.0,0.0,3.587176322937012,3.587200403213501,8.586155786360905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5458984375,0.0,1491.2210693359375,1895.4371337890625,0.0,2259.8916015625,0.8941780924797058,1.0,0.0,3.0,1.0,0.0
17692140,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7658073306083679,0.2727656662464142,0.2487436085939407,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.866387128829956,0.3995535373687744,0.3814700543880462,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6734221577644348,0.4307654201984405,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8156055808067322,0.3296527862548828,0.315568208694458,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.5678934454917908,0.1113451272249221,0.5194385051727295,284.9913024902344,284.95001220703125,303.1578674316406,297.5633544921875,299.8058776855469,297.0024108886719,284.9875183105469,1.0,0.4603362679481506,0.8762365579605103,1.0,1.0,1.0,-2.2759480476379395,1.0326305627822876,1.243317484855652,0.5130828022956848,0.945745885372162,0.945745885372162,0.0,124.57852935791016,112.0,58612.17578125,0.0,1152.3565673828125,1.0,279.6427307128906,283.4284362792969,300.5395812988281,304.32440185546875,293.1499938964844,293.1499938964844,279.3500061035156,33484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680307030677795,1.0,0.0,0.0,3.703155279159546,3.703179359436035,9.150338087238196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2880859375,0.0,1574.021728515625,1895.4371337890625,0.0,2183.37109375,0.9150246977806092,1.0,0.0,3.0,1.0,0.0
17692200,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7658073306083679,0.2727656662464142,0.2487436085939407,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.866387128829956,0.3995535373687744,0.3814700543880462,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6734221577644348,0.4307654201984405,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8156055808067322,0.3296527862548828,0.315568208694458,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.5678934454917908,0.1113451272249221,0.5194385051727295,284.9913024902344,284.95001220703125,303.1578674316406,297.5633544921875,299.8058776855469,297.0024108886719,284.9875183105469,1.0,0.4603362679481506,0.8762365579605103,1.0,1.0,1.0,-2.2759480476379395,1.0326305627822876,1.243317484855652,0.5130828022956848,0.945745885372162,0.945745885372162,0.0,124.57852935791016,112.0,58612.17578125,0.0,1152.3565673828125,1.0,279.6427307128906,283.4284362792969,300.5395812988281,304.32440185546875,293.1499938964844,293.1499938964844,279.3500061035156,33484.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680307030677795,1.0,0.0,0.0,3.703155279159546,3.703179359436035,9.150338087238196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2880859375,0.0,1574.021728515625,1895.4371337890625,0.0,2183.37109375,0.9150246977806092,1.0,0.0,3.0,1.0,0.0
