time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7652349472045898,0.2698076963424682,0.2462475299835205,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8660733699798584,0.395772784948349,0.378079742193222,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6677346229553223,0.4274009764194488,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.815392017364502,0.3266116082668304,0.3128462135791778,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5652613639831543,0.1091101318597793,0.5095768570899963,284.8793334960937,284.95001220703125,303.11639404296875,297.5663757324219,299.7826843261719,296.9988708496094,284.88427734375,1.0,0.4551086127758026,0.8755981922149658,1.0,1.0,1.0,-2.2497379779815674,1.019832968711853,1.2299050092697144,0.5063477754592896,0.828743040561676,0.828743040561676,0.0,122.4054183959961,100.0,58222.13671875,0.0,1115.5572509765625,1.0,279.3575744628906,283.336669921875,300.5722961425781,304.4125671386719,293.1499938964844,293.1499938964844,279.6499938964844,41081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733737230300903,1.0,0.0,0.0,3.4939982891082764,3.4940218925476074,8.145893275468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.134765625,0.0,1402.8326416015625,1895.4371337890625,0.0,2230.85546875,0.8753294944763184,1.0,0.0,3.0,1.0,0.0
17692320,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7652349472045898,0.2698076963424682,0.2462475299835205,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8660733699798584,0.395772784948349,0.378079742193222,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6677346229553223,0.4274009764194488,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.815392017364502,0.3266116082668304,0.3128462135791778,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5652613639831543,0.1091101318597793,0.5095768570899963,284.8793334960937,284.95001220703125,303.11639404296875,297.5663757324219,299.7826843261719,296.9988708496094,284.88427734375,1.0,0.4551086127758026,0.8755981922149658,1.0,1.0,1.0,-2.2497379779815674,1.019832968711853,1.2299050092697144,0.5063477754592896,0.828743040561676,0.828743040561676,0.0,122.4054183959961,100.0,58222.13671875,0.0,1115.5572509765625,1.0,279.3575744628906,283.336669921875,300.5722961425781,304.4125671386719,293.1499938964844,293.1499938964844,279.6499938964844,41081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733737230300903,1.0,0.0,0.0,3.4939982891082764,3.4940218925476074,8.145893275468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.134765625,0.0,1402.8326416015625,1895.4371337890625,0.0,2230.85546875,0.8753294944763184,1.0,0.0,3.0,1.0,0.0
17692380,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7692867517471313,0.2677071988582611,0.2440016418695449,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8708489537239075,0.3927477300167084,0.3748664259910583,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.6655005216598511,0.4168655574321747,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8196576833724976,0.3241754472255707,0.3102136552333832,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.566337525844574,0.1070876270532608,0.4993230700492859,284.9701232910156,284.95001220703125,303.0749206542969,297.5699157714844,299.76007080078125,296.99774169921875,284.96588134765625,1.0,0.4466769397258758,0.8749598860740662,1.0,1.0,1.0,-2.215050458908081,1.002938747406006,1.2121117115020752,0.4973005056381225,0.89783775806427,0.89783775806427,0.0,117.052978515625,103.0,56997.11328125,0.0,1058.6331787109375,1.0,279.6415405273437,283.44024658203125,300.53436279296875,304.2266540527344,293.1499938964844,293.1499938964844,279.3500061035156,34518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624152302742004,1.0,0.0,0.0,3.5879783630371094,3.5880014896392822,8.589995559304953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5341796875,0.0,1454.3565673828125,1895.4371337890625,0.0,2133.79052734375,0.8897647857666016,1.0,0.0,3.0,1.0,0.0
17692440,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7692867517471313,0.2677071988582611,0.2440016418695449,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8708489537239075,0.3927477300167084,0.3748664259910583,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.6655005216598511,0.4168655574321747,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8196576833724976,0.3241754472255707,0.3102136552333832,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.566337525844574,0.1070876270532608,0.4993230700492859,284.9701232910156,284.95001220703125,303.0749206542969,297.5699157714844,299.76007080078125,296.99774169921875,284.96588134765625,1.0,0.4466769397258758,0.8749598860740662,1.0,1.0,1.0,-2.215050458908081,1.002938747406006,1.2121117115020752,0.4973005056381225,0.89783775806427,0.89783775806427,0.0,117.052978515625,103.0,56997.11328125,0.0,1058.6331787109375,1.0,279.6415405273437,283.44024658203125,300.53436279296875,304.2266540527344,293.1499938964844,293.1499938964844,279.3500061035156,34518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624152302742004,1.0,0.0,0.0,3.5879783630371094,3.5880014896392822,8.589995559304953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5341796875,0.0,1454.3565673828125,1895.4371337890625,0.0,2133.79052734375,0.8897647857666016,1.0,0.0,3.0,1.0,0.0
17692500,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7702873349189758,0.2663428485393524,0.2429114133119583,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8720658421516418,0.3909383416175842,0.3732962608337402,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9990000128746032,0.6646239161491394,0.4134002327919006,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8207460641860962,0.322716623544693,0.3089402914047241,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.5660418272018433,0.1060348153114318,0.4945426285266876,284.8365173339844,284.95001220703125,303.0541687011719,297.57183837890625,299.7489013671875,296.9969177246094,284.83221435546875,1.0,0.4437640607357025,0.874640703201294,1.0,1.0,1.0,-2.2004144191741943,0.9958362579345704,1.204578161239624,0.4933952391147613,0.7945481538772583,0.7945481538772583,0.0,115.22493743896484,103.0,57043.12890625,0.0,1036.6962890625,1.0,279.3998413085937,283.31011962890625,300.5855407714844,304.4017333984375,293.1499938964844,293.1499938964844,279.3500061035156,40906.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665414214134216,1.0,0.0,0.0,3.484947681427002,3.484971046447754,8.103746154120017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.4599609375,0.0,1392.2257080078125,1895.4371337890625,0.0,2170.188232421875,0.8690034747123718,1.0,0.0,3.0,1.0,0.0
17692560,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7699417471885681,0.2649452686309814,0.241592600941658,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8718477487564087,0.3890833854675293,0.3714894950389862,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6635416150093079,0.4117051064968109,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8205743432044983,0.3212061524391174,0.3074678778648376,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5646432042121887,0.1049573495984077,0.4895586967468261,284.8997802734375,284.95001220703125,303.033447265625,297.5738525390625,299.7376403808594,296.99578857421875,284.903076171875,1.0,0.4413676857948303,0.8746236562728882,1.0,1.0,1.0,-2.186867475509644,0.989254593849182,1.1976128816604614,0.4898184239864349,0.8076320290565491,0.8076320290565491,0.0,114.15691375732422,106.0,56405.68359375,0.0,1018.9392700195312,1.0,279.3591003417969,283.39324951171875,300.5676574707031,304.2869873046875,293.1499938964844,293.1499938964844,279.6499938964844,40881.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651506662368774,1.0,0.0,0.0,3.341977834701538,3.3420000076293945,7.452473482771893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.6748046875,0.0,1250.165771484375,1895.4371337890625,0.0,2157.899169921875,0.8425440192222595,1.0,0.0,3.0,1.0,0.0
17692620,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7687057256698608,0.2629197239875793,0.2396106570959091,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8705129027366638,0.3861196935176849,0.3685271143913269,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6619036793708801,0.41028693318367,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8194360136985779,0.3188047707080841,0.3050551116466522,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5611589550971985,0.1030460968613624,0.4806032180786133,284.97882080078125,284.95001220703125,302.99200439453125,297.578125,299.7171325683594,296.99615478515625,284.974853515625,1.0,0.438004583120346,0.8745896220207214,1.0,1.0,1.0,-2.165565490722656,0.978920578956604,1.1866449117660522,0.4841503500938415,0.8750337362289429,0.8750337362289429,0.0,112.98738861083984,109.0,55541.82421875,0.0,993.276611328125,1.0,279.6404113769531,283.48077392578125,300.5404357910156,304.13153076171875,293.1499938964844,293.1499938964844,279.95001220703125,34006.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538613080978394,1.0,0.0,0.0,3.458165407180786,3.4581873416900635,7.979668339430646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8310546875,0.0,1315.8974609375,1895.4371337890625,0.0,2058.94921875,0.8604002594947815,1.0,0.0,3.0,1.0,0.0
17692680,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7687057256698608,0.2629197239875793,0.2396106570959091,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8705129027366638,0.3861196935176849,0.3685271143913269,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6619036793708801,0.41028693318367,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8194360136985779,0.3188047707080841,0.3050551116466522,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5611589550971985,0.1030460968613624,0.4806032180786133,284.97882080078125,284.95001220703125,302.99200439453125,297.578125,299.7171325683594,296.99615478515625,284.974853515625,1.0,0.438004583120346,0.8745896220207214,1.0,1.0,1.0,-2.165565490722656,0.978920578956604,1.1866449117660522,0.4841503500938415,0.8750337362289429,0.8750337362289429,0.0,112.98738861083984,109.0,55541.82421875,0.0,993.276611328125,1.0,279.6404113769531,283.48077392578125,300.5404357910156,304.13153076171875,293.1499938964844,293.1499938964844,279.95001220703125,34006.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538613080978394,1.0,0.0,0.0,3.458165407180786,3.4581873416900635,7.979668339430646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8310546875,0.0,1315.8974609375,1895.4371337890625,0.0,2058.94921875,0.8604002594947815,1.0,0.0,3.0,1.0,0.0
17692740,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7661607265472412,0.2609756588935852,0.2378810346126556,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.867612361907959,0.3832691013813019,0.3658516407012939,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6594285368919373,0.4113843739032745,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8169119954109192,0.3164998888969421,0.3028928339481354,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5565541982650757,0.1012089923024177,0.4723954498767853,285.03594970703125,284.95001220703125,302.9506530761719,297.58258056640625,299.697509765625,296.99725341796875,285.0287780761719,1.0,0.4361043572425842,0.8745555281639099,1.0,1.0,1.0,-2.149134874343872,0.970952570438385,1.1781823635101318,0.4797815382480621,0.9717563390731812,0.9717563390731812,0.0,112.97228240966795,112.0,54910.546875,0.0,977.0164794921876,1.0,279.9415588378906,283.5480651855469,300.5590209960937,304.09686279296875,293.1499938964844,293.1499938964844,279.6499938964844,31078.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466707825660706,1.0,0.0,0.0,3.6457114219665527,3.6457345485687256,8.868657346283726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.8837890625,0.0,1491.621337890625,1895.4371337890625,0.0,1996.718505859375,0.900387167930603,1.0,0.0,3.0,1.0,0.0
17692800,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7661607265472412,0.2609756588935852,0.2378810346126556,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.867612361907959,0.3832691013813019,0.3658516407012939,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6594285368919373,0.4113843739032745,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8169119954109192,0.3164998888969421,0.3028928339481354,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5565541982650757,0.1012089923024177,0.4723954498767853,285.03594970703125,284.95001220703125,302.9506530761719,297.58258056640625,299.697509765625,296.99725341796875,285.0287780761719,1.0,0.4361043572425842,0.8745555281639099,1.0,1.0,1.0,-2.149134874343872,0.970952570438385,1.1781823635101318,0.4797815382480621,0.9717563390731812,0.9717563390731812,0.0,112.97228240966795,112.0,54910.546875,0.0,977.0164794921876,1.0,279.9415588378906,283.5480651855469,300.5590209960937,304.09686279296875,293.1499938964844,293.1499938964844,279.6499938964844,31078.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466707825660706,1.0,0.0,0.0,3.6457114219665527,3.6457345485687256,8.868657346283726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.8837890625,0.0,1491.621337890625,1895.4371337890625,0.0,1996.718505859375,0.900387167930603,1.0,0.0,3.0,1.0,0.0
17692860,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7611450552940369,0.2579227089881897,0.2354745417833328,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8621826171875,0.3793149590492248,0.3624862134456634,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.6537675261497498,0.4153650403022766,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8120157718658447,0.3132340312004089,0.3001384437084198,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5498742461204529,0.0989916026592254,0.4633034169673919,284.8733825683594,284.95001220703125,302.909423828125,297.587158203125,299.67584228515625,296.9945678710937,284.8797912597656,1.0,0.435115098953247,0.8744411468505859,1.0,1.0,1.0,-2.1327574253082275,0.9629984498023988,1.169758915901184,0.4754854738712311,0.8329249620437622,0.8329249620437622,0.0,114.1356964111328,100.0,54888.90625,0.0,965.2860107421876,1.0,279.6576538085937,283.4082946777344,300.60565185546875,304.2307434082031,293.1499938964844,293.1499938964844,279.95001220703125,40238.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755039393901825,1.0,0.0,0.0,3.492701530456543,3.492724657058716,8.139846841004328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0322265625,0.0,1395.452392578125,1895.4371337890625,0.0,2069.20556640625,0.8738415837287903,1.0,0.0,3.0,1.0,0.0
17692920,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7611450552940369,0.2579227089881897,0.2354745417833328,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8621826171875,0.3793149590492248,0.3624862134456634,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.6537675261497498,0.4153650403022766,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8120157718658447,0.3132340312004089,0.3001384437084198,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5498742461204529,0.0989916026592254,0.4633034169673919,284.8733825683594,284.95001220703125,302.909423828125,297.587158203125,299.67584228515625,296.9945678710937,284.8797912597656,1.0,0.435115098953247,0.8744411468505859,1.0,1.0,1.0,-2.1327574253082275,0.9629984498023988,1.169758915901184,0.4754854738712311,0.8329249620437622,0.8329249620437622,0.0,114.1356964111328,100.0,54888.90625,0.0,965.2860107421876,1.0,279.6576538085937,283.4082946777344,300.60565185546875,304.2307434082031,293.1499938964844,293.1499938964844,279.95001220703125,40238.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755039393901825,1.0,0.0,0.0,3.492701530456543,3.492724657058716,8.139846841004328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0322265625,0.0,1395.452392578125,1895.4371337890625,0.0,2069.20556640625,0.8738415837287903,1.0,0.0,3.0,1.0,0.0
17692980,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7614427804946899,0.2556666433811188,0.233163446187973,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8626934885978699,0.3760746121406555,0.359145313501358,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6491668820381165,0.4108012616634369,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8124657869338989,0.3105500638484955,0.297348290681839,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.5473276376724243,0.0968570932745933,0.4531235694885254,284.9765930175781,284.95001220703125,302.86834716796875,297.5917358398437,299.6536865234375,296.9928894042969,284.9717102050781,1.0,0.4293062388896942,0.8743268251419067,1.0,1.0,1.0,-2.104921102523804,0.949456512928009,1.1554646492004397,0.4682996571063995,0.9118519425392152,0.9118519425392152,0.0,111.54010772705078,88.0,53883.34375,0.0,929.2498779296876,1.0,279.9416198730469,283.5154113769531,300.5619506835937,304.0559997558594,293.1499938964844,293.1499938964844,279.6499938964844,33820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450722455978394,1.0,0.0,0.0,3.6064844131469727,3.6065077781677246,8.678835001774132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.1826171875,0.0,1469.1812744140625,1895.4371337890625,0.0,1982.97314453125,0.8934407830238342,1.0,0.0,3.0,1.0,0.0
17693040,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7614427804946899,0.2556666433811188,0.233163446187973,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8626934885978699,0.3760746121406555,0.359145313501358,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6491668820381165,0.4108012616634369,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8124657869338989,0.3105500638484955,0.297348290681839,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.5473276376724243,0.0968570932745933,0.4531235694885254,284.9765930175781,284.95001220703125,302.86834716796875,297.5917358398437,299.6536865234375,296.9928894042969,284.9717102050781,1.0,0.4293062388896942,0.8743268251419067,1.0,1.0,1.0,-2.104921102523804,0.949456512928009,1.1554646492004397,0.4682996571063995,0.9118519425392152,0.9118519425392152,0.0,111.54010772705078,88.0,53883.34375,0.0,929.2498779296876,1.0,279.9416198730469,283.5154113769531,300.5619506835937,304.0559997558594,293.1499938964844,293.1499938964844,279.6499938964844,33820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450722455978394,1.0,0.0,0.0,3.6064844131469727,3.6065077781677246,8.678835001774132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.1826171875,0.0,1469.1812744140625,1895.4371337890625,0.0,1982.97314453125,0.8934407830238342,1.0,0.0,3.0,1.0,0.0
17693100,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.763247013092041,0.2542465329170227,0.2320034056901931,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.864834189414978,0.3741745948791504,0.3574697971343994,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9990000128746032,0.6471882462501526,0.4058434963226318,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8144126534461975,0.3089818060398102,0.2959513962268829,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.5474671721458435,0.0957307368516922,0.4479297697544098,284.8294982910156,284.95001220703125,302.847900390625,297.5939636230469,299.64208984375,296.9916381835937,284.8212280273437,1.0,0.4251799285411834,0.8742696642875671,1.0,1.0,1.0,-2.0876500606536865,0.9410635232925416,1.146586537361145,0.4638256132602691,0.800337553024292,0.800337553024292,0.0,109.09737396240234,88.0,53964.73046875,0.0,904.3380737304688,1.0,279.6991882324219,283.3677673339844,300.61505126953125,304.2369384765625,293.1499938964844,293.1499938964844,279.6499938964844,40268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500193119049072,1.0,0.0,0.0,3.517541646957397,3.5175652503967285,8.256039905063517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.921875,0.0,1421.5145263671875,1895.4371337890625,0.0,2025.618408203125,0.8755025267601013,1.0,0.0,3.0,1.0,0.0
17693160,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7654173374176025,0.2527509927749634,0.2305498421192169,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8675134181976318,0.3721884787082672,0.3554894924163818,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6456451416015625,0.3998689949512481,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8168045282363892,0.3073290586471557,0.2942920327186584,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5479514002799988,0.0945695489645004,0.4422755837440491,284.88299560546875,284.95001220703125,302.8274841308594,297.59619140625,299.6300048828125,296.989990234375,284.8880310058594,1.0,0.4203457534313202,0.874335527420044,1.0,1.0,1.0,-2.0675699710845947,0.9313151836395264,1.1362547874450684,0.4586061835289001,0.8012104034423828,0.8012104034423828,0.0,106.2099609375,91.0,53092.390625,0.0,875.6574096679688,1.0,279.6590270996094,283.4551086425781,300.5933837890625,304.1114807128906,293.1499938964844,293.1499938964844,279.95001220703125,41830.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488402724266052,1.0,0.0,0.0,3.341172456741333,3.341194629669189,7.448881547134079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6953125,0.0,1255.8939208984375,1895.4371337890625,0.0,2015.426513671875,0.8430653810501099,1.0,0.0,3.0,1.0,0.0
17693220,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7670553922653198,0.250647485256195,0.2283938229084015,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8694667816162109,0.3690693378448486,0.3522739708423614,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6445993781089783,0.3935993611812591,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8184990882873535,0.3047148585319519,0.291584849357605,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.5464284420013428,0.0925655961036682,0.4324345886707306,284.97198486328125,284.95001220703125,302.7868347167969,297.6004333496094,299.6090087890625,296.9901428222656,284.96759033203125,1.0,0.4145850539207458,0.8744672536849976,1.0,1.0,1.0,-2.0385067462921143,0.917260468006134,1.1212462186813354,0.4508860409259796,0.8681111931800842,0.8681111931800842,0.0,103.01036834716795,94.0,52039.77734375,0.0,838.4083862304688,1.0,279.9403381347656,283.5518493652344,300.55621337890625,303.93145751953125,293.1499938964844,293.1499938964844,280.25,34344.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359418869018555,1.0,0.0,0.0,3.445417642593384,3.445439338684082,7.920945677142299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.65478515625,0.0,1305.5543212890625,1895.4371337890625,0.0,1905.1146240234373,0.8578101992607117,1.0,0.0,3.0,1.0,0.0
17693280,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7670553922653198,0.250647485256195,0.2283938229084015,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8694667816162109,0.3690693378448486,0.3522739708423614,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6445993781089783,0.3935993611812591,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8184990882873535,0.3047148585319519,0.291584849357605,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.5464284420013428,0.0925655961036682,0.4324345886707306,284.97198486328125,284.95001220703125,302.7868347167969,297.6004333496094,299.6090087890625,296.9901428222656,284.96759033203125,1.0,0.4145850539207458,0.8744672536849976,1.0,1.0,1.0,-2.0385067462921143,0.917260468006134,1.1212462186813354,0.4508860409259796,0.8681111931800842,0.8681111931800842,0.0,103.01036834716795,94.0,52039.77734375,0.0,838.4083862304688,1.0,279.9403381347656,283.5518493652344,300.55621337890625,303.93145751953125,293.1499938964844,293.1499938964844,280.25,34344.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359418869018555,1.0,0.0,0.0,3.445417642593384,3.445439338684082,7.920945677142299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.65478515625,0.0,1305.5543212890625,1895.4371337890625,0.0,1905.1146240234373,0.8578101992607117,1.0,0.0,3.0,1.0,0.0
17693340,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7665039300918579,0.2486842274665832,0.2265879809856414,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8688033223152161,0.3661235570907593,0.3494453132152557,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6432241797447205,0.3913289904594421,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8178654909133911,0.3022288084030151,0.2891916632652282,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.5431771874427795,0.090701937675476,0.4238011538982391,285.03466796875,284.95001220703125,302.7464599609375,297.6044006347656,299.589599609375,296.9917297363281,285.02691650390625,1.0,0.4109410345554352,0.8745989203453064,1.0,1.0,1.0,-2.016968011856079,0.9068418145179749,1.1101261377334597,0.4452082514762878,0.96515291929245,0.96515291929245,0.0,101.58216857910156,97.0,51267.8046875,0.0,814.6250610351562,1.0,280.24139404296875,283.6246643066406,300.5737609863281,303.8851928710937,293.1499938964844,293.1499938964844,279.95001220703125,31113.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271509170532227,1.0,0.0,0.0,3.628920793533325,3.628943681716919,8.787154683886911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.96484375,0.0,1473.4949951171875,1895.4371337890625,0.0,1831.2537841796875,0.8966389894485474,1.0,0.0,3.0,1.0,0.0
17693400,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7665039300918579,0.2486842274665832,0.2265879809856414,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8688033223152161,0.3661235570907593,0.3494453132152557,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6432241797447205,0.3913289904594421,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8178654909133911,0.3022288084030151,0.2891916632652282,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.5431771874427795,0.090701937675476,0.4238011538982391,285.03466796875,284.95001220703125,302.7464599609375,297.6044006347656,299.589599609375,296.9917297363281,285.02691650390625,1.0,0.4109410345554352,0.8745989203453064,1.0,1.0,1.0,-2.016968011856079,0.9068418145179749,1.1101261377334597,0.4452082514762878,0.96515291929245,0.96515291929245,0.0,101.58216857910156,97.0,51267.8046875,0.0,814.6250610351562,1.0,280.24139404296875,283.6246643066406,300.5737609863281,303.8851928710937,293.1499938964844,293.1499938964844,279.95001220703125,31113.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271509170532227,1.0,0.0,0.0,3.628920793533325,3.628943681716919,8.787154683886911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.96484375,0.0,1473.4949951171875,1895.4371337890625,0.0,1831.2537841796875,0.8966389894485474,1.0,0.0,3.0,1.0,0.0
17693460,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7627727389335632,0.245639368891716,0.2241542190313339,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8648083209991455,0.3621273338794708,0.3459931910037994,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6388049721717834,0.3928491771221161,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8142332434654236,0.2988541424274444,0.2862787544727325,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.5374115109443665,0.0885155722498893,0.4145997762680053,284.8675842285156,284.95001220703125,302.7063903808594,297.60797119140625,299.56866455078125,296.9900207519531,284.87548828125,1.0,0.4087295234203338,0.8750531673431396,1.0,1.0,1.0,-1.9971779584884644,0.8972644209861755,1.099913477897644,0.4400345385074615,0.8211820125579834,0.8211820125579834,0.0,101.66378784179688,100.0,51101.8046875,0.0,797.8860473632812,1.0,279.9577941894531,283.4881896972656,300.6247253417969,304.0136413574219,293.1499938964844,293.1499938964844,280.25,40963.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354117631912231,1.0,0.0,0.0,3.452850580215454,3.452873706817627,7.955159162520431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.84375,0.0,1359.8243408203125,1895.4371337890625,0.0,1900.6290283203125,0.8656808137893677,1.0,0.0,3.0,1.0,0.0
17693520,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7627727389335632,0.245639368891716,0.2241542190313339,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8648083209991455,0.3621273338794708,0.3459931910037994,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6388049721717834,0.3928491771221161,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8142332434654236,0.2988541424274444,0.2862787544727325,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.5374115109443665,0.0885155722498893,0.4145997762680053,284.8675842285156,284.95001220703125,302.7063903808594,297.60797119140625,299.56866455078125,296.9900207519531,284.87548828125,1.0,0.4087295234203338,0.8750531673431396,1.0,1.0,1.0,-1.9971779584884644,0.8972644209861755,1.099913477897644,0.4400345385074615,0.8211820125579834,0.8211820125579834,0.0,101.66378784179688,100.0,51101.8046875,0.0,797.8860473632812,1.0,279.9577941894531,283.4881896972656,300.6247253417969,304.0136413574219,293.1499938964844,293.1499938964844,280.25,40963.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354117631912231,1.0,0.0,0.0,3.452850580215454,3.452873706817627,7.955159162520431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.84375,0.0,1359.8243408203125,1895.4371337890625,0.0,1900.6290283203125,0.8656808137893677,1.0,0.0,3.0,1.0,0.0
17693580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7581630945205688,0.2433905750513076,0.2219549566507339,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8596728444099426,0.3588627576828003,0.3427392840385437,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6341097950935364,0.3962213397026062,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8094197511672974,0.2960805296897888,0.2835199534893036,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.5305225849151611,0.0864152237772941,0.4051724672317505,284.9884033203125,284.95001220703125,302.66668701171875,297.61102294921875,299.5487060546875,296.9892578125,284.98388671875,1.0,0.4075047671794891,0.8755074143409729,1.0,1.0,1.0,-1.9800406694412231,0.8889874815940857,1.091053128242493,0.4355132579803467,0.9135269522666932,0.9135269522666932,0.0,102.53516387939452,103.0,50351.4921875,0.0,786.3040771484375,1.0,280.2413330078125,283.6044311523437,300.5785217285156,303.8456420898437,293.1499938964844,293.1499938964844,279.95001220703125,33369.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246146202087402,1.0,0.0,0.0,3.581259727478028,3.581282615661621,8.557854584978486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4111328125,0.0,1438.71337890625,1895.4371337890625,0.0,1810.1552734375,0.8875599503517151,1.0,0.0,3.0,1.0,0.0
17693640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7581630945205688,0.2433905750513076,0.2219549566507339,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8596728444099426,0.3588627576828003,0.3427392840385437,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6341097950935364,0.3962213397026062,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8094197511672974,0.2960805296897888,0.2835199534893036,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.5305225849151611,0.0864152237772941,0.4051724672317505,284.9884033203125,284.95001220703125,302.66668701171875,297.61102294921875,299.5487060546875,296.9892578125,284.98388671875,1.0,0.4075047671794891,0.8755074143409729,1.0,1.0,1.0,-1.9800406694412231,0.8889874815940857,1.091053128242493,0.4355132579803467,0.9135269522666932,0.9135269522666932,0.0,102.53516387939452,103.0,50351.4921875,0.0,786.3040771484375,1.0,280.2413330078125,283.6044311523437,300.5785217285156,303.8456420898437,293.1499938964844,293.1499938964844,279.95001220703125,33369.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246146202087402,1.0,0.0,0.0,3.581259727478028,3.581282615661621,8.557854584978486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4111328125,0.0,1438.71337890625,1895.4371337890625,0.0,1810.1552734375,0.8875599503517151,1.0,0.0,3.0,1.0,0.0
17693700,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7556374669075012,0.2419963926076889,0.2209185063838958,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8568261861801147,0.356974720954895,0.3411791026592254,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.6308996081352234,0.3984238803386688,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8066636919975281,0.2944819629192352,0.2822019457817077,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.5268878936767578,0.0852916836738586,0.4005491137504577,284.8440856933594,284.95001220703125,302.64697265625,297.61236572265625,299.5385437011719,296.98828125,284.8336486816406,1.0,0.4071962237358093,0.8757345676422119,1.0,1.0,1.0,-1.97243332862854,0.8853086233139038,1.0871247053146362,0.4335301518440246,0.8088086843490601,0.8088086843490601,0.0,103.20307159423828,103.0,50701.25390625,0.0,782.1533813476562,1.0,279.9995422363281,283.4515380859375,300.6377868652344,304.04315185546875,293.1499938964844,293.1499938964844,279.95001220703125,39175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303329110145569,1.0,0.0,0.0,3.5152151584625244,3.5152385234832764,8.24512255803711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1416015625,0.0,1411.2037353515625,1895.4371337890625,0.0,1857.858642578125,0.8743863105773926,1.0,0.0,3.0,1.0,0.0
17693760,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7524375319480896,0.2404788881540298,0.2195996642112732,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.85332852602005,0.3549586236476898,0.3393295407295227,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.6271862387657166,0.401268869638443,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8031788468360901,0.2927615940570831,0.2806353271007538,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5227274894714355,0.0840910375118255,0.3954766988754272,284.8888854980469,284.95001220703125,302.6273498535156,297.613525390625,299.52789306640625,296.9864807128906,284.8962707519531,1.0,0.4070009291172027,0.8758891224861145,1.0,1.0,1.0,-1.964072585105896,0.8812676668167114,1.0828049182891846,0.4313466250896454,0.8063397407531738,0.8063397407531738,0.0,104.1101303100586,91.0,50099.78515625,0.0,778.1954345703125,1.0,279.958984375,283.5325927734375,300.6195678710937,303.9408569335937,293.1499938964844,293.1499938964844,280.25,41329.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303170561790466,1.0,0.0,0.0,3.347137928009033,3.3471601009368896,7.475504730791727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.48095703125,0.0,1258.1669921875,1895.4371337890625,0.0,1857.725830078125,0.8438670635223389,1.0,0.0,3.0,1.0,0.0
17693820,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7523506879806519,0.2382703572511673,0.21739462018013,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8533296585083008,0.3517102599143982,0.3360438942909241,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6216098666191101,0.3973818719387054,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.803057849407196,0.2899566888809204,0.2777945399284363,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.5191935300827026,0.0818565636873245,0.3849565386772156,284.98162841796875,284.95001220703125,302.58843994140625,297.6153259277344,299.5067749023437,296.9848327636719,284.97564697265625,1.0,0.4014987051486969,0.8761983513832092,1.0,1.0,1.0,-1.936776757240296,0.8680595755577087,1.068717122077942,0.4243088364601135,0.8830512166023254,0.8830512166023254,0.0,101.9233856201172,79.0,49182.12109375,0.0,748.4379272460938,1.0,280.2405090332031,283.6221923828125,300.5782470703125,303.7776184082031,293.1499938964844,293.1499938964844,280.54998779296875,33672.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188591957092285,1.0,0.0,0.0,3.4795353412628174,3.4795572757720947,8.078594078142487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.4853515625,0.0,1335.056884765625,1895.4371337890625,0.0,1762.6453857421875,0.8648770451545715,1.0,0.0,3.0,1.0,0.0
17693880,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7523506879806519,0.2382703572511673,0.21739462018013,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8533296585083008,0.3517102599143982,0.3360438942909241,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6216098666191101,0.3973818719387054,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.803057849407196,0.2899566888809204,0.2777945399284363,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.5191935300827026,0.0818565636873245,0.3849565386772156,284.98162841796875,284.95001220703125,302.58843994140625,297.6153259277344,299.5067749023437,296.9848327636719,284.97564697265625,1.0,0.4014987051486969,0.8761983513832092,1.0,1.0,1.0,-1.936776757240296,0.8680595755577087,1.068717122077942,0.4243088364601135,0.8830512166023254,0.8830512166023254,0.0,101.9233856201172,79.0,49182.12109375,0.0,748.4379272460938,1.0,280.2405090332031,283.6221923828125,300.5782470703125,303.7776184082031,293.1499938964844,293.1499938964844,280.54998779296875,33672.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188591957092285,1.0,0.0,0.0,3.4795353412628174,3.4795572757720947,8.078594078142487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.4853515625,0.0,1335.056884765625,1895.4371337890625,0.0,1762.6453857421875,0.8648770451545715,1.0,0.0,3.0,1.0,0.0
17693940,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.7569940090179443,0.0,0.2153489142656326,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.8586623072624207,0.0,0.3329188525676727,296.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.0,0.3862474858760834,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.8081375956535339,0.0,0.2750674784183502,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5194063782691956,0.0,0.3745624125003814,285.03533935546875,294.1499938964844,302.54998779296875,297.61639404296875,299.48590087890625,296.9847106933594,285.0258483886719,0.0,0.0,0.8765075206756592,1.0,1.0,1.0,-1.901444435119629,0.8510047197341919,1.050439715385437,0.4151268601417541,0.0,0.0,0.0,96.80062866210938,60.0,48088.35546875,0.0,703.53564453125,0.0,280.5417175292969,283.68927001953125,300.5846862792969,303.7083435058594,293.1499938964844,293.1499938964844,278.1499938964844,31099.087890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660465002059937,3.660488367080689,8.940582461036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.0679931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.7569940090179443,0.0,0.2153489142656326,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.8586623072624207,0.0,0.3329188525676727,296.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.0,0.3862474858760834,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.8081375956535339,0.0,0.2750674784183502,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5194063782691956,0.0,0.3745624125003814,285.03533935546875,294.1499938964844,302.54998779296875,297.61639404296875,299.48590087890625,296.9847106933594,285.0258483886719,0.0,0.0,0.8765075206756592,1.0,1.0,1.0,-1.901444435119629,0.8510047197341919,1.050439715385437,0.4151268601417541,0.0,0.0,0.0,96.80062866210938,60.0,48088.35546875,0.0,703.53564453125,0.0,280.5417175292969,283.68927001953125,300.5846862792969,303.7083435058594,293.1499938964844,293.1499938964844,278.1499938964844,31099.087890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660465002059937,3.660488367080689,8.940582461036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.0679931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0259579569101333,0.0,0.0011740246554836,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.3823983371257782,0.0,0.0012363094137981,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.3823983371257782,0.0,0.0009131355327554,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.3823983371257782,0.0,0.001236307201907,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.005864409264177,285.2451477050781,294.1499938964844,302.5296325683594,297.6171264648437,299.4210205078125,297.4856262207031,283.9672241210937,0.0,0.0,0.6897542476654053,1.0,1.0,1.0,-0.0125107122585177,0.0136219868436455,-0.0011112748179584,-0.0147329317405819,0.0,0.0,0.0,-0.0658556818962097,60.0,2704.82421875,0.0,-1.0671463314793073e-05,0.0,281.0699768066406,283.88385009765625,300.94537353515625,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,-6.484333425760269e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.180518356680427e-13,-1.1806366702424992e-13,-3.347894622095325e-19,-5.470264432400063e-12,-5.470255758782683e-12,-8.602122505179852e-18,0.0,0.0,-0.0,0.0,0.0,1.674898114368217e-23,6.2920277863347975e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
